time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
469920,293.1962890625,297.1499938964844,293.1499938964844,0.0138010373339056,-717.150390625,304.0946655273437,0.5337392091751099,0.050000000745058,0.0459361299872398,293.7567443847656,297.1499938964844,293.1499938964844,0.0051912073977291,-402.8507690429688,298.1050720214844,0.5337392091751099,0.050000000745058,0.048372957855463,293.1989440917969,297.1499938964844,293.1499938964844,0.1771724075078964,-2816.819091796875,304.1547546386719,0.9360741376876832,0.2557144165039062,0.1795514076948166,293.1650695800781,297.1499938964844,293.1499938964844,0.229807049036026,-4692.65185546875,304.14654541015625,0.9990000128746032,0.3366477191448211,0.2993331253528595,293.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.5337392091751099,0.050000000745058,0.2294604778289795,291.1743469238281,291.1499938964844,260.4366760253906,258.95294189453125,279.2588195800781,293.4062805175781,291.1668395996094,1.0,0.2110080122947693,0.9341831803321838,0.9341831803321838,1.0,1.0,-0.963247537612915,0.4135008156299591,0.5497467517852783,0.1740728020668029,0.0,0.0,0.5278345942497253,31.40901565551757,46.0,-49.816505432128906,-11440.1796875,102.19121551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8028259277344,308.3056945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18049.146484375,18000.0,0.0,0.0,0.2582315802574157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4971306622028351,0.4971362352371216,-5.5849341151770204e-06,0.0,0.0002620722225401,0.0,0.0,29.62990951538086,0.0,0.0,0.0,0.3687849640846252,4.0,0.0,1.0
469980,293.1973571777344,297.1499938964844,293.1499938964844,0.0138810379430651,-720.902587890625,304.0750427246094,0.524017870426178,0.050000000745058,0.0460254102945327,293.76373291015625,297.1499938964844,293.1499938964844,0.0050203166902065,-392.0588684082031,297.84527587890625,0.524017870426178,0.050000000745058,0.0484669730067253,293.1995849609375,297.1499938964844,293.1499938964844,0.1770566254854202,-2816.380615234375,304.1534118652344,0.9172630906105042,0.25434410572052,0.1786825805902481,293.18975830078125,297.1499938964844,293.1499938964844,0.2443536520004272,-4934.81298828125,304.1238098144531,0.9990000128746032,0.3312928676605224,0.3138152062892914,293.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170349121094,0.524017870426178,0.050000000745058,0.2299064546823501,291.111328125,291.1499938964844,260.47332763671875,258.9834899902344,279.2500915527344,293.4068603515625,291.1056823730469,1.0,0.2168647944927215,0.943715751171112,0.943715751171112,1.0,1.0,-0.9803243279457092,0.4215545952320099,0.558769702911377,0.1777649521827697,0.0,0.0,0.5373720526695251,33.97617721557617,49.0,-68.36827087402344,-11613.46484375,110.13188934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7603454589844,308.286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17901.91015625,18000.0,0.0,0.0,0.2560941278934479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5073451399803162,0.507350742816925,-5.613197117781965e-06,0.0,0.0002599029976408,0.0,0.0,30.55778694152832,0.0,0.0,0.0,0.3718669712543487,4.0,0.0,1.0
470040,293.1973571777344,297.1499938964844,293.1499938964844,0.0138810379430651,-720.902587890625,304.0750427246094,0.524017870426178,0.050000000745058,0.0460254102945327,293.76373291015625,297.1499938964844,293.1499938964844,0.0050203166902065,-392.0588684082031,297.84527587890625,0.524017870426178,0.050000000745058,0.0484669730067253,293.1995849609375,297.1499938964844,293.1499938964844,0.1770566254854202,-2816.380615234375,304.1534118652344,0.9172630906105042,0.25434410572052,0.1786825805902481,293.18975830078125,297.1499938964844,293.1499938964844,0.2443536520004272,-4934.81298828125,304.1238098144531,0.9990000128746032,0.3312928676605224,0.3138152062892914,293.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170349121094,0.524017870426178,0.050000000745058,0.2299064546823501,291.111328125,291.1499938964844,260.47332763671875,258.9834899902344,279.2500915527344,293.4068603515625,291.1056823730469,1.0,0.2168647944927215,0.943715751171112,0.943715751171112,1.0,1.0,-0.9803243279457092,0.4215545952320099,0.558769702911377,0.1777649521827697,0.0,0.0,0.5373720526695251,33.97617721557617,49.0,-68.36827087402344,-11613.46484375,110.13188934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7603454589844,308.286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17901.91015625,18000.0,0.0,0.0,0.2560941278934479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5073451399803162,0.507350742816925,-5.613197117781965e-06,0.0,0.0002599029976408,0.0,0.0,30.55778694152832,0.0,0.0,0.0,0.3718669712543487,4.0,0.0,1.0
470100,293.19805908203125,297.1499938964844,293.1499938964844,0.0139117296785116,-722.2551879882812,304.06463623046875,0.5172168612480164,0.050000000745058,0.0460964776575565,293.7670288085937,297.1499938964844,293.1499938964844,0.0049367183819413,-386.4628601074219,297.7215270996094,0.5172168612480164,0.050000000745058,0.0485418103635311,293.1999816894531,297.1499938964844,293.1499938964844,0.176751360297203,-2812.701171875,304.1533508300781,0.9047082662582396,0.2536394000053406,0.1782487481832504,293.2025756835937,297.1499938964844,293.1499938964844,0.243849903345108,-4925.06884765625,304.1297302246094,0.9904571175575256,0.328260600566864,0.3126974403858185,293.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976257324219,0.5172168612480164,0.050000000745058,0.2302614450454712,291.0947570800781,291.1499938964844,260.4916687011719,258.998779296875,279.2534484863281,293.4075012207031,291.09344482421875,1.0,0.2196685820817947,0.9491071701049804,0.9491071701049804,1.0,1.0,-0.9790316820144652,0.421116828918457,0.5579148530960083,0.1776464432477951,0.0,0.0,0.5427985191345215,35.85719299316406,49.0,-43.07794570922852,-11652.107421875,112.98255920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7015991210937,308.30572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17863.158203125,18000.0,0.0,0.0,0.2555176913738251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.516647458076477,0.5166531205177307,-5.661743216478499e-06,0.0,0.000259317952441,0.0,0.0,31.52420234680176,0.0,0.0,0.0,0.3749156892299652,4.0,0.0,1.0
470160,293.1988220214844,297.1499938964844,293.1499938964844,0.0139135802164673,-722.423828125,304.05419921875,0.5109851956367493,0.050000000745058,0.0461692884564399,293.7702941894531,297.1499938964844,293.1499938964844,0.004847455304116,-380.1036682128906,297.6076354980469,0.5109851956367493,0.050000000745058,0.048618484288454,293.20037841796875,297.1499938964844,293.1499938964844,0.1761142909526825,-2804.42626953125,304.1539001464844,0.893647313117981,0.2529249787330627,0.1778115481138229,293.20977783203125,297.1499938964844,293.1499938964844,0.2417914122343063,-4889.3359375,304.1371154785156,0.9791423082351683,0.326179563999176,0.3103955388069153,293.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978698730469,0.5109851956367493,0.050000000745058,0.2306251674890518,291.0995178222656,291.1499938964844,260.510009765625,259.0140380859375,279.2579345703125,293.4082946777344,291.10284423828125,1.0,0.2223561406135559,0.9548451900482178,0.9548451900482178,1.0,1.0,-0.976418912410736,0.4201112389564514,0.5563076734542847,0.1771905720233917,0.0,0.0,0.545791506767273,37.768157958984375,52.0,-5.880795955657959,-11667.03125,115.56544494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6330261230469,308.31329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.474609375,18000.0,0.0,0.0,0.2551684975624084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.524551272392273,0.5245569944381714,-5.713695372833172e-06,0.0,0.0002589635842014,0.0,0.0,32.41030502319336,0.0,0.0,0.0,0.3776115477085113,4.0,0.0,1.0
470220,293.2000427246094,297.1499938964844,293.1499938964844,0.0139024313539266,-722.162841796875,304.0365600585937,0.5022294521331787,0.050000000745058,0.0462865978479385,293.77587890625,297.1499938964844,293.1499938964844,0.0046919863671064,-368.791015625,297.4193725585937,0.5022294521331787,0.050000000745058,0.0487420186400413,293.2010803222656,297.1499938964844,293.1499938964844,0.1748852133750915,-2788.3984375,304.15484619140625,0.8774203062057495,0.2517019808292389,0.1770523339509964,293.2153015136719,297.1499938964844,293.1499938964844,0.239233449101448,-4845.5205078125,304.1451110839844,0.961100697517395,0.3237742483615875,0.3078983128070831,293.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1179504394531,0.5022294521331787,0.050000000745058,0.2312111407518386,291.1199951171875,291.1499938964844,260.5411682128906,259.0400390625,279.26470947265625,293.40997314453125,291.1218566894531,1.0,0.2267632186412811,0.9646543860435486,0.9646543860435486,1.0,1.0,-0.973502278327942,0.4190825819969177,0.5544196963310242,0.176731452345848,0.0,0.0,0.5475242733955383,40.8614387512207,52.0,15.688387870788574,-11644.8486328125,120.02891540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5114440917969,308.26153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.71875,18000.0,0.0,0.0,0.2549498677253723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5303178429603577,0.5303235650062561,-5.766087724623503e-06,0.0,0.000258741696598,0.0,0.0,33.135643005371094,0.0,0.0,0.0,0.3798277378082275,4.0,0.0,1.0
470280,293.2002258300781,297.1499938964844,293.1499938964844,0.0139023382216691,-722.1962890625,304.033447265625,0.5008594393730164,0.050000000745058,0.0463067330420017,293.7768249511719,297.1499938964844,293.1499938964844,0.0046647866256535,-366.817138671875,297.38531494140625,0.5008594393730164,0.050000000745058,0.0487632192671299,293.2012023925781,297.1499938964844,293.1499938964844,0.1746909916400909,-2785.88916015625,304.1549377441406,0.8748209476470947,0.2514868676662445,0.1769178360700607,293.2157897949219,297.1499938964844,293.1499938964844,0.2388998717069625,-4839.84765625,304.1460266113281,0.9580464363098145,0.3234283924102783,0.3075616061687469,293.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.5008594393730164,0.050000000745058,0.2313117086887359,291.1221008300781,291.1499938964844,260.5466613769531,259.0446472167969,279.26678466796875,293.4103088378906,291.12359619140625,1.0,0.2275218516588211,0.9646088480949402,0.9646088480949402,1.0,1.0,-0.9731069207191468,0.4189127087593078,0.5541942119598389,0.1766331642866134,0.0,0.0,0.5478217005729675,41.393463134765625,55.0,15.697102546691896,-11638.546875,120.81843566894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49078369140625,308.2496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.533203125,18000.0,0.0,0.0,0.2549461424350738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5309182405471802,0.5309240221977234,-5.771479209215613e-06,0.0,0.0002587379422038,0.0,0.0,33.211395263671875,0.0,0.0,0.0,0.3800684809684753,4.0,0.0,1.0
470340,293.2012939453125,297.1499938964844,293.1499938964844,0.0139064313843846,-722.6090087890625,304.0130920410156,0.4926130771636963,0.050000000745058,0.046438530087471,293.782958984375,297.1499938964844,293.1499938964844,0.0044854050502181,-353.72869873046875,297.155517578125,0.4926130771636963,0.050000000745058,0.0489020086824893,293.2018127441406,297.1499938964844,293.1499938964844,0.1734566390514373,-2769.99951171875,304.15533447265625,0.859056830406189,0.2500636577606201,0.1760254502296447,293.2176208496094,297.1499938964844,293.1499938964844,0.2370271682739257,-4808.265625,304.1504211425781,0.9385169744491576,0.3213889896869659,0.3056655526161194,293.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.4926130771636963,0.050000000745058,0.2319700866937637,291.13140869140625,291.1499938964844,260.5833435058594,259.0752868652344,279.2840576171875,293.41229248046875,291.1324768066406,1.0,0.2324541956186294,0.964305341243744,0.964305341243744,1.0,1.0,-0.9708749651908876,0.4179413616657257,0.5529335737228394,0.1760401874780655,0.0,0.0,0.5496464371681213,44.880401611328125,58.0,14.088568687438965,-11600.5703125,126.06159973144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3632202148437,308.1761779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17967.845703125,18000.0,0.0,0.0,0.2551206946372986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5346726179122925,0.5346783995628357,-5.799804512207629e-06,0.0,0.0002589150972198,0.0,0.0,33.661231994628906,0.0,0.0,0.0,0.3814630806446075,4.0,0.0,1.0
470400,293.2012939453125,297.1499938964844,293.1499938964844,0.0139064313843846,-722.6090087890625,304.0130920410156,0.4926130771636963,0.050000000745058,0.046438530087471,293.782958984375,297.1499938964844,293.1499938964844,0.0044854050502181,-353.72869873046875,297.155517578125,0.4926130771636963,0.050000000745058,0.0489020086824893,293.2018127441406,297.1499938964844,293.1499938964844,0.1734566390514373,-2769.99951171875,304.15533447265625,0.859056830406189,0.2500636577606201,0.1760254502296447,293.2176208496094,297.1499938964844,293.1499938964844,0.2370271682739257,-4808.265625,304.1504211425781,0.9385169744491576,0.3213889896869659,0.3056655526161194,293.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.4926130771636963,0.050000000745058,0.2319700866937637,291.13140869140625,291.1499938964844,260.5833435058594,259.0752868652344,279.2840576171875,293.41229248046875,291.1324768066406,1.0,0.2324541956186294,0.964305341243744,0.964305341243744,1.0,1.0,-0.9708749651908876,0.4179413616657257,0.5529335737228394,0.1760401874780655,0.0,0.0,0.5496464371681213,44.880401611328125,58.0,14.088568687438965,-11600.5703125,126.06159973144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3632202148437,308.1761779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17967.845703125,18000.0,0.0,0.0,0.2551206946372986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5346726179122925,0.5346783995628357,-5.799804512207629e-06,0.0,0.0002589150972198,0.0,0.0,33.661231994628906,0.0,0.0,0.0,0.3814630806446075,4.0,0.0,1.0
470460,293.2019348144531,297.1499938964844,293.1499938964844,0.0139136826619505,-723.1276245117188,303.9935607910156,0.48536416888237,0.050000000745058,0.0465674623847007,293.7884216308594,297.1499938964844,293.1499938964844,0.0043079205788671,-340.60675048828125,296.924560546875,0.48536416888237,0.050000000745058,0.0490377806127071,293.2022399902344,297.1499938964844,293.1499938964844,0.1722665876150131,-2754.7109375,304.1555480957031,0.8455221652984619,0.2486638277769088,0.1751462966203689,293.2181091308594,297.1499938964844,293.1499938964844,0.2354024052619934,-4781.2294921875,304.1529541015625,0.9207140803337096,0.3195728957653045,0.3040533065795898,293.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.48536416888237,0.050000000745058,0.2326141148805618,291.138671875,291.1499938964844,260.6199951171875,259.10601806640625,279.30084228515625,293.4140625,291.1393737792969,1.0,0.237185999751091,0.964186191558838,0.964186191558838,1.0,1.0,-0.968975305557251,0.4171253740787506,0.5518499612808228,0.1755204200744629,0.0,0.0,0.5506429076194763,48.29453659057617,46.0,10.626412391662598,-11562.326171875,131.24032592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2567443847656,308.10992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.01171875,18000.0,0.0,0.0,0.2555536031723022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370309352874756,0.5370367765426636,-5.818069439555984e-06,0.0,0.0002593544195406,0.0,0.0,33.94792556762695,0.0,0.0,0.0,0.382333368062973,4.0,0.0,1.0
470520,293.2019348144531,297.1499938964844,293.1499938964844,0.0139136826619505,-723.1276245117188,303.9935607910156,0.48536416888237,0.050000000745058,0.0465674623847007,293.7884216308594,297.1499938964844,293.1499938964844,0.0043079205788671,-340.60675048828125,296.924560546875,0.48536416888237,0.050000000745058,0.0490377806127071,293.2022399902344,297.1499938964844,293.1499938964844,0.1722665876150131,-2754.7109375,304.1555480957031,0.8455221652984619,0.2486638277769088,0.1751462966203689,293.2181091308594,297.1499938964844,293.1499938964844,0.2354024052619934,-4781.2294921875,304.1529541015625,0.9207140803337096,0.3195728957653045,0.3040533065795898,293.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.48536416888237,0.050000000745058,0.2326141148805618,291.138671875,291.1499938964844,260.6199951171875,259.10601806640625,279.30084228515625,293.4140625,291.1393737792969,1.0,0.237185999751091,0.964186191558838,0.964186191558838,1.0,1.0,-0.968975305557251,0.4171253740787506,0.5518499612808228,0.1755204200744629,0.0,0.0,0.5506429076194763,48.29453659057617,46.0,10.626412391662598,-11562.326171875,131.24032592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2567443847656,308.10992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.01171875,18000.0,0.0,0.0,0.2555536031723022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370309352874756,0.5370367765426636,-5.818069439555984e-06,0.0,0.0002593544195406,0.0,0.0,33.94792556762695,0.0,0.0,0.0,0.382333368062973,4.0,0.0,1.0
470580,293.20196533203125,297.1499938964844,293.1499938964844,0.0138554004952311,-721.68310546875,303.9756164550781,0.4857692122459411,0.050000000745058,0.0465600453317165,293.7930603027344,297.1499938964844,293.1499938964844,0.004120088648051,-326.52215576171875,296.6935729980469,0.4857692122459411,0.050000000745058,0.0490299724042415,293.2023620605469,297.1499938964844,293.1499938964844,0.1710003912448883,-2738.425537109375,304.15582275390625,0.8447012305259705,0.2473138719797134,0.1741882413625717,293.218017578125,297.1499938964844,293.1499938964844,0.2337440401315689,-4753.8642578125,304.1547241210937,0.9196553826332092,0.3178662061691284,0.3024128675460815,293.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.4857692122459411,0.050000000745058,0.2325770705938339,291.1446533203125,291.1499938964844,260.6566772460937,259.1368103027344,279.318359375,293.41558837890625,291.1455993652344,1.0,0.2360180765390396,0.9640669822692872,0.9640669822692872,1.0,1.0,-0.9657945036888124,0.4157291054725647,0.5500653982162476,0.1747371107339859,0.0,0.0,0.5509815812110901,48.05936813354492,34.0,10.169931411743164,-11516.09375,130.08583068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761474609375,308.06134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.49609375,18000.0,0.0,0.0,0.2561032772064209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5382065773010254,0.5382124185562134,-5.8280884331907146e-06,0.0,0.0002599122817628,0.0,0.0,34.09583282470703,0.0,0.0,0.0,0.3827749192714691,4.0,0.0,1.0
470640,293.20196533203125,297.1499938964844,293.1499938964844,0.0138554004952311,-721.68310546875,303.9756164550781,0.4857692122459411,0.050000000745058,0.0465600453317165,293.7930603027344,297.1499938964844,293.1499938964844,0.004120088648051,-326.52215576171875,296.6935729980469,0.4857692122459411,0.050000000745058,0.0490299724042415,293.2023620605469,297.1499938964844,293.1499938964844,0.1710003912448883,-2738.425537109375,304.15582275390625,0.8447012305259705,0.2473138719797134,0.1741882413625717,293.218017578125,297.1499938964844,293.1499938964844,0.2337440401315689,-4753.8642578125,304.1547241210937,0.9196553826332092,0.3178662061691284,0.3024128675460815,293.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.4857692122459411,0.050000000745058,0.2325770705938339,291.1446533203125,291.1499938964844,260.6566772460937,259.1368103027344,279.318359375,293.41558837890625,291.1455993652344,1.0,0.2360180765390396,0.9640669822692872,0.9640669822692872,1.0,1.0,-0.9657945036888124,0.4157291054725647,0.5500653982162476,0.1747371107339859,0.0,0.0,0.5509815812110901,48.05936813354492,34.0,10.169931411743164,-11516.09375,130.08583068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761474609375,308.06134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.49609375,18000.0,0.0,0.0,0.2561032772064209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5382065773010254,0.5382124185562134,-5.8280884331907146e-06,0.0,0.0002599122817628,0.0,0.0,34.09583282470703,0.0,0.0,0.0,0.3827749192714691,4.0,0.0,1.0
470700,293.2015991210937,297.1499938964844,293.1499938964844,0.0138043947517871,-720.2647705078125,303.9676513671875,0.4884463846683502,0.050000000745058,0.0465115085244178,293.7949523925781,297.1499938964844,293.1499938964844,0.0040235859341919,-319.1981201171875,296.57940673828125,0.4884463846683502,0.050000000745058,0.0489788576960563,293.2022705078125,297.1499938964844,293.1499938964844,0.1703328937292099,-2729.815185546875,304.1559753417969,0.8483182787895203,0.2466701120138168,0.1736943125724792,293.2177734375,297.1499938964844,293.1499938964844,0.2328744381666183,-4739.546875,304.1554260253906,0.9244726300239564,0.3170517683029175,0.3015824556350708,293.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.4884463846683502,0.050000000745058,0.2323346138000488,291.1487731933594,291.1499938964844,260.67498779296875,259.1522827148437,279.3273620605469,293.4162902832031,291.14990234375,1.0,0.2337895631790161,0.9640073776245116,0.9640073776245116,1.0,1.0,-0.9637945294380188,0.4148470461368561,0.5489475131034851,0.1742578446865081,0.0,0.0,0.5506525039672852,46.7419319152832,34.0,11.241288185119627,-11489.1953125,127.44532012939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1471252441406,308.043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1171875,18000.0,0.0,0.0,0.2563715279102325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.538070023059845,0.538075864315033,-5.829148904012982e-06,0.0,0.0002601845189929,0.0,0.0,34.089481353759766,0.0,0.0,0.0,0.3827457427978515,4.0,0.0,1.0
470760,293.2008972167969,297.1499938964844,293.1499938964844,0.0137442201375961,-718.537353515625,303.9607238769531,0.492518812417984,0.050000000745058,0.0464401878416538,293.7962646484375,297.1499938964844,293.1499938964844,0.003926932811737,-311.81353759765625,296.466796875,0.492518812417984,0.050000000745058,0.048903752118349,293.2020568847656,297.1499938964844,293.1499938964844,0.1696583032608032,-2721.105224609375,304.1560974121094,0.8543592095375061,0.2460512816905975,0.1731987297534942,293.2174072265625,297.1499938964844,293.1499938964844,0.2319940775632858,-4725.0732421875,304.1560363769531,0.9324498772621156,0.3162638247013092,0.3007525205612182,293.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.492518812417984,0.050000000745058,0.2319783568382263,291.1533203125,291.1499938964844,260.6933288574219,259.1677551269531,279.3364562988281,293.4169311523437,291.15447998046875,1.0,0.2306413650512695,0.963950514793396,0.963950514793396,1.0,1.0,-0.9616003632545472,0.413877934217453,0.5477224588394165,0.1737373322248459,0.0,0.0,0.5499783754348755,44.814903259277344,25.0,12.08547306060791,-11459.5693359375,123.77230834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12615966796875,308.0284729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.10546875,18000.0,0.0,0.0,0.2566092610359192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.537305474281311,0.537311315536499,-5.826433607580839e-06,0.0,0.0002604257606435,0.0,0.0,34.01177215576172,0.0,0.0,0.0,0.3825007081031799,4.0,0.0,1.0
470820,293.1989440917969,297.1499938964844,293.1499938964844,0.0136373797431588,-715.398681640625,303.9513244628906,0.5014948844909668,0.050000000745058,0.0462974123656749,293.7972717285156,297.1499938964844,293.1499938964844,0.0037646240089088,-299.3213195800781,296.2782897949219,0.5014948844909668,0.050000000745058,0.0487534068524837,293.201416015625,297.1499938964844,293.1499938964844,0.1685386598110199,-2706.6474609375,304.15625,0.8682892918586731,0.2450545877218246,0.172379121184349,293.2165832519531,297.1499938964844,293.1499938964844,0.2305192947387695,-4700.88037109375,304.15679931640625,0.9500300288200378,0.3149789571762085,0.2993732392787933,293.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5014948844909668,0.050000000745058,0.2312651574611663,291.1611022949219,291.1499938964844,260.7245178222656,259.1941223144531,279.3519287109375,293.4179077148437,291.1622009277344,1.0,0.2244192659854889,0.9638537168502808,0.9638537168502808,1.0,1.0,-0.9577534794807434,0.4121795296669006,0.5455739498138428,0.172825813293457,0.0,0.0,0.5481211543083191,40.96375274658203,25.0,12.372784614562988,-11405.7626953125,116.60118865966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1091613769531,308.0106506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18026.9296875,18000.0,0.0,0.0,0.2568953931331634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5346440076828003,0.5346497893333435,-5.812981271446915e-06,0.0,0.0002607161586638,0.0,0.0,33.722694396972656,0.0,0.0,0.0,0.3816066980361938,4.0,0.0,1.0
470880,293.1985168457031,297.1499938964844,293.1499938964844,0.0136179672554135,-714.8211669921875,303.949951171875,0.503431499004364,0.050000000745058,0.0462694354355335,293.7973327636719,297.1499938964844,293.1499938964844,0.0037362165749073,-297.1247863769531,296.24530029296875,0.503431499004364,0.050000000745058,0.0487239435315132,293.2012939453125,297.1499938964844,293.1499938964844,0.1683454513549804,-2704.15283203125,304.15625,0.8713293075561523,0.2448852956295013,0.1722372025251388,293.2164306640625,297.1499938964844,293.1499938964844,0.2302630841732025,-4696.68408203125,304.1568908691406,0.9536593556404114,0.3147586584091186,0.2991333901882171,293.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.503431499004364,0.050000000745058,0.2311254143714904,291.1623840332031,291.1499938964844,260.7300109863281,259.19879150390625,279.3546447753906,293.4180908203125,291.1634826660156,1.0,0.2231809347867965,0.963836669921875,0.963836669921875,1.0,1.0,-0.957058608531952,0.4118727445602417,0.5451858639717102,0.172661542892456,0.0,0.0,0.5477109551429749,40.20980072021485,25.0,12.27954387664795,-11395.88671875,115.21681213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10858154296875,308.0085144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18029.666015625,18000.0,0.0,0.0,0.2569259703159332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5340099334716797,0.5340157151222229,-5.809502454212634e-06,0.0,0.0002607472124509,0.0,0.0,33.65271759033203,0.0,0.0,0.0,0.3813909292221069,4.0,0.0,1.0
470940,293.1953125,297.1499938964844,293.1499938964844,0.013523300178349,-712.000244140625,303.942138671875,0.5134438872337341,0.050000000745058,0.0461397282779216,293.797119140625,297.1499938964844,293.1499938964844,0.0035544685088098,-283.0160827636719,296.0263061523437,0.5134438872337341,0.050000000745058,0.0485873557627201,293.2003173828125,297.1499938964844,293.1499938964844,0.1671596616506576,-2688.870361328125,304.1561279296875,0.8864282369613647,0.2437857687473297,0.1713607907295227,293.2152099609375,297.1499938964844,293.1499938964844,0.2286641001701355,-4670.572265625,304.1572570800781,0.9704074263572692,0.3133191466331482,0.2976281940937042,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.5134438872337341,0.050000000745058,0.2304774969816208,291.1698303222656,291.1499938964844,260.76666259765625,259.2300109863281,279.3721923828125,293.4189453125,291.1705322265625,1.0,0.2175305634737014,0.963722825050354,0.963722825050354,1.0,1.0,-0.9531025290489196,0.4101349711418152,0.5429676175117493,0.1717041879892349,0.0,0.0,0.5445353984832764,36.705509185791016,25.0,9.731651306152344,-11333.484375,108.65011596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12060546875,307.99908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.68359375,18000.0,0.0,0.0,0.2569555342197418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5288060903549194,0.5288118124008179,-5.779473667644197e-06,0.0,0.0002607771893963,0.0,0.0,33.074588775634766,0.0,0.0,0.0,0.3796073496341705,4.0,0.0,1.0
471000,293.1953125,297.1499938964844,293.1499938964844,0.013523300178349,-712.000244140625,303.942138671875,0.5134438872337341,0.050000000745058,0.0461397282779216,293.797119140625,297.1499938964844,293.1499938964844,0.0035544685088098,-283.0160827636719,296.0263061523437,0.5134438872337341,0.050000000745058,0.0485873557627201,293.2003173828125,297.1499938964844,293.1499938964844,0.1671596616506576,-2688.870361328125,304.1561279296875,0.8864282369613647,0.2437857687473297,0.1713607907295227,293.2152099609375,297.1499938964844,293.1499938964844,0.2286641001701355,-4670.572265625,304.1572570800781,0.9704074263572692,0.3133191466331482,0.2976281940937042,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.5134438872337341,0.050000000745058,0.2304774969816208,291.1698303222656,291.1499938964844,260.76666259765625,259.2300109863281,279.3721923828125,293.4189453125,291.1705322265625,1.0,0.2175305634737014,0.963722825050354,0.963722825050354,1.0,1.0,-0.9531025290489196,0.4101349711418152,0.5429676175117493,0.1717041879892349,0.0,0.0,0.5445353984832764,36.705509185791016,25.0,9.731651306152344,-11333.484375,108.65011596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12060546875,307.99908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.68359375,18000.0,0.0,0.0,0.2569555342197418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5288060903549194,0.5288118124008179,-5.779473667644197e-06,0.0,0.0002607771893963,0.0,0.0,33.074588775634766,0.0,0.0,0.0,0.3796073496341705,4.0,0.0,1.0
471060,293.1917419433594,297.1499938964844,293.1499938964844,0.0134557839483022,-709.9927368164062,303.9364318847656,0.5221300721168518,0.050000000745058,0.046044498682022,293.7960510253906,297.1499938964844,293.1499938964844,0.0033800578676164,-269.4020080566406,295.80810546875,0.5221300721168518,0.050000000745058,0.0484870746731758,293.1992492675781,297.1499938964844,293.1499938964844,0.1660879701375961,-2675.091552734375,304.1558837890625,0.8988168239593506,0.2427269220352172,0.1705421060323715,293.2139587402344,297.1499938964844,293.1499938964844,0.2271945029497146,-4646.6650390625,304.15728759765625,0.9825344681739808,0.3119206726551056,0.2962014079093933,293.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17388916015625,0.5221300721168518,0.050000000745058,0.2300018072128296,291.1742553710937,291.1499938964844,260.8033447265625,259.2613830566406,279.38916015625,293.4195251464844,291.1746826171875,1.0,0.2131088674068451,0.9636381268501282,0.9636381268501282,1.0,1.0,-0.9496017694473268,0.4086042940616607,0.5409975051879883,0.1708429157733917,0.0,0.0,0.5409790873527527,34.12566375732422,25.0,6.304940223693848,-11275.0546875,103.7246322631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1553955078125,308.0003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18051.876953125,18000.0,0.0,0.0,0.2566613256931305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5226372480392456,0.522642970085144,-5.741947461501695e-06,0.0,0.0002604786131996,0.0,0.0,32.3878288269043,0.0,0.0,0.0,0.377476155757904,4.0,0.0,1.0
471120,293.1917419433594,297.1499938964844,293.1499938964844,0.0134557839483022,-709.9927368164062,303.9364318847656,0.5221300721168518,0.050000000745058,0.046044498682022,293.7960510253906,297.1499938964844,293.1499938964844,0.0033800578676164,-269.4020080566406,295.80810546875,0.5221300721168518,0.050000000745058,0.0484870746731758,293.1992492675781,297.1499938964844,293.1499938964844,0.1660879701375961,-2675.091552734375,304.1558837890625,0.8988168239593506,0.2427269220352172,0.1705421060323715,293.2139587402344,297.1499938964844,293.1499938964844,0.2271945029497146,-4646.6650390625,304.15728759765625,0.9825344681739808,0.3119206726551056,0.2962014079093933,293.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17388916015625,0.5221300721168518,0.050000000745058,0.2300018072128296,291.1742553710937,291.1499938964844,260.8033447265625,259.2613830566406,279.38916015625,293.4195251464844,291.1746826171875,1.0,0.2131088674068451,0.9636381268501282,0.9636381268501282,1.0,1.0,-0.9496017694473268,0.4086042940616607,0.5409975051879883,0.1708429157733917,0.0,0.0,0.5409790873527527,34.12566375732422,25.0,6.304940223693848,-11275.0546875,103.7246322631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1553955078125,308.0003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18051.876953125,18000.0,0.0,0.0,0.2566613256931305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5226372480392456,0.522642970085144,-5.741947461501695e-06,0.0,0.0002604786131996,0.0,0.0,32.3878288269043,0.0,0.0,0.0,0.377476155757904,4.0,0.0,1.0
471180,293.1879272460937,297.1499938964844,293.1499938964844,0.0134071875363588,-708.5454711914062,303.9325256347656,0.529608428478241,0.050000000745058,0.0459726192057132,293.79425048828125,297.1499938964844,293.1499938964844,0.0032113366760313,-256.1638488769531,295.5912475585937,0.529608428478241,0.050000000745058,0.0484113804996013,293.1981201171875,297.1499938964844,293.1499938964844,0.1650982350111007,-2662.378173828125,304.15557861328125,0.9091458916664124,0.2417053133249282,0.1697679460048675,293.2126770019531,297.1499938964844,293.1499938964844,0.225817009806633,-4624.2958984375,304.1571350097656,0.9913755059242249,0.3105591833591461,0.2948346436023712,293.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766357421875,0.529608428478241,0.050000000745058,0.2296427488327026,291.1768798828125,291.1499938964844,260.8399963378906,259.2929382324219,279.4057312011719,293.4198303222656,291.1770935058594,1.0,0.2096332609653473,0.9635534286499025,0.9635534286499025,1.0,1.0,-0.9464240670204164,0.4072205424308777,0.5392035245895386,0.1700484156608581,0.0,0.0,0.5372074842453003,32.17198181152344,25.0,3.659744262695313,-11220.384765625,99.9085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2054138183594,308.00982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.171875,18000.0,0.0,0.0,0.2560417950153351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.516023576259613,0.5160292387008667,-5.701286227122182e-06,0.0,0.0002598498831503,0.0,0.0,31.65901756286621,0.0,0.0,0.0,0.3751913905143738,4.0,0.0,1.0
471240,293.1879272460937,297.1499938964844,293.1499938964844,0.0134071875363588,-708.5454711914062,303.9325256347656,0.529608428478241,0.050000000745058,0.0459726192057132,293.79425048828125,297.1499938964844,293.1499938964844,0.0032113366760313,-256.1638488769531,295.5912475585937,0.529608428478241,0.050000000745058,0.0484113804996013,293.1981201171875,297.1499938964844,293.1499938964844,0.1650982350111007,-2662.378173828125,304.15557861328125,0.9091458916664124,0.2417053133249282,0.1697679460048675,293.2126770019531,297.1499938964844,293.1499938964844,0.225817009806633,-4624.2958984375,304.1571350097656,0.9913755059242249,0.3105591833591461,0.2948346436023712,293.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766357421875,0.529608428478241,0.050000000745058,0.2296427488327026,291.1768798828125,291.1499938964844,260.8399963378906,259.2929382324219,279.4057312011719,293.4198303222656,291.1770935058594,1.0,0.2096332609653473,0.9635534286499025,0.9635534286499025,1.0,1.0,-0.9464240670204164,0.4072205424308777,0.5392035245895386,0.1700484156608581,0.0,0.0,0.5372074842453003,32.17198181152344,25.0,3.659744262695313,-11220.384765625,99.9085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2054138183594,308.00982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.171875,18000.0,0.0,0.0,0.2560417950153351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.516023576259613,0.5160292387008667,-5.701286227122182e-06,0.0,0.0002598498831503,0.0,0.0,31.65901756286621,0.0,0.0,0.0,0.3751913905143738,4.0,0.0,1.0
471300,293.1859741210937,297.1499938964844,293.1499938964844,0.0133887352421879,-707.9943237304688,303.93121337890625,0.5328912138938904,0.050000000745058,0.0459435135126113,293.7930908203125,297.1499938964844,293.1499938964844,0.0031286715529859,-249.6561279296875,295.4833679199219,0.5328912138938904,0.050000000745058,0.0483807325363159,293.1975402832031,297.1499938964844,293.1499938964844,0.1646303087472915,-2656.369873046875,304.1553955078125,0.9137830138206482,0.2412081807851791,0.1693957448005676,293.2120361328125,297.1499938964844,293.1499938964844,0.2251587808132171,-4613.61572265625,304.15704345703125,0.9948322176933287,0.3098920881748199,0.294171392917633,293.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5328912138938904,0.050000000745058,0.2294973731040954,291.1776123046875,291.1499938964844,260.8583374023437,259.3088073730469,279.4138488769531,293.4198913574219,291.177734375,1.0,0.2081817388534546,0.9635111093521118,0.9635111093521118,1.0,1.0,-0.9449350833892822,0.4065740406513214,0.5383610129356384,0.1696718037128448,0.0,0.0,0.535290539264679,31.37851333618164,25.0,2.551460266113281,-11194.1435546875,98.3249282836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2339782714844,308.0163879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18055.787109375,18000.0,0.0,0.0,0.2556153535842895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.512640118598938,0.5126458406448364,-5.68047289561946e-06,0.0,0.0002594170800875,0.0,0.0,31.289907455444336,0.0,0.0,0.0,0.3740256726741791,4.0,0.0,1.0
471360,293.1839599609375,297.1499938964844,293.1499938964844,0.0133735425770282,-707.538818359375,303.9302978515625,0.5358946919441223,0.050000000745058,0.0459180362522602,293.7917785644531,297.1499938964844,293.1499938964844,0.0030471698846668,-243.2274627685547,295.3759460449219,0.5358946919441223,0.050000000745058,0.0483539029955863,293.19696044921875,297.1499938964844,293.1499938964844,0.1641782373189926,-2650.566162109375,304.1552429199219,0.9180251359939576,0.2407199293375015,0.1690324991941452,293.2113952636719,297.1499938964844,293.1499938964844,0.2245059460401535,-4603.12109375,304.1569519042969,0.9977838397026062,0.3092347979545593,0.293520450592041,293.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1779479980469,0.5358946919441223,0.050000000745058,0.2293701022863388,291.17803955078125,291.1499938964844,260.8766784667969,259.32470703125,279.42193603515625,293.419921875,291.1780700683594,1.0,0.2068830877542495,0.9634684920310974,0.9634684920310974,1.0,1.0,-0.9434849619865416,0.4059452712535858,0.5375396609306335,0.1693033427000045,0.0,0.0,0.5333786010742188,30.68217086791992,25.0,1.5790505409240725,-11168.40234375,96.91160583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26373291015625,308.0235900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18055.7890625,18000.0,0.0,0.0,0.2551196813583374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.509257972240448,0.5092636346817017,-5.6596850299683865e-06,0.0,0.0002589140494819,0.0,0.0,30.92357063293457,0.0,0.0,0.0,0.3728626370429992,4.0,0.0,1.0
471420,293.18048095703125,297.1499938964844,293.1499938964844,0.0133556984364986,-706.9786376953125,303.9298095703125,0.5398065447807312,0.050000000745058,0.0458863638341426,293.7891540527344,297.1499938964844,293.1499938964844,0.0029114244971424,-232.48619079589844,295.19500732421875,0.5398065447807312,0.050000000745058,0.0483205504715442,293.1959533691406,297.1499938964844,293.1499938964844,0.1634348779916763,-2641.005615234375,304.1549987792969,0.9233129024505616,0.2399152964353561,0.1684402376413345,293.2094116210937,297.1499938964844,293.1499938964844,0.2220188230276107,-4561.74755859375,304.1593017578125,0.9990000128746032,0.3083063662052154,0.2908424139022827,293.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.5398065447807312,0.050000000745058,0.2292118817567825,291.1789855957031,291.1499938964844,260.9078369140625,259.3518981933594,279.4366760253906,293.4197998046875,291.179443359375,1.0,0.204946294426918,0.96339613199234,0.96339613199234,1.0,1.0,-0.9393125176429749,0.4041063785552978,0.5352061986923218,0.1683259308338165,0.0,0.0,0.5300397276878357,29.79051399230957,25.0,3.1712141036987305,-11113.552734375,94.63754272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3163757324219,308.0422058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18055.853515625,18000.0,0.0,0.0,0.254116415977478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.503515362739563,0.5035210251808167,-5.624761342915008e-06,0.0,0.0002578958519734,0.0,0.0,30.3090877532959,0.0,0.0,0.0,0.3708935379981994,4.0,0.0,1.0
471480,293.17987060546875,297.1499938964844,293.1499938964844,0.0133529352024197,-706.8797607421875,303.9299011230469,0.5403453707695007,0.050000000745058,0.0458821281790733,293.7886657714844,297.1499938964844,293.1499938964844,0.0028874941635876,-230.58457946777344,295.1636657714844,0.5403453707695007,0.050000000745058,0.0483160875737667,293.1957397460937,297.1499938964844,293.1499938964844,0.1633007526397705,-2639.27001953125,304.15496826171875,0.9239987134933472,0.2397773414850235,0.1683394610881805,293.208740234375,297.1499938964844,293.1499938964844,0.2213741987943649,-4551.03369140625,304.1600036621094,0.9990000128746032,0.3082108795642853,0.2901615500450134,293.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792907714844,0.5403453707695007,0.050000000745058,0.2291907221078872,291.1796264648437,291.1499938964844,260.913330078125,259.3567199707031,279.4393920898437,293.4197692871094,291.1802978515625,1.0,0.2046320885419845,0.9633833765983582,0.9633833765983582,1.0,1.0,-0.9383357763290404,0.4036747813224792,0.5346609950065613,0.168100818991661,0.0,0.0,0.5293652415275574,29.666616439819336,25.0,4.267770767211914,-11102.005859375,94.2440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3261413574219,308.0463256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18056.7421875,18000.0,0.0,0.0,0.2539152204990387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5024467706680298,0.5024523735046387,-5.618510840577073e-06,0.0,0.0002576916886027,0.0,0.0,30.196672439575195,0.0,0.0,0.0,0.3705288469791412,4.0,0.0,1.0
471540,293.175537109375,297.1499938964844,293.1499938964844,0.0133364098146557,-706.2220458984375,303.9316101074219,0.5435907244682312,0.050000000745058,0.0458572134375572,293.7849426269531,297.1499938964844,293.1499938964844,0.0027306769043207,-218.08599853515625,294.9579772949219,0.5435907244682312,0.050000000745058,0.0482898540794849,293.1944274902344,297.1499938964844,293.1499938964844,0.1624043732881546,-2627.631103515625,304.1548156738281,0.9280173778533936,0.2388852834701538,0.1676895916461944,293.20233154296875,297.1499938964844,293.1499938964844,0.2172300517559051,-4482.16455078125,304.1634826660156,0.9990000128746032,0.3080141842365265,0.2858487665653229,293.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858825683594,0.5435907244682312,0.050000000745058,0.2290662825107574,291.18658447265625,291.1499938964844,260.95001220703125,259.3889465332031,279.4573059082031,293.4193115234375,291.1873474121094,1.0,0.2027217149734497,0.9632982611656188,0.9632982611656188,1.0,1.0,-0.9321692585945128,0.4009550213813782,0.5312142372131348,0.1666712909936905,0.0,0.0,0.5240269899368286,28.933189392089844,25.0,7.755464553833008,-11018.7373046875,91.85165405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3951721191406,308.06591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.90625,18000.0,0.0,0.0,0.2523820996284485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4939862489700317,0.4939918220043182,-5.571194378717337e-06,0.0,0.0002561357687227,0.0,0.0,29.32505226135254,0.0,0.0,0.0,0.3676901459693908,4.0,0.0,1.0
471600,293.175537109375,297.1499938964844,293.1499938964844,0.0133364098146557,-706.2220458984375,303.9316101074219,0.5435907244682312,0.050000000745058,0.0458572134375572,293.7849426269531,297.1499938964844,293.1499938964844,0.0027306769043207,-218.08599853515625,294.9579772949219,0.5435907244682312,0.050000000745058,0.0482898540794849,293.1944274902344,297.1499938964844,293.1499938964844,0.1624043732881546,-2627.631103515625,304.1548156738281,0.9280173778533936,0.2388852834701538,0.1676895916461944,293.20233154296875,297.1499938964844,293.1499938964844,0.2172300517559051,-4482.16455078125,304.1634826660156,0.9990000128746032,0.3080141842365265,0.2858487665653229,293.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858825683594,0.5435907244682312,0.050000000745058,0.2290662825107574,291.18658447265625,291.1499938964844,260.95001220703125,259.3889465332031,279.4573059082031,293.4193115234375,291.1873474121094,1.0,0.2027217149734497,0.9632982611656188,0.9632982611656188,1.0,1.0,-0.9321692585945128,0.4009550213813782,0.5312142372131348,0.1666712909936905,0.0,0.0,0.5240269899368286,28.933189392089844,25.0,7.755464553833008,-11018.7373046875,91.85165405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3951721191406,308.06591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.90625,18000.0,0.0,0.0,0.2523820996284485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4939862489700317,0.4939918220043182,-5.571194378717337e-06,0.0,0.0002561357687227,0.0,0.0,29.32505226135254,0.0,0.0,0.0,0.3676901459693908,4.0,0.0,1.0
471660,293.1710205078125,297.1499938964844,293.1499938964844,0.0133326034992933,-705.9827880859375,303.935302734375,0.5463789701461792,0.050000000745058,0.0458365865051746,293.78057861328125,297.1499938964844,293.1499938964844,0.0025770720094442,-205.851303100586,294.7526550292969,0.5463789701461792,0.050000000745058,0.0482681319117546,293.1930236816406,297.1499938964844,293.1499938964844,0.1616173088550567,-2617.4697265625,304.1545104980469,0.9313218593597412,0.2380440682172775,0.1670784205198288,293.194580078125,297.1499938964844,293.1499938964844,0.2137556076049804,-4424.76171875,304.16473388671875,0.9990000128746032,0.3082637190818786,0.2822185158729553,293.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.189453125,0.5463789701461792,0.050000000745058,0.228963240981102,291.1895751953125,291.1499938964844,260.9866638183594,259.4213562011719,279.4742431640625,293.4185485839844,291.1895751953125,1.0,0.2011080682277679,0.963246524333954,0.963246524333954,1.0,1.0,-0.9269039630889891,0.3986465334892273,0.528257429599762,0.1654236763715744,0.0,0.0,0.5184836387634277,28.323806762695312,25.0,3.189096689224243,-10934.3740234375,89.85730743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4687805175781,308.07666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.484375,18000.0,0.0,0.0,0.2505154609680176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4844778478145599,0.4844833612442016,-5.516638793778839e-06,0.0,0.0002542413421906,0.0,0.0,28.357267379760746,0.0,0.0,0.0,0.3645187616348266,4.0,0.0,1.0
