time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
471720,293.1710205078125,297.1499938964844,293.1499938964844,0.0133326034992933,-705.9827880859375,303.935302734375,0.5463789701461792,0.050000000745058,0.0458365865051746,293.78057861328125,297.1499938964844,293.1499938964844,0.0025770720094442,-205.851303100586,294.7526550292969,0.5463789701461792,0.050000000745058,0.0482681319117546,293.1930236816406,297.1499938964844,293.1499938964844,0.1616173088550567,-2617.4697265625,304.1545104980469,0.9313218593597412,0.2380440682172775,0.1670784205198288,293.194580078125,297.1499938964844,293.1499938964844,0.2137556076049804,-4424.76171875,304.16473388671875,0.9990000128746032,0.3082637190818786,0.2822185158729553,293.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.189453125,0.5463789701461792,0.050000000745058,0.228963240981102,291.1895751953125,291.1499938964844,260.9866638183594,259.4213562011719,279.4742431640625,293.4185485839844,291.1895751953125,1.0,0.2011080682277679,0.963246524333954,0.963246524333954,1.0,1.0,-0.9269039630889891,0.3986465334892273,0.528257429599762,0.1654236763715744,0.0,0.0,0.5184836387634277,28.323806762695312,25.0,3.189096689224243,-10934.3740234375,89.85730743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4687805175781,308.07666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.484375,18000.0,0.0,0.0,0.2505154609680176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4844778478145599,0.4844833612442016,-5.516638793778839e-06,0.0,0.0002542413421906,0.0,0.0,28.357267379760746,0.0,0.0,0.0,0.3645187616348266,4.0,0.0,1.0
471780,293.16632080078125,297.1499938964844,293.1499938964844,0.0133407553657889,-706.13720703125,303.94091796875,0.548770546913147,0.050000000745058,0.0458194240927696,293.7756042480469,297.1499938964844,293.1499938964844,0.0024271414149552,-193.91981506347656,294.54742431640625,0.548770546913147,0.050000000745058,0.0482500605285167,293.1915588378906,297.1499938964844,293.1499938964844,0.1609359085559845,-2608.730712890625,304.1541442871094,0.9340181946754456,0.2372516244649887,0.1665043532848358,293.1869201660156,297.1499938964844,293.1499938964844,0.2108618021011352,-4377.181640625,304.16461181640625,0.9990000128746032,0.3086849749088287,0.2791516184806824,293.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884155273437,0.548770546913147,0.050000000745058,0.2288775146007537,291.18817138671875,291.1499938964844,261.0233459472656,259.4537658691406,279.490234375,293.41748046875,291.1877746582031,1.0,0.1997394114732742,0.9631947875022888,0.9631947875022888,1.0,1.0,-0.9223886132240297,0.3966824412345886,0.5257061719894409,0.1643185019493103,0.0,0.0,0.5134580731391907,27.8148250579834,25.0,-1.7515090703964231,-10858.11328125,88.18404388427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.539794921875,308.0860900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18069.234375,18000.0,0.0,0.0,0.2483846396207809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4756765365600586,0.4756819903850555,-5.4648944569635205e-06,0.0,0.0002520788402762,0.0,0.0,27.47297477722168,0.0,0.0,0.0,0.3615747690200805,4.0,0.0,1.0
471840,293.16632080078125,297.1499938964844,293.1499938964844,0.0133407553657889,-706.13720703125,303.94091796875,0.548770546913147,0.050000000745058,0.0458194240927696,293.7756042480469,297.1499938964844,293.1499938964844,0.0024271414149552,-193.91981506347656,294.54742431640625,0.548770546913147,0.050000000745058,0.0482500605285167,293.1915588378906,297.1499938964844,293.1499938964844,0.1609359085559845,-2608.730712890625,304.1541442871094,0.9340181946754456,0.2372516244649887,0.1665043532848358,293.1869201660156,297.1499938964844,293.1499938964844,0.2108618021011352,-4377.181640625,304.16461181640625,0.9990000128746032,0.3086849749088287,0.2791516184806824,293.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884155273437,0.548770546913147,0.050000000745058,0.2288775146007537,291.18817138671875,291.1499938964844,261.0233459472656,259.4537658691406,279.490234375,293.41748046875,291.1877746582031,1.0,0.1997394114732742,0.9631947875022888,0.9631947875022888,1.0,1.0,-0.9223886132240297,0.3966824412345886,0.5257061719894409,0.1643185019493103,0.0,0.0,0.5134580731391907,27.8148250579834,25.0,-1.7515090703964231,-10858.11328125,88.18404388427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.539794921875,308.0860900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18069.234375,18000.0,0.0,0.0,0.2483846396207809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4756765365600586,0.4756819903850555,-5.4648944569635205e-06,0.0,0.0002520788402762,0.0,0.0,27.47297477722168,0.0,0.0,0.0,0.3615747690200805,4.0,0.0,1.0
471900,293.1639404296875,297.1499938964844,293.1499938964844,0.013348463922739,-706.325927734375,303.9444580078125,0.5498289465904236,0.050000000745058,0.045811977237463,293.7728576660156,297.1499938964844,293.1499938964844,0.002353256335482,-188.0404357910156,294.44537353515625,0.5498289465904236,0.050000000745058,0.0482422187924385,293.1908264160156,297.1499938964844,293.1499938964844,0.1606257259845733,-2604.76611328125,304.1539611816406,0.9351595044136048,0.2368730753660202,0.1662307530641555,293.183349609375,297.1499938964844,293.1499938964844,0.2096016407012939,-4356.52099609375,304.16424560546875,0.9990000128746032,0.3089211881160736,0.2778037190437317,293.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18682861328125,0.5498289465904236,0.050000000745058,0.2288403213024139,291.1864624023437,291.1499938964844,261.0416564941406,259.469970703125,279.4978942871094,293.41680908203125,291.1859130859375,1.0,0.199136421084404,0.9631689190864564,0.9631689190864564,1.0,1.0,-0.920379400253296,0.3958145976066589,0.524564802646637,0.1638124287128448,0.0,0.0,0.5111996531486511,27.593212127685547,25.0,-3.676160097122192,-10823.2744140625,87.45169067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5719299316406,308.0897521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18064.63671875,18000.0,0.0,0.0,0.2472487390041351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4716990888118744,0.4717045128345489,-5.441464963951148e-06,0.0,0.0002509260375518,0.0,0.0,27.078510284423828,0.0,0.0,0.0,0.3602468967437744,4.0,0.0,1.0
471960,293.1615295410156,297.1499938964844,293.1499938964844,0.0133582102134823,-706.5744018554688,303.9484558105469,0.5508057475090027,0.050000000745058,0.0458051860332489,293.7699890136719,297.1499938964844,293.1499938964844,0.0022802916355431,-182.2337341308593,294.34381103515625,0.5508057475090027,0.050000000745058,0.0482350662350654,293.1900634765625,297.1499938964844,293.1499938964844,0.1603321731090545,-2601.020263671875,304.1537780761719,0.9361795783042908,0.2365054190158844,0.1659654378890991,293.17999267578125,297.1499938964844,293.1499938964844,0.208448901772499,-4337.64990234375,304.16375732421875,0.9990000128746032,0.3091625869274139,0.2765633761882782,293.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18475341796875,0.5508057475090027,0.050000000745058,0.2288063913583755,291.1842956542969,291.1499938964844,261.0599975585937,259.4862060546875,279.50537109375,293.4161376953125,291.18365478515625,1.0,0.1985806375741958,0.9631487727165222,0.9631487727165222,1.0,1.0,-0.9185147285461426,0.3950134217739105,0.5235012769699097,0.1633331179618835,0.0,0.0,0.5091343522071838,27.3905029296875,25.0,-5.206986427307129,-10790.5419921875,86.77913665771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6007080078125,308.09228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.509765625,18000.0,0.0,0.0,0.2460851371288299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4680458307266235,0.4680512547492981,-5.419937224360183e-06,0.0,0.0002497451205272,0.0,0.0,26.719083786010746,0.0,0.0,0.0,0.3590292036533355,4.0,0.0,1.0
472020,293.15740966796875,297.1499938964844,293.1499938964844,0.0133787738159298,-707.1077270507812,303.9562683105469,0.5522998571395874,0.050000000745058,0.0457949377596378,293.7647705078125,297.1499938964844,293.1499938964844,0.0021579666063189,-172.49595642089844,294.17254638671875,0.5522998571395874,0.050000000745058,0.0482242740690708,293.1887512207031,297.1499938964844,293.1499938964844,0.1598640084266662,-2595.0537109375,304.1534729003906,0.9376692175865172,0.2359033077955246,0.1655317991971969,293.1747436523437,297.1499938964844,293.1499938964844,0.206702634692192,-4309.10400390625,304.1627502441406,0.9990000128746032,0.3095723092556,0.2746709287166595,293.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18048095703125,0.5522998571395874,0.050000000745058,0.2287551909685135,291.179931640625,291.1499938964844,261.0911560058594,259.5137939453125,279.5177307128906,293.4148254394531,291.17919921875,1.0,0.197730615735054,0.963114619255066,0.963114619255066,1.0,1.0,-0.9156361222267152,0.3937858045101166,0.5218502879142761,0.1625712364912033,0.0,0.0,0.5060747861862183,27.083553314208984,25.0,-6.953869342803955,-10739.3857421875,85.7548599243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6405639648437,308.0934753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18050.1796875,18000.0,0.0,0.0,0.2440817952156067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.462605357170105,0.4626107215881347,-5.387842520576669e-06,0.0,0.0002477119851391,0.0,0.0,26.1888370513916,0.0,0.0,0.0,0.3572187125682831,4.0,0.0,1.0
472080,293.1566772460937,297.1499938964844,293.1499938964844,0.0133828930556774,-707.2147827148438,303.957763671875,0.552541971206665,0.050000000745058,0.0457932911813259,293.7637939453125,297.1499938964844,293.1499938964844,0.0021365650463849,-170.79180908203125,294.1425476074219,0.552541971206665,0.050000000745058,0.048222541809082,293.18853759765625,297.1499938964844,293.1499938964844,0.1597850769758224,-2594.04833984375,304.1534423828125,0.9379008412361144,0.2358001172542572,0.1654575914144516,293.17388916015625,297.1499938964844,293.1499938964844,0.2064214646816253,-4304.5126953125,304.1625671386719,0.9990000128746032,0.3096436262130737,0.2743646800518036,293.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.552541971206665,0.050000000745058,0.2287469655275344,291.1791076660156,291.1499938964844,261.0966796875,259.5186767578125,279.5198669433594,293.4145812988281,291.1783447265625,1.0,0.1975927203893661,0.9631085991859436,0.9631085991859436,1.0,1.0,-0.9151655435562134,0.3935864269733429,0.5215791463851929,0.162443608045578,0.0,0.0,0.5055976510047913,27.03413772583008,25.0,-7.154902458190918,-10730.94921875,85.58914184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6462097167969,308.0931701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.5234375,18000.0,0.0,0.0,0.2437288910150528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4617528915405273,0.4617582559585571,-5.382807557907654e-06,0.0,0.0002473538334015,0.0,0.0,26.106285095214844,0.0,0.0,0.0,0.3569351732730865,4.0,0.0,1.0
472140,293.1518249511719,297.1499938964844,293.1499938964844,0.0134135782718658,-708.007080078125,303.9688415527344,0.5540164113044739,0.050000000745058,0.0457833670079708,293.757080078125,297.1499938964844,293.1499938964844,0.0019957525655627,-159.5749969482422,293.9443359375,0.5540164113044739,0.050000000745058,0.0482120886445045,293.18701171875,297.1499938964844,293.1499938964844,0.1592800021171569,-2587.614501953125,304.15313720703125,0.9392446875572203,0.2351328730583191,0.1649781912565231,293.16864013671875,297.1499938964844,293.1499938964844,0.2047179192304611,-4276.71630859375,304.1612243652344,0.9990000128746032,0.3101066648960113,0.2725009620189667,293.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.5540164113044739,0.050000000745058,0.2286974042654037,291.1734313964844,291.1499938964844,261.1333312988281,259.5511474609375,279.5337829589844,293.4129638671875,291.17266845703125,1.0,0.1967509090900421,0.9630683660507202,0.9630683660507202,1.0,1.0,-0.9122692346572876,0.3923683166503906,0.519900918006897,0.1616357415914535,0.0,0.0,0.5028610229492188,26.734920501708984,25.0,-7.887877464294434,-10678.486328125,84.58004760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6727905273437,308.0869445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18037.677734375,18000.0,0.0,0.0,0.2414169758558273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4568317830562591,0.4568371176719665,-5.3536505220108666e-06,0.0,0.0002450075407978,0.0,0.0,25.63230323791504,0.0,0.0,0.0,0.3552995026111603,4.0,0.0,1.0
472200,293.1518249511719,297.1499938964844,293.1499938964844,0.0134135782718658,-708.007080078125,303.9688415527344,0.5540164113044739,0.050000000745058,0.0457833670079708,293.757080078125,297.1499938964844,293.1499938964844,0.0019957525655627,-159.5749969482422,293.9443359375,0.5540164113044739,0.050000000745058,0.0482120886445045,293.18701171875,297.1499938964844,293.1499938964844,0.1592800021171569,-2587.614501953125,304.15313720703125,0.9392446875572203,0.2351328730583191,0.1649781912565231,293.16864013671875,297.1499938964844,293.1499938964844,0.2047179192304611,-4276.71630859375,304.1612243652344,0.9990000128746032,0.3101066648960113,0.2725009620189667,293.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.5540164113044739,0.050000000745058,0.2286974042654037,291.1734313964844,291.1499938964844,261.1333312988281,259.5511474609375,279.5337829589844,293.4129638671875,291.17266845703125,1.0,0.1967509090900421,0.9630683660507202,0.9630683660507202,1.0,1.0,-0.9122692346572876,0.3923683166503906,0.519900918006897,0.1616357415914535,0.0,0.0,0.5028610229492188,26.734920501708984,25.0,-7.887877464294434,-10678.486328125,84.58004760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6727905273437,308.0869445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18037.677734375,18000.0,0.0,0.0,0.2414169758558273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4568317830562591,0.4568371176719665,-5.3536505220108666e-06,0.0,0.0002450075407978,0.0,0.0,25.63230323791504,0.0,0.0,0.0,0.3552995026111603,4.0,0.0,1.0
472260,293.1466979980469,297.1499938964844,293.1499938964844,0.0134514048695564,-708.9602661132812,303.9822692871094,0.5552713871002197,0.050000000745058,0.0457750409841537,293.7490234375,297.1499938964844,293.1499938964844,0.0018598542083054,-148.74267578125,293.7520446777344,0.5552713871002197,0.050000000745058,0.0482033230364322,293.1854248046875,297.1499938964844,293.1499938964844,0.1588146835565567,-2581.686279296875,304.1528625488281,0.9402953386306764,0.23451629281044,0.1645318269729614,293.1640930175781,297.1499938964844,293.1499938964844,0.2032784968614578,-4253.25146484375,304.1598815917969,0.9990000128746032,0.3105573654174804,0.2709154784679413,293.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.5552713871002197,0.050000000745058,0.2286558151245117,291.1678161621094,291.1499938964844,261.1700134277344,259.58367919921875,279.5472106933594,293.4112548828125,291.16705322265625,1.0,0.1960309743881225,0.9630216360092164,0.9630216360092164,1.0,1.0,-0.9097599983215332,0.391328752040863,0.5184312462806702,0.1608969718217849,0.0,0.0,0.5008731484413147,26.482318878173828,25.0,-7.8650593757629395,-10632.0654296875,83.7205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.679443359375,308.07275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.6171875,18000.0,0.0,0.0,0.2392393499612808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4531883597373962,0.4531936943531036,-5.331824922905071e-06,0.0,0.0002427975268801,0.0,0.0,25.283634185791016,0.0,0.0,0.0,0.3540871143341064,4.0,0.0,1.0
472320,293.1466979980469,297.1499938964844,293.1499938964844,0.0134514048695564,-708.9602661132812,303.9822692871094,0.5552713871002197,0.050000000745058,0.0457750409841537,293.7490234375,297.1499938964844,293.1499938964844,0.0018598542083054,-148.74267578125,293.7520446777344,0.5552713871002197,0.050000000745058,0.0482033230364322,293.1854248046875,297.1499938964844,293.1499938964844,0.1588146835565567,-2581.686279296875,304.1528625488281,0.9402953386306764,0.23451629281044,0.1645318269729614,293.1640930175781,297.1499938964844,293.1499938964844,0.2032784968614578,-4253.25146484375,304.1598815917969,0.9990000128746032,0.3105573654174804,0.2709154784679413,293.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.5552713871002197,0.050000000745058,0.2286558151245117,291.1678161621094,291.1499938964844,261.1700134277344,259.58367919921875,279.5472106933594,293.4112548828125,291.16705322265625,1.0,0.1960309743881225,0.9630216360092164,0.9630216360092164,1.0,1.0,-0.9097599983215332,0.391328752040863,0.5184312462806702,0.1608969718217849,0.0,0.0,0.5008731484413147,26.482318878173828,25.0,-7.8650593757629395,-10632.0654296875,83.7205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.679443359375,308.07275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.6171875,18000.0,0.0,0.0,0.2392393499612808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4531883597373962,0.4531936943531036,-5.331824922905071e-06,0.0,0.0002427975268801,0.0,0.0,25.283634185791016,0.0,0.0,0.0,0.3540871143341064,4.0,0.0,1.0
472380,293.14129638671875,297.1499938964844,293.1499938964844,0.0134958289563655,-710.0521240234375,303.998291015625,0.5563406348228455,0.050000000745058,0.0457680374383926,293.7396545410156,297.1499938964844,293.1499938964844,0.0017284207278862,-138.25950622558594,293.5662536621094,0.5563406348228455,0.050000000745058,0.0481959469616413,293.18377685546875,297.1499938964844,293.1499938964844,0.1583933532238006,-2576.318603515625,304.1526184082031,0.9411270022392272,0.2339538335800171,0.1641255915164947,293.16015625,297.1499938964844,293.1499938964844,0.2020582109689712,-4233.3662109375,304.1586303710937,0.9990000128746032,0.311000794172287,0.2695643305778503,293.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.5563406348228455,0.050000000745058,0.2286208271980285,291.1625061035156,291.1499938964844,261.2066650390625,259.6162109375,279.5602111816406,293.4094543457031,291.16180419921875,1.0,0.1954147666692733,0.9629749059677124,0.9629749059677124,1.0,1.0,-0.9075914025306702,0.3904460370540619,0.5171453952789307,0.1602195352315902,0.0,0.0,0.4995728731155395,26.268348693847656,25.0,-7.398271560668945,-10590.9580078125,82.98780059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6667785644531,308.0506896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.57421875,18000.0,0.0,0.0,0.237268790602684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4507108628749847,0.4507161974906921,-5.316592250892427e-06,0.0,0.0002407976571703,0.0,0.0,25.0465145111084,0.0,0.0,0.0,0.3532581627368927,4.0,0.0,1.0
472440,293.14129638671875,297.1499938964844,293.1499938964844,0.0134958289563655,-710.0521240234375,303.998291015625,0.5563406348228455,0.050000000745058,0.0457680374383926,293.7396545410156,297.1499938964844,293.1499938964844,0.0017284207278862,-138.25950622558594,293.5662536621094,0.5563406348228455,0.050000000745058,0.0481959469616413,293.18377685546875,297.1499938964844,293.1499938964844,0.1583933532238006,-2576.318603515625,304.1526184082031,0.9411270022392272,0.2339538335800171,0.1641255915164947,293.16015625,297.1499938964844,293.1499938964844,0.2020582109689712,-4233.3662109375,304.1586303710937,0.9990000128746032,0.311000794172287,0.2695643305778503,293.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.5563406348228455,0.050000000745058,0.2286208271980285,291.1625061035156,291.1499938964844,261.2066650390625,259.6162109375,279.5602111816406,293.4094543457031,291.16180419921875,1.0,0.1954147666692733,0.9629749059677124,0.9629749059677124,1.0,1.0,-0.9075914025306702,0.3904460370540619,0.5171453952789307,0.1602195352315902,0.0,0.0,0.4995728731155395,26.268348693847656,25.0,-7.398271560668945,-10590.9580078125,82.98780059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6667785644531,308.0506896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.57421875,18000.0,0.0,0.0,0.237268790602684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4507108628749847,0.4507161974906921,-5.316592250892427e-06,0.0,0.0002407976571703,0.0,0.0,25.0465145111084,0.0,0.0,0.0,0.3532581627368927,4.0,0.0,1.0
472500,293.1385803222656,297.1499938964844,293.1499938964844,0.0135199818760156,-710.6357421875,304.007080078125,0.5568131804466248,0.050000000745058,0.0457649677991867,293.7347717285156,297.1499938964844,293.1499938964844,0.0016640137182548,-133.11985778808594,293.47528076171875,0.5568131804466248,0.050000000745058,0.0481927134096622,293.1829528808594,297.1499938964844,293.1499938964844,0.1581950038671493,-2573.7890625,304.1524963378906,0.9414677023887634,0.2336881756782531,0.1639346778392791,293.1584167480469,297.1499938964844,293.1499938964844,0.2015200704336166,-4224.59814453125,304.1580505371094,0.9990000128746032,0.3112166821956634,0.268966943025589,293.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605224609375,0.5568131804466248,0.050000000745058,0.2286054790019989,291.1600341796875,291.1499938964844,261.2250061035156,259.63250732421875,279.56658935546875,293.4085388183594,291.1593933105469,1.0,0.1951408684253692,0.9629515409469604,0.9629515409469604,1.0,1.0,-0.9066193103790284,0.3900562226772308,0.5165630578994751,0.1599012017250061,0.0,0.0,0.499157041311264,26.17402076721192,25.0,-7.041947841644287,-10572.20703125,82.66275024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6537780761719,308.0369567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.482421875,18000.0,0.0,0.0,0.2363786995410919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.449870228767395,0.44987553358078,-5.311212134984089e-06,0.0,0.0002398943324806,0.0,0.0,24.96548652648925,0.0,0.0,0.0,0.3529740273952484,4.0,0.0,1.0
472560,293.1358642578125,297.1499938964844,293.1499938964844,0.0135451517999172,-711.2371215820312,304.01629638671875,0.5572493672370911,0.050000000745058,0.0457621477544307,293.72979736328125,297.1499938964844,293.1499938964844,0.0016002651536837,-128.03109741210938,293.3854064941406,0.5572493672370911,0.050000000745058,0.0481897443532943,293.18212890625,297.1499938964844,293.1499938964844,0.1580022871494293,-2571.328369140625,304.15240478515625,0.9417626857757568,0.2334306091070175,0.1637500822544098,293.15679931640625,297.1499938964844,293.1499938964844,0.2010233849287033,-4216.50439453125,304.157470703125,0.9990000128746032,0.3114272952079773,0.2684153318405151,293.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5572493672370911,0.050000000745058,0.2285913974046707,291.15771484375,291.1499938964844,261.24334716796875,259.6488037109375,279.5728759765625,293.4075927734375,291.1571044921875,1.0,0.1948867291212082,0.962925672531128,0.962925672531128,1.0,1.0,-0.9057117700576782,0.3896960020065307,0.5160157680511475,0.1595946699380874,0.0,0.0,0.4988763928413391,26.08700942993164,25.0,-6.620125770568848,-10554.51953125,82.36145782470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6368713378906,308.0216979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.69921875,18000.0,0.0,0.0,0.2355568706989288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4492612481117248,0.4492665529251098,-5.307135324983392e-06,0.0,0.0002390602749073,0.0,0.0,24.906152725219727,0.0,0.0,0.0,0.3527657091617584,4.0,0.0,1.0
472620,293.13134765625,297.1499938964844,293.1499938964844,0.0135899828746914,-712.2918701171875,304.0328369140625,0.5579134225845337,0.050000000745058,0.0457578748464584,293.7213134765625,297.1499938964844,293.1499938964844,0.0014933417551219,-119.49213409423828,293.2349853515625,0.5579134225845337,0.050000000745058,0.0481852479279041,293.1807861328125,297.1499938964844,293.1499938964844,0.1576842069625854,-2567.258544921875,304.1522521972656,0.942164957523346,0.233008474111557,0.1634485274553299,293.15435791015625,297.1499938964844,293.1499938964844,0.2002659738063812,-4204.1591796875,304.1566162109375,0.9990000128746032,0.3117704093456268,0.2675749957561493,293.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.5579134225845337,0.050000000745058,0.2285700589418411,291.1542053222656,291.1499938964844,261.2745056152344,259.676513671875,279.5834655761719,293.406005859375,291.1536865234375,1.0,0.1944964826107025,0.9628816843032836,0.9628816843032836,1.0,1.0,-0.9043050408363342,0.3891456723213196,0.5151593685150146,0.1590994298458099,0.0,0.0,0.4986761510372162,25.954492568969727,25.0,-5.780702114105225,-10526.724609375,81.89910125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.600341796875,307.9927673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.04296875,18000.0,0.0,0.0,0.2343275994062423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.44870525598526,0.448710560798645,-5.302919817040674e-06,0.0,0.000237812710111,0.0,0.0,24.850048065185547,0.0,0.0,0.0,0.3525684773921966,4.0,0.0,1.0
472680,293.13055419921875,297.1499938964844,293.1499938964844,0.013598128221929,-712.481201171875,304.035888671875,0.5580206513404846,0.050000000745058,0.0457571893930435,293.7198181152344,297.1499938964844,293.1499938964844,0.0014747502282261,-118.0069351196289,293.2087707519531,0.5580206513404846,0.050000000745058,0.0481845214962959,293.1805725097656,297.1499938964844,293.1499938964844,0.1576291024684906,-2566.55224609375,304.1522216796875,0.9422230124473572,0.2329359203577041,0.163396805524826,293.1539611816406,297.1499938964844,293.1499938964844,0.2001433968544006,-4202.16064453125,304.1564636230469,0.9990000128746032,0.31182861328125,0.2674392759799957,293.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.5580206513404846,0.050000000745058,0.2285666316747665,291.15362548828125,291.1499938964844,261.2799987792969,259.681396484375,279.5853271484375,293.4057312011719,291.15313720703125,1.0,0.1944329738616943,0.9628739356994628,0.9628739356994628,1.0,1.0,-0.904074251651764,0.3890564143657684,0.5150178670883179,0.1590156257152557,0.0,0.0,0.4986746609210968,25.933076858520508,25.0,-5.618557929992676,-10522.1142578125,81.82386779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59295654296875,307.9873352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.15625,18000.0,0.0,0.0,0.2341344207525253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4486664533615112,0.4486717283725738,-5.3025146371510345e-06,0.0,0.000237616666709,0.0,0.0,24.84568214416504,0.0,0.0,0.0,0.352553129196167,4.0,0.0,1.0
472740,293.1254577636719,297.1499938964844,293.1499938964844,0.0136539777740836,-713.7621459960938,304.0567626953125,0.5586718916893005,0.050000000745058,0.0457530356943607,293.7098999023437,297.1499938964844,293.1499938964844,0.0013515673344954,-108.16293334960938,293.0360717773437,0.5586718916893005,0.050000000745058,0.0481801480054855,293.1790771484375,297.1499938964844,293.1499938964844,0.1572658866643905,-2561.8857421875,304.152099609375,0.9425260424613952,0.2324632853269577,0.1630606651306152,293.15167236328125,297.1499938964844,293.1499938964844,0.1993953883647918,-4189.95703125,304.15557861328125,0.9990000128746032,0.3121978342533111,0.2666143774986267,293.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.5586718916893005,0.050000000745058,0.2285458743572235,291.150390625,291.1499938964844,261.3166809082031,259.7140197753906,279.59765625,293.40386962890625,291.1499938964844,1.0,0.1940435767173767,0.962822198867798,0.962822198867798,1.0,1.0,-0.9026455879211426,0.388509064912796,0.5141364932060242,0.1584836989641189,0.0,0.0,0.4988595247268677,25.802827835083008,25.0,-4.454930782318115,-10493.2314453125,81.36243438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5385131835937,307.9491882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.076171875,18000.0,0.0,0.0,0.2330180555582046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4487577378749847,0.4487630426883697,-5.301847522787284e-06,0.0,0.000236483712797,0.0,0.0,24.8493595123291,0.0,0.0,0.0,0.3525660037994385,4.0,0.0,1.0
472800,293.1254577636719,297.1499938964844,293.1499938964844,0.0136539777740836,-713.7621459960938,304.0567626953125,0.5586718916893005,0.050000000745058,0.0457530356943607,293.7098999023437,297.1499938964844,293.1499938964844,0.0013515673344954,-108.16293334960938,293.0360717773437,0.5586718916893005,0.050000000745058,0.0481801480054855,293.1790771484375,297.1499938964844,293.1499938964844,0.1572658866643905,-2561.8857421875,304.152099609375,0.9425260424613952,0.2324632853269577,0.1630606651306152,293.15167236328125,297.1499938964844,293.1499938964844,0.1993953883647918,-4189.95703125,304.15557861328125,0.9990000128746032,0.3121978342533111,0.2666143774986267,293.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.5586718916893005,0.050000000745058,0.2285458743572235,291.150390625,291.1499938964844,261.3166809082031,259.7140197753906,279.59765625,293.40386962890625,291.1499938964844,1.0,0.1940435767173767,0.962822198867798,0.962822198867798,1.0,1.0,-0.9026455879211426,0.388509064912796,0.5141364932060242,0.1584836989641189,0.0,0.0,0.4988595247268677,25.802827835083008,25.0,-4.454930782318115,-10493.2314453125,81.36243438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5385131835937,307.9491882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.076171875,18000.0,0.0,0.0,0.2330180555582046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4487577378749847,0.4487630426883697,-5.301847522787284e-06,0.0,0.000236483712797,0.0,0.0,24.8493595123291,0.0,0.0,0.0,0.3525660037994385,4.0,0.0,1.0
472860,293.12060546875,297.1499938964844,293.1499938964844,0.0137119861319661,-715.0612182617188,304.0787353515625,0.5592237710952759,0.050000000745058,0.0457495339214801,293.7001647949219,297.1499938964844,293.1499938964844,0.0012304274132475,-98.476806640625,292.866943359375,0.5592237710952759,0.050000000745058,0.0481764636933803,293.1777038574219,297.1499938964844,293.1499938964844,0.1569063365459442,-2557.247314453125,304.1519775390625,0.9426959156990052,0.2320068031549453,0.162737175822258,293.1498107910156,297.1499938964844,293.1499938964844,0.1987534910440445,-4179.46923828125,304.15478515625,0.9990000128746032,0.3125307559967041,0.2659147977828979,293.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5592237710952759,0.050000000745058,0.2285283952951431,291.14801025390625,291.1499938964844,261.35333251953125,259.7466735839844,279.610107421875,293.4020690917969,291.14776611328125,1.0,0.1937073022127151,0.9627671837806702,0.9627671837806702,1.0,1.0,-0.9013879895210266,0.3880333006381988,0.5133546590805054,0.157999962568283,0.0,0.0,0.4992950558662414,25.69212532043457,28.0,-3.196215867996216,-10467.1962890625,80.9633560180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4778747558594,307.9093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5078125,18000.0,0.0,0.0,0.2321931272745132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.449319988489151,0.449325293302536,-5.3040103011881e-06,0.0,0.0002356465120101,0.0,0.0,24.897544860839844,0.0,0.0,0.0,0.3527352511882782,4.0,0.0,1.0
472920,293.12060546875,297.1499938964844,293.1499938964844,0.0137119861319661,-715.0612182617188,304.0787353515625,0.5592237710952759,0.050000000745058,0.0457495339214801,293.7001647949219,297.1499938964844,293.1499938964844,0.0012304274132475,-98.476806640625,292.866943359375,0.5592237710952759,0.050000000745058,0.0481764636933803,293.1777038574219,297.1499938964844,293.1499938964844,0.1569063365459442,-2557.247314453125,304.1519775390625,0.9426959156990052,0.2320068031549453,0.162737175822258,293.1498107910156,297.1499938964844,293.1499938964844,0.1987534910440445,-4179.46923828125,304.15478515625,0.9990000128746032,0.3125307559967041,0.2659147977828979,293.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5592237710952759,0.050000000745058,0.2285283952951431,291.14801025390625,291.1499938964844,261.35333251953125,259.7466735839844,279.610107421875,293.4020690917969,291.14776611328125,1.0,0.1937073022127151,0.9627671837806702,0.9627671837806702,1.0,1.0,-0.9013879895210266,0.3880333006381988,0.5133546590805054,0.157999962568283,0.0,0.0,0.4992950558662414,25.69212532043457,28.0,-3.196215867996216,-10467.1962890625,80.9633560180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4778747558594,307.9093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5078125,18000.0,0.0,0.0,0.2321931272745132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.449319988489151,0.449325293302536,-5.3040103011881e-06,0.0,0.0002356465120101,0.0,0.0,24.897544860839844,0.0,0.0,0.0,0.3527352511882782,4.0,0.0,1.0
472980,293.1160888671875,297.1499938964844,293.1499938964844,0.0137828793376684,-716.7535400390625,304.10137939453125,0.5574161410331726,0.050000000745058,0.045761089771986,293.6907043457031,297.1499938964844,293.1499938964844,0.0011111421044915,-88.94499206542969,292.6987609863281,0.5574161410331726,0.050000000745058,0.0481886304914951,293.1764831542969,297.1499938964844,293.1499938964844,0.1565967798233032,-2553.296875,304.1518249511719,0.9391214847564696,0.2315511852502823,0.1624297201633453,293.15045166015625,297.1499938964844,293.1499938964844,0.2008056193590164,-4215.240234375,304.149658203125,0.9990000128746032,0.3124158978462219,0.2682044208049774,293.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5574161410331726,0.050000000745058,0.2285861223936081,291.14385986328125,291.1499938964844,261.3900146484375,259.7793884277344,279.621337890625,293.400390625,291.1426086425781,1.0,0.1946927011013031,0.9627121686935424,0.9627121686935424,1.0,1.0,-0.9038628935813904,0.3892040848731994,0.5146588087081909,0.1583480536937713,0.0,0.0,0.5003155469894409,26.02275657653809,25.0,-8.446405410766602,-10467.3388671875,81.92328643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41192626953125,307.85748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.58203125,18000.0,0.0,0.0,0.231670394539833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4504498541355133,0.4504551589488983,-5.308651452651247e-06,0.0,0.0002351159928366,0.0,0.0,24.995737075805664,0.0,0.0,0.0,0.3530897498130798,4.0,0.0,1.0
473040,293.1160888671875,297.1499938964844,293.1499938964844,0.0137828793376684,-716.7535400390625,304.10137939453125,0.5574161410331726,0.050000000745058,0.045761089771986,293.6907043457031,297.1499938964844,293.1499938964844,0.0011111421044915,-88.94499206542969,292.6987609863281,0.5574161410331726,0.050000000745058,0.0481886304914951,293.1764831542969,297.1499938964844,293.1499938964844,0.1565967798233032,-2553.296875,304.1518249511719,0.9391214847564696,0.2315511852502823,0.1624297201633453,293.15045166015625,297.1499938964844,293.1499938964844,0.2008056193590164,-4215.240234375,304.149658203125,0.9990000128746032,0.3124158978462219,0.2682044208049774,293.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5574161410331726,0.050000000745058,0.2285861223936081,291.14385986328125,291.1499938964844,261.3900146484375,259.7793884277344,279.621337890625,293.400390625,291.1426086425781,1.0,0.1946927011013031,0.9627121686935424,0.9627121686935424,1.0,1.0,-0.9038628935813904,0.3892040848731994,0.5146588087081909,0.1583480536937713,0.0,0.0,0.5003155469894409,26.02275657653809,25.0,-8.446405410766602,-10467.3388671875,81.92328643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41192626953125,307.85748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.58203125,18000.0,0.0,0.0,0.231670394539833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4504498541355133,0.4504551589488983,-5.308651452651247e-06,0.0,0.0002351159928366,0.0,0.0,24.995737075805664,0.0,0.0,0.0,0.3530897498130798,4.0,0.0,1.0
473100,293.1139831542969,297.1499938964844,293.1499938964844,0.0138201313093304,-717.6832885742188,304.1129150390625,0.5572797656059265,0.050000000745058,0.0457619652152061,293.6860656738281,297.1499938964844,293.1499938964844,0.001052391831763,-84.2575912475586,292.6130676269531,0.5572797656059265,0.050000000745058,0.0481895543634891,293.1759338378906,297.1499938964844,293.1499938964844,0.1564729511737823,-2551.761962890625,304.1517333984375,0.9385505318641664,0.2313246876001358,0.1622713357210159,293.15216064453125,297.1499938964844,293.1499938964844,0.2010561972856521,-4219.53173828125,304.1493225097656,0.9990000128746032,0.312077522277832,0.2683769166469574,293.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5572797656059265,0.050000000745058,0.228590503334999,291.1388854980469,291.1499938964844,261.4083251953125,259.7957458496094,279.6277160644531,293.3996276855469,291.13775634765625,1.0,0.1946122348308563,0.962684690952301,0.962684690952301,1.0,1.0,-0.9038891196250916,0.3892421126365661,0.5146470069885254,0.1582849025726318,0.0,0.0,0.5015504360198975,26.045211791992188,25.0,-9.603322982788086,-10465.421875,81.96246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3756408691406,307.8388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.001953125,18000.0,0.0,0.0,0.2315457016229629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4518991410732269,0.4519044458866119,-5.31418299942743e-06,0.0,0.0002349894493818,0.0,0.0,25.12028694152832,0.0,0.0,0.0,0.3535349667072296,4.0,0.0,1.0
473160,293.1119384765625,297.1499938964844,293.1499938964844,0.0138502893969416,-718.3370971679688,304.1246337890625,0.5579248666763306,0.050000000745058,0.0457578152418136,293.6815185546875,297.1499938964844,293.1499938964844,0.0009943309705704,-79.61251068115234,292.5306701660156,0.5579248666763306,0.050000000745058,0.048185184597969,293.1753845214844,297.1499938964844,293.1499938964844,0.1562976539134979,-2549.48876953125,304.1517333984375,0.9392340183258056,0.2311021983623504,0.1621117293834686,293.1530456542969,297.1499938964844,293.1499938964844,0.2003615498542785,-4207.56005859375,304.1507263183594,0.9990000128746032,0.3118718266487121,0.2675605714321136,293.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5579248666763306,0.050000000745058,0.2285697609186172,291.1370849609375,291.1499938964844,261.4266662597656,259.8121032714844,279.6346130371094,293.39892578125,291.13739013671875,1.0,0.1942140161991119,0.9626456499099731,0.9626456499099731,1.0,1.0,-0.9026832580566406,0.3887376487255096,0.5139455795288086,0.1579436808824539,0.0,0.0,0.502623438835144,25.92024040222168,25.0,-3.2592556476593018,-10458.943359375,81.54962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392333984375,307.8285827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17974.224609375,18000.0,0.0,0.0,0.2314959019422531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4537760317325592,0.4537813663482666,-5.322890956449555e-06,0.0,0.0002349389251321,0.0,0.0,25.2884578704834,0.0,0.0,0.0,0.3541109561920166,4.0,0.0,1.0
473220,293.108642578125,297.1499938964844,293.1499938964844,0.0138941770419478,-719.1046752929688,304.1449279785156,0.5585507750511169,0.050000000745058,0.0457538180053234,293.6741027832031,297.1499938964844,293.1499938964844,0.0008951094350777,-71.65387725830078,292.3988952636719,0.5585507750511169,0.050000000745058,0.0481809750199317,293.174560546875,297.1499938964844,293.1499938964844,0.1559062004089355,-2544.28955078125,304.1518859863281,0.9396482706069946,0.2307250499725341,0.1618457585573196,293.15313720703125,297.1499938964844,293.1499938964844,0.1995546519756317,-4193.7060546875,304.15185546875,0.9990000128746032,0.3117909133434295,0.2667679786682129,293.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5585507750511169,0.050000000745058,0.2285497933626175,291.1421813964844,291.1499938964844,261.45782470703125,259.8399658203125,279.64630126953125,293.3977966308594,291.1430053710937,1.0,0.1938909739255905,0.9625792503356934,0.9625792503356934,1.0,1.0,-0.9013782739639282,0.3882083296775818,0.5131699442863464,0.1575310826301574,0.0,0.0,0.5031495094299316,25.79730987548828,25.0,4.920808792114258,-10442.1787109375,81.12294006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28082275390625,307.80059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.3046875,18000.0,0.0,0.0,0.2315377593040466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4554804265499115,0.4554857611656189,-5.334759407560341e-06,0.0,0.0002349813876207,0.0,0.0,25.458086013793945,0.0,0.0,0.0,0.3546840250492096,4.0,0.0,1.0
473280,293.10809326171875,297.1499938964844,293.1499938964844,0.0139996707439422,-721.3031005859375,304.1483459472656,0.5586511492729187,0.050000000745058,0.0457553192973136,293.6728515625,297.1499938964844,293.1499938964844,0.0008778641931712,-70.27135467529297,292.375732421875,0.5586406588554382,0.050000000745058,0.0481803715229034,293.1744079589844,297.1499938964844,293.1499938964844,0.1558393985033035,-2543.4052734375,304.15191650390625,0.939688503742218,0.23065847158432,0.1617989242076873,293.153076171875,297.1499938964844,293.1499938964844,0.1994374543428421,-4191.7021484375,304.1519775390625,0.9990000128746032,0.3117881417274475,0.2666540443897247,293.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5586406588554382,0.050000000745058,0.2285469323396682,291.1430358886719,291.1499938964844,261.4633483886719,259.8448791503906,279.6483764648437,293.3976135253906,291.1437072753906,1.0,0.1938378512859344,0.9625675082206726,0.9625675082206726,1.0,1.0,-0.9011829495429992,0.3881292045116424,0.5130537152290344,0.1574688851833343,0.0,0.0,0.5031819343566895,25.779598236083984,25.0,5.091853618621826,-10438.1689453125,81.06021118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2713317871094,307.7945251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.685546875,18000.0,0.0,0.0,0.2315579950809478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4555822312831878,0.4555875658988952,-5.335844889486907e-06,0.0,0.000235001934925,0.0,0.0,25.46979331970215,0.0,0.0,0.0,0.3547263443470001,4.0,0.0,1.0
473340,293.1055603027344,297.1499938964844,293.1499938964844,0.0144426953047513,-734.8409423828125,304.1488647460937,0.5645814538002014,0.0514964945614337,0.0467676371335983,293.6647033691406,297.1499938964844,293.1499938964844,0.0007621674449183,-61.00418472290039,292.2196350097656,0.5594679117202759,0.050000000745058,0.0481748469173908,293.1735534667969,297.1499938964844,293.1499938964844,0.1554261296987533,-2537.972900390625,304.1519775390625,0.9403153657913208,0.2302123010158538,0.1614845097064972,293.1523742675781,297.1499938964844,293.1499938964844,0.1984405517578125,-4174.71728515625,304.1529846191406,0.9990000128746032,0.3118506073951721,0.2656051218509674,293.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5594679117202759,0.050000000745058,0.2285207360982895,291.1459045410156,291.1499938964844,261.5,259.8776550292969,279.6622314453125,293.3964538574219,291.1460266113281,1.0,0.1935285627841949,0.9624894261360168,0.9624894261360168,1.0,1.0,-0.9007232189178468,0.3879677951335907,0.5127554535865784,0.1572561115026474,0.0,0.0,0.5034887790679932,25.632658004760746,28.0,3.1188313961029053,-10417.69921875,80.75143432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21514892578125,307.755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.037109375,18000.0,0.0,0.0,0.231752723455429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4561096727848053,0.4561150372028351,-5.340117695595836e-06,0.0,0.0002351995499338,0.0,0.0,25.5249137878418,0.0,0.0,0.0,0.3549279570579529,4.0,0.0,1.0
473400,293.1055603027344,297.1499938964844,293.1499938964844,0.0144426953047513,-734.8409423828125,304.1488647460937,0.5645814538002014,0.0514964945614337,0.0467676371335983,293.6647033691406,297.1499938964844,293.1499938964844,0.0007621674449183,-61.00418472290039,292.2196350097656,0.5594679117202759,0.050000000745058,0.0481748469173908,293.1735534667969,297.1499938964844,293.1499938964844,0.1554261296987533,-2537.972900390625,304.1519775390625,0.9403153657913208,0.2302123010158538,0.1614845097064972,293.1523742675781,297.1499938964844,293.1499938964844,0.1984405517578125,-4174.71728515625,304.1529846191406,0.9990000128746032,0.3118506073951721,0.2656051218509674,293.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5594679117202759,0.050000000745058,0.2285207360982895,291.1459045410156,291.1499938964844,261.5,259.8776550292969,279.6622314453125,293.3964538574219,291.1460266113281,1.0,0.1935285627841949,0.9624894261360168,0.9624894261360168,1.0,1.0,-0.9007232189178468,0.3879677951335907,0.5127554535865784,0.1572561115026474,0.0,0.0,0.5034887790679932,25.632658004760746,28.0,3.1188313961029053,-10417.69921875,80.75143432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21514892578125,307.755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.037109375,18000.0,0.0,0.0,0.231752723455429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4561096727848053,0.4561150372028351,-5.340117695595836e-06,0.0,0.0002351995499338,0.0,0.0,25.5249137878418,0.0,0.0,0.0,0.3549279570579529,4.0,0.0,1.0
473460,293.1055603027344,297.1499938964844,293.1499938964844,0.0150710484012961,-752.3843383789062,304.1482238769531,0.5684202909469604,0.0526271946728229,0.0478771552443504,293.6571655273437,297.1499938964844,293.1499938964844,0.0006474031833931,-51.82306289672852,292.0602722167969,0.5579149723052979,0.050000000745058,0.0481852516531944,293.17291259765625,297.1499938964844,293.1499938964844,0.1550845354795456,-2533.558349609375,304.1518859863281,0.937126398086548,0.2297500669956207,0.1611741483211517,293.1532897949219,297.1499938964844,293.1499938964844,0.2001872211694717,-4205.078125,304.14892578125,0.9990000128746032,0.3116123080253601,0.2675731182098388,293.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5579149723052979,0.050000000745058,0.2285700887441635,291.1439514160156,291.1499938964844,261.5366516113281,259.9104919433594,279.6752624511719,293.3955078125,291.1430053710937,1.0,0.1945609003305435,0.9624337553977966,0.9624337553977966,1.0,1.0,-0.9041143655776978,0.3894952833652496,0.5146191120147705,0.1579269617795944,0.0,0.0,0.5043410062789917,25.930822372436523,25.0,-4.514644145965576,-10426.93359375,81.82808685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.167236328125,307.7144470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.013671875,18000.0,0.0,0.0,0.2320683151483535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4570516943931579,0.4570570290088653,-5.344283636077307e-06,0.0,0.000235519837588,0.0,0.0,25.60917282104492,0.0,0.0,0.0,0.3552314937114715,4.0,0.0,1.0
