time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
473520,293.1055603027344,297.1499938964844,293.1499938964844,0.0150710484012961,-752.3843383789062,304.1482238769531,0.5684202909469604,0.0526271946728229,0.0478771552443504,293.6571655273437,297.1499938964844,293.1499938964844,0.0006474031833931,-51.82306289672852,292.0602722167969,0.5579149723052979,0.050000000745058,0.0481852516531944,293.17291259765625,297.1499938964844,293.1499938964844,0.1550845354795456,-2533.558349609375,304.1518859863281,0.937126398086548,0.2297500669956207,0.1611741483211517,293.1532897949219,297.1499938964844,293.1499938964844,0.2001872211694717,-4205.078125,304.14892578125,0.9990000128746032,0.3116123080253601,0.2675731182098388,293.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5579149723052979,0.050000000745058,0.2285700887441635,291.1439514160156,291.1499938964844,261.5366516113281,259.9104919433594,279.6752624511719,293.3955078125,291.1430053710937,1.0,0.1945609003305435,0.9624337553977966,0.9624337553977966,1.0,1.0,-0.9041143655776978,0.3894952833652496,0.5146191120147705,0.1579269617795944,0.0,0.0,0.5043410062789917,25.930822372436523,25.0,-4.514644145965576,-10426.93359375,81.82808685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.167236328125,307.7144470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.013671875,18000.0,0.0,0.0,0.2320683151483535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4570516943931579,0.4570570290088653,-5.344283636077307e-06,0.0,0.000235519837588,0.0,0.0,25.60917282104492,0.0,0.0,0.0,0.3552314937114715,4.0,0.0,1.0
473580,293.1063537597656,297.1499938964844,293.1499938964844,0.0155940968543291,-766.5645141601562,304.14794921875,0.5733916163444519,0.0535923801362514,0.048765379935503,293.6501770019531,297.1499938964844,293.1499938964844,0.0005379024660214,-42.80861282348633,291.8994140625,0.5585907697677612,0.050000000745058,0.0481806956231594,293.17236328125,297.1499938964844,293.1499938964844,0.154739499092102,-2529.1044921875,304.1518249511719,0.9374699592590332,0.2292772084474563,0.1608417630195617,293.156005859375,297.1499938964844,293.1499938964844,0.1995244771242141,-4193.54638671875,304.15057373046875,0.9990000128746032,0.3109734058380127,0.2667171955108642,293.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.5585907697677612,0.050000000745058,0.2285484671592712,291.1393737792969,291.1499938964844,261.5733337402344,259.943359375,279.69024658203125,293.39483642578125,291.1399230957031,1.0,0.1941404044628143,0.9623780846595764,0.9623780846595764,1.0,1.0,-0.9037252068519592,0.3893344700336456,0.514390766620636,0.1578082740306854,0.0,0.0,0.5061890482902527,25.8107967376709,25.0,-0.2318543940782547,-10426.767578125,81.57206726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224365234375,307.7015075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.65625,18000.0,0.0,0.0,0.2325395792722702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4598261713981628,0.4598315358161926,-5.356511337595293e-06,0.0,0.0002359981153858,0.0,0.0,25.858089447021484,0.0,0.0,0.0,0.3560886681079864,4.0,0.0,1.0
473640,293.1063537597656,297.1499938964844,293.1499938964844,0.0155940968543291,-766.5645141601562,304.14794921875,0.5733916163444519,0.0535923801362514,0.048765379935503,293.6501770019531,297.1499938964844,293.1499938964844,0.0005379024660214,-42.80861282348633,291.8994140625,0.5585907697677612,0.050000000745058,0.0481806956231594,293.17236328125,297.1499938964844,293.1499938964844,0.154739499092102,-2529.1044921875,304.1518249511719,0.9374699592590332,0.2292772084474563,0.1608417630195617,293.156005859375,297.1499938964844,293.1499938964844,0.1995244771242141,-4193.54638671875,304.15057373046875,0.9990000128746032,0.3109734058380127,0.2667171955108642,293.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.5585907697677612,0.050000000745058,0.2285484671592712,291.1393737792969,291.1499938964844,261.5733337402344,259.943359375,279.69024658203125,293.39483642578125,291.1399230957031,1.0,0.1941404044628143,0.9623780846595764,0.9623780846595764,1.0,1.0,-0.9037252068519592,0.3893344700336456,0.514390766620636,0.1578082740306854,0.0,0.0,0.5061890482902527,25.8107967376709,25.0,-0.2318543940782547,-10426.767578125,81.57206726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224365234375,307.7015075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.65625,18000.0,0.0,0.0,0.2325395792722702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4598261713981628,0.4598315358161926,-5.356511337595293e-06,0.0,0.0002359981153858,0.0,0.0,25.858089447021484,0.0,0.0,0.0,0.3560886681079864,4.0,0.0,1.0
473700,293.1068420410156,297.1499938964844,293.1499938964844,0.0158334355801343,-772.8347778320312,304.1478881835937,0.5758492350578308,0.0540474727749824,0.0491792373359203,293.64697265625,297.1499938964844,293.1499938964844,0.0005059802206233,-38.05461120605469,291.8246765136719,0.5590712428092957,0.050000000745058,0.0481774806976318,293.1721496582031,297.1499938964844,293.1499938964844,0.1544862389564514,-2525.724853515625,304.1519775390625,0.9378654956817628,0.2290370911359787,0.1606734842061996,293.1561889648437,297.1499938964844,293.1499938964844,0.1989124566316604,-4183.0048828125,304.1515808105469,0.9990000128746032,0.310863733291626,0.2661082148551941,293.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.5590712428092957,0.050000000745058,0.2285332232713699,291.1429443359375,291.1499938964844,261.5916748046875,259.9598083496094,279.69793701171875,293.39459228515625,291.1441955566406,1.0,0.1939759254455566,0.9623502492904664,0.9623502492904664,1.0,1.0,-0.9032663106918336,0.3891400992870331,0.5141262412071228,0.1576834619045257,0.0,0.0,0.5063152313232422,25.724010467529297,25.0,5.843798637390137,-10422.2919921875,81.3548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10400390625,307.6963195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.75,18000.0,0.0,0.0,0.2327978014945984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4606875479221344,0.4606929123401642,-5.362800948205404e-06,0.0,0.0002362601662753,0.0,0.0,25.946063995361328,0.0,0.0,0.0,0.3563754260540008,4.0,0.0,1.0
473760,293.1073913574219,297.1499938964844,293.1499938964844,0.0160671509802341,-778.8819580078125,304.1478576660156,0.5781095027923584,0.05448729544878,0.0495789870619773,293.6439208984375,297.1499938964844,293.1499938964844,0.0005752030410803,-46.03698348999024,291.7503356933594,0.5594443678855896,0.050000000745058,0.0481749922037124,293.1719665527344,297.1499938964844,293.1499938964844,0.1542298793792724,-2522.30810546875,304.1520690917969,0.938081920146942,0.2287926822900772,0.1605027616024017,293.1561279296875,297.1499938964844,293.1499938964844,0.1984180808067321,-4174.50927734375,304.1521911621094,0.9990000128746032,0.3107949793338775,0.2656349539756775,293.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5594443678855896,0.050000000745058,0.2285214215517044,291.1470031738281,291.1499938964844,261.6099853515625,259.97625732421875,279.7057189941406,293.3944091796875,291.1478881835937,1.0,0.1938241869211197,0.9623079299926758,0.9623079299926758,1.0,1.0,-0.9029560089111328,0.3890068531036377,0.5139491558074951,0.1576017886400222,0.0,0.0,0.5060948729515076,25.657480239868164,25.0,7.350199222564697,-10413.453125,81.19601440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0892639160156,307.68658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.12109375,18000.0,0.0,0.0,0.2330534160137176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4606914818286896,0.4606968462467193,-5.365167908166768e-06,0.0,0.00023651959782,0.0,0.0,25.95623016357422,0.0,0.0,0.0,0.3564100563526153,4.0,0.0,1.0
473820,293.1083984375,297.1499938964844,293.1499938964844,0.0164579283446073,-788.8739624023438,304.1477966308594,0.5817036628723145,0.0552042126655578,0.0502302981913089,293.6391296386719,297.1499938964844,293.1499938964844,0.0004458832554519,-25.95158767700196,291.6220703125,0.5600071549415588,0.050000000745058,0.0481712594628334,293.1717224121094,297.1499938964844,293.1499938964844,0.153822511434555,-2516.916015625,304.15216064453125,0.938320517539978,0.2283688932657241,0.1602068096399307,293.1558837890625,297.1499938964844,293.1499938964844,0.1976966708898544,-4162.2109375,304.1527709960937,0.9990000128746032,0.3107146024703979,0.2649205923080444,293.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.5600071549415588,0.050000000745058,0.2285037189722061,291.1511535644531,291.1499938964844,261.64117431640625,260.0042724609375,279.7191467285156,293.3941955566406,291.1516418457031,1.0,0.1935974955558776,0.9622359275817872,0.9622359275817872,1.0,1.0,-0.9024993777275084,0.3888072669506073,0.5136920809745789,0.1574895679950714,0.0,0.0,0.5056232810020447,25.557865142822266,25.0,6.394211292266846,-10397.330078125,80.9598159790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0736389160156,307.6726379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58203125,18000.0,0.0,0.0,0.2334463000297546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4601019024848938,0.4601072669029236,-5.363873242458794e-06,0.0,0.0002369183202972,0.0,0.0,25.908536911010746,0.0,0.0,0.0,0.3562523424625397,4.0,0.0,1.0
473880,293.10858154296875,297.1499938964844,293.1499938964844,0.0165256299078464,-790.58740234375,304.1477966308594,0.5823060870170593,0.0553266294300556,0.0503415130078792,293.6383056640625,297.1499938964844,293.1499938964844,0.0004389962996356,-24.5861759185791,291.5992736816406,0.5600974559783936,0.050000000745058,0.0481706634163856,293.17169189453125,297.1499938964844,293.1499938964844,0.1537517309188842,-2515.9814453125,304.15216064453125,0.9383463859558104,0.228293091058731,0.1601538956165313,293.15582275390625,297.1499938964844,293.1499938964844,0.1975813657045364,-4160.25439453125,304.15283203125,0.9990000128746032,0.3107018768787384,0.2648059427738189,293.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.5600974559783936,0.050000000745058,0.2285008728504181,291.1517028808594,291.1499938964844,261.64666748046875,260.0092163085937,279.7215270996094,293.3941650390625,291.1521911621094,1.0,0.1935614347457885,0.96222323179245,0.96222323179245,1.0,1.0,-0.902427613735199,0.3887754678726196,0.5136521458625793,0.1574729979038238,0.0,0.0,0.5055179595947266,25.54197120666504,28.0,6.208150386810303,-10394.646484375,80.92234802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0721130371094,307.6708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.369140625,18000.0,0.0,0.0,0.2335079610347747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4599611759185791,0.4599665403366089,-5.3632861636288e-06,0.0,0.0002369808935327,0.0,0.0,25.8960018157959,0.0,0.0,0.0,0.3562091588973999,4.0,0.0,1.0
473940,293.10992431640625,297.1499938964844,293.1499938964844,0.01697882078588,-801.9666748046875,304.14776611328125,0.583803117275238,0.0561041086912155,0.0510671623051166,293.63330078125,297.1499938964844,293.1499938964844,0.0003889349172823,-15.50780200958252,291.4447021484375,0.5583459138870239,0.050000000745058,0.048182338476181,293.17156982421875,297.1499938964844,293.1499938964844,0.1533262580633163,-2510.41357421875,304.15216064453125,0.9347326159477234,0.227769523859024,0.1598028689622879,293.1576843261719,297.1499938964844,293.1499938964844,0.1995063573122024,-4193.63330078125,304.1485595703125,0.9990000128746032,0.3101873695850372,0.2670274078845978,293.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.5583459138870239,0.050000000745058,0.2285562604665756,291.1524963378906,291.1499938964844,261.6833190917969,260.04217529296875,279.736328125,293.3940734863281,291.15185546875,1.0,0.1946278214454651,0.962138533592224,0.962138533592224,1.0,1.0,-0.9056221842765808,0.3901820182800293,0.5154401659965515,0.1581847518682479,0.0,0.0,0.5050356984138489,25.87186050415039,25.0,-1.3245145082473757,-10400.6923828125,82.01390075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0665588378906,307.6510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5703125,18000.0,0.0,0.0,0.2338880002498626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4589663743972778,0.4589717388153076,-5.3581566135108005e-06,0.0,0.0002373665920458,0.0,0.0,25.80341339111328,0.0,0.0,0.0,0.3558979034423828,4.0,0.0,1.0
474000,293.10992431640625,297.1499938964844,293.1499938964844,0.01697882078588,-801.9666748046875,304.14776611328125,0.583803117275238,0.0561041086912155,0.0510671623051166,293.63330078125,297.1499938964844,293.1499938964844,0.0003889349172823,-15.50780200958252,291.4447021484375,0.5583459138870239,0.050000000745058,0.048182338476181,293.17156982421875,297.1499938964844,293.1499938964844,0.1533262580633163,-2510.41357421875,304.15216064453125,0.9347326159477234,0.227769523859024,0.1598028689622879,293.1576843261719,297.1499938964844,293.1499938964844,0.1995063573122024,-4193.63330078125,304.1485595703125,0.9990000128746032,0.3101873695850372,0.2670274078845978,293.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.5583459138870239,0.050000000745058,0.2285562604665756,291.1524963378906,291.1499938964844,261.6833190917969,260.04217529296875,279.736328125,293.3940734863281,291.15185546875,1.0,0.1946278214454651,0.962138533592224,0.962138533592224,1.0,1.0,-0.9056221842765808,0.3901820182800293,0.5154401659965515,0.1581847518682479,0.0,0.0,0.5050356984138489,25.87186050415039,25.0,-1.3245145082473757,-10400.6923828125,82.01390075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0665588378906,307.6510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5703125,18000.0,0.0,0.0,0.2338880002498626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4589663743972778,0.4589717388153076,-5.3581566135108005e-06,0.0,0.0002373665920458,0.0,0.0,25.80341339111328,0.0,0.0,0.0,0.3558979034423828,4.0,0.0,1.0
474060,293.111328125,297.1499938964844,293.1499938964844,0.0174054000526666,-812.5033569335938,304.1477966308594,0.5873262286186218,0.0568320751190185,0.0517266690731048,293.6286926269531,297.1499938964844,293.1499938964844,0.0003272059839218,-6.556661605834961,291.2867126464844,0.5589125156402588,0.050000000745058,0.048178531229496,293.1715087890625,297.1499938964844,293.1499938964844,0.1529136747121811,-2505.046875,304.1521301269531,0.9347944259643556,0.2272325754165649,0.1594266593456268,293.161376953125,297.1499938964844,293.1499938964844,0.1989509761333465,-4183.8828125,304.150146484375,0.9990000128746032,0.3092376887798309,0.266309380531311,293.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5589125156402588,0.050000000745058,0.2285382151603698,291.1492004394531,291.1499938964844,261.7200012207031,260.0752258300781,279.75274658203125,293.3941955566406,291.1498107910156,1.0,0.1942221373319625,0.9620563387870787,0.9620563387870787,1.0,1.0,-0.9050766229629515,0.389926552772522,0.5151501297950745,0.1580936759710312,0.0,0.0,0.5054740309715271,25.77037048339844,25.0,1.299721121788025,-10395.6767578125,81.7573013305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0654296875,307.6573791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.283203125,18000.0,0.0,0.0,0.2342377007007599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4594722986221313,0.4594776630401611,-5.358575435820967e-06,0.0,0.0002377214987063,0.0,0.0,25.84135627746582,0.0,0.0,0.0,0.3560256361961365,4.0,0.0,1.0
474120,293.111328125,297.1499938964844,293.1499938964844,0.0174054000526666,-812.5033569335938,304.1477966308594,0.5873262286186218,0.0568320751190185,0.0517266690731048,293.6286926269531,297.1499938964844,293.1499938964844,0.0003272059839218,-6.556661605834961,291.2867126464844,0.5589125156402588,0.050000000745058,0.048178531229496,293.1715087890625,297.1499938964844,293.1499938964844,0.1529136747121811,-2505.046875,304.1521301269531,0.9347944259643556,0.2272325754165649,0.1594266593456268,293.161376953125,297.1499938964844,293.1499938964844,0.1989509761333465,-4183.8828125,304.150146484375,0.9990000128746032,0.3092376887798309,0.266309380531311,293.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5589125156402588,0.050000000745058,0.2285382151603698,291.1492004394531,291.1499938964844,261.7200012207031,260.0752258300781,279.75274658203125,293.3941955566406,291.1498107910156,1.0,0.1942221373319625,0.9620563387870787,0.9620563387870787,1.0,1.0,-0.9050766229629515,0.389926552772522,0.5151501297950745,0.1580936759710312,0.0,0.0,0.5054740309715271,25.77037048339844,25.0,1.299721121788025,-10395.6767578125,81.7573013305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0654296875,307.6573791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.283203125,18000.0,0.0,0.0,0.2342377007007599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4594722986221313,0.4594776630401611,-5.358575435820967e-06,0.0,0.0002377214987063,0.0,0.0,25.84135627746582,0.0,0.0,0.0,0.3560256361961365,4.0,0.0,1.0
474180,293.11279296875,297.1499938964844,293.1499938964844,0.0177957359701395,-821.8074951171875,304.1478881835937,0.59083092212677,0.0575192384421825,0.0523498356342315,293.6246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.5596733689308167,0.050000000745058,0.04817346483469,293.1715393066406,297.1499938964844,293.1499938964844,0.1523536741733551,-2497.57666015625,304.15234375,0.9351500868797302,0.2266834676265716,0.1590431779623031,293.16241455078125,297.1499938964844,293.1499938964844,0.1979558318853378,-4166.70751953125,304.1517028808594,0.9990000128746032,0.3087368905544281,0.2653443217277527,293.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.5596733689308167,0.050000000745058,0.228514164686203,291.1568298339844,291.1499938964844,261.75665283203125,260.1082763671875,279.769287109375,293.3944396972656,291.1576538085937,1.0,0.1939175575971603,0.9619740843772888,0.9619740843772888,1.0,1.0,-0.9041704535484314,0.3895204067230224,0.5146500468254089,0.1579009741544723,0.0,0.0,0.5040715336799622,25.63249969482422,25.0,7.487147808074951,-10378.0048828125,81.37935638427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0742492675781,307.6610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.09375,18000.0,0.0,0.0,0.2344739139080047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4581599533557892,0.4581653177738189,-5.355264420359163e-06,0.0,0.0002379612124059,0.0,0.0,25.733755111694336,0.0,0.0,0.0,0.3556363582611084,4.0,0.0,1.0
474240,293.11279296875,297.1499938964844,293.1499938964844,0.0177957359701395,-821.8074951171875,304.1478881835937,0.59083092212677,0.0575192384421825,0.0523498356342315,293.6246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.5596733689308167,0.050000000745058,0.04817346483469,293.1715393066406,297.1499938964844,293.1499938964844,0.1523536741733551,-2497.57666015625,304.15234375,0.9351500868797302,0.2266834676265716,0.1590431779623031,293.16241455078125,297.1499938964844,293.1499938964844,0.1979558318853378,-4166.70751953125,304.1517028808594,0.9990000128746032,0.3087368905544281,0.2653443217277527,293.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.5596733689308167,0.050000000745058,0.228514164686203,291.1568298339844,291.1499938964844,261.75665283203125,260.1082763671875,279.769287109375,293.3944396972656,291.1576538085937,1.0,0.1939175575971603,0.9619740843772888,0.9619740843772888,1.0,1.0,-0.9041704535484314,0.3895204067230224,0.5146500468254089,0.1579009741544723,0.0,0.0,0.5040715336799622,25.63249969482422,25.0,7.487147808074951,-10378.0048828125,81.37935638427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0742492675781,307.6610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.09375,18000.0,0.0,0.0,0.2344739139080047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4581599533557892,0.4581653177738189,-5.355264420359163e-06,0.0,0.0002379612124059,0.0,0.0,25.733755111694336,0.0,0.0,0.0,0.3556363582611084,4.0,0.0,1.0
474300,293.113525390625,297.1499938964844,293.1499938964844,0.0179864633828401,-826.3185424804688,304.1479187011719,0.5924152731895447,0.0578442811965942,0.0526461042463779,293.62310791015625,297.1499938964844,293.1499938964844,0.0001518220087746,-0.0,291.1596984863281,0.5599732995033264,0.050000000745058,0.0481714755296707,293.17156982421875,297.1499938964844,293.1499938964844,0.1520898044109344,-2494.080810546875,304.15240478515625,0.9351876378059388,0.226401999592781,0.1588472872972488,293.1626892089844,297.1499938964844,293.1499938964844,0.1975714564323425,-4160.1318359375,304.152099609375,0.9990000128746032,0.3085235953330993,0.2649635374546051,293.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5599732995033264,0.050000000745058,0.2285047471523285,291.15924072265625,291.1499938964844,261.7749938964844,260.12481689453125,279.777587890625,293.39459228515625,291.15972900390625,1.0,0.1937832236289978,0.9619329571723938,0.9619329571723938,1.0,1.0,-0.9038202166557312,0.3893615007400512,0.5144587159156799,0.1578306406736374,0.0,0.0,0.5032036304473877,25.578575134277344,25.0,6.376177787780762,-10366.0517578125,81.23245239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0831298828125,307.6603698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.4609375,18000.0,0.0,0.0,0.2345278859138488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4568184614181518,0.4568237960338592,-5.3492326514970046e-06,0.0,0.0002380159858148,0.0,0.0,25.6130599975586,0.0,0.0,0.0,0.355224072933197,4.0,0.0,1.0
474360,293.1142883300781,297.1499938964844,293.1499938964844,0.0181723944842815,-830.690673828125,304.1479797363281,0.5939093232154846,0.058155458420515,0.0529304854571819,293.6219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631164550781,0.5602461695671082,0.050000000745058,0.0481696724891662,293.1716613769531,297.1499938964844,293.1499938964844,0.1518319398164749,-2490.6748046875,304.1524353027344,0.9351728558540344,0.2261150777339935,0.1586479395627975,293.1629333496094,297.1499938964844,293.1499938964844,0.1972283720970153,-4154.2958984375,304.15234375,0.9990000128746032,0.3083143234252929,0.264616996049881,293.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.5602461695671082,0.050000000745058,0.2284961938858032,291.1607971191406,291.1499938964844,261.7933349609375,260.1413879394531,279.7858581542969,293.394775390625,291.1611633300781,1.0,0.1936602145433426,0.9619000554084778,0.9619000554084778,1.0,1.0,-0.9034939408302308,0.3892132937908172,0.5142806172370911,0.1577659845352172,0.0,0.0,0.5023254156112671,25.52959442138672,25.0,5.216574192047119,-10354.7607421875,81.09762573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0947570800781,307.6615295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.568359375,18000.0,0.0,0.0,0.2345340698957443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.455439031124115,0.4554443657398224,-5.342285476217512e-06,0.0,0.0002380222722422,0.0,0.0,25.486217498779297,0.0,0.0,0.0,0.3547855019569397,4.0,0.0,1.0
474420,293.1156311035156,297.1499938964844,293.1499938964844,0.0184739362448453,-837.7130737304688,304.1480407714844,0.596247673034668,0.0586530454456806,0.053385816514492,293.6205139160156,297.1499938964844,293.1499938964844,0.0002676555013749,-0.9585198163986206,291.16290283203125,0.5606527924537659,0.050000000745058,0.0481669940054416,293.1718139648437,297.1499938964844,293.1499938964844,0.15139040350914,-2484.847900390625,304.1524963378906,0.9350345730781556,0.2256146222352981,0.1583004891872406,293.16339111328125,297.1499938964844,293.1499938964844,0.1967149227857589,-4145.60400390625,304.15252685546875,0.9990000128746032,0.3079437911510467,0.2641001045703888,293.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.5606527924537659,0.050000000745058,0.2284834831953048,291.1628723144531,291.1499938964844,261.8244934082031,260.1695556640625,279.7999267578125,293.39508056640625,291.16314697265625,1.0,0.1934741586446762,0.9618441462516784,0.9618441462516784,1.0,1.0,-0.9029845595359802,0.3889813721179962,0.5140032172203064,0.1576662361621856,0.0,0.0,0.5007014274597168,25.456605911254883,25.0,3.7478744983673096,-10335.974609375,80.89266204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1192321777344,307.6659545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.970703125,18000.0,0.0,0.0,0.2344362437725067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4529302716255188,0.4529356062412262,-5.329396117303986e-06,0.0,0.0002379229845246,0.0,0.0,25.255414962768555,0.0,0.0,0.0,0.3539801239967346,4.0,0.0,1.0
474480,293.1158752441406,297.1499938964844,293.1499938964844,0.0185252092778682,-838.8990478515625,304.1480407714844,0.5966349244117737,0.0587368234992027,0.0534625053405761,293.6203308105469,297.1499938964844,293.1499938964844,5.230198439676315e-06,-0.0,291.1636962890625,0.5607175827026367,0.050000000745058,0.0481665693223476,293.1718444824219,297.1499938964844,293.1499938964844,0.1513121277093887,-2483.8154296875,304.1524963378906,0.9349961876869202,0.2255247384309768,0.1582380980253219,293.1635131835937,297.1499938964844,293.1499938964844,0.1966331005096435,-4144.2236328125,304.1525573730469,0.9990000128746032,0.3078747689723968,0.2640177607536316,293.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629638671875,0.5607175827026367,0.050000000745058,0.2284814715385437,291.1631774902344,291.1499938964844,261.8299865722656,260.1745300292969,279.8023986816406,293.3951416015625,291.1634216308594,1.0,0.1934441030025482,0.9618343114852904,0.9618343114852904,1.0,1.0,-0.902899980545044,0.3889427483081817,0.5139572024345398,0.1576497703790664,0.0,0.0,0.5004004836082458,25.444974899291992,25.0,3.4975435733795166,-10332.630859375,80.85939025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1240539550781,307.6669311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18023.361328125,18000.0,0.0,0.0,0.2344048619270324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524614214897156,0.4524667263031006,-5.326984137354884e-06,0.0,0.0002378911449341,0.0,0.0,25.212400436401367,0.0,0.0,0.0,0.3538297414779663,4.0,0.0,1.0
474540,293.1175231933594,297.1499938964844,293.1499938964844,0.0188537053763866,-846.4459228515625,304.1481628417969,0.5990437865257263,0.0592671483755111,0.0539482235908508,293.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5611028671264648,0.050000000745058,0.0481640435755252,293.1721496582031,297.1499938964844,293.1499938964844,0.1507892459630966,-2476.92578125,304.15252685546875,0.9346449971199036,0.2249133884906768,0.1578138172626495,293.1642761230469,297.1499938964844,293.1499938964844,0.1961503624916076,-4136.1162109375,304.1524963378906,0.9990000128746032,0.3073757290840149,0.2635276317596435,293.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5611028671264648,0.050000000745058,0.2284694910049438,291.1645202636719,291.1499938964844,261.8666687011719,260.2077331542969,279.8189392089844,293.3955993652344,291.1646423339844,1.0,0.1932617574930191,0.9617685675621032,0.9617685675621032,1.0,1.0,-0.9023680090904236,0.3886998295783996,0.5136681795120239,0.1575468331575393,0.0,0.0,0.4983584582805633,25.37565040588379,25.0,1.8785110712051392,-10310.384765625,80.65618133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1586303710937,307.6741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.9609375,18000.0,0.0,0.0,0.2340932786464691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4492332935333252,0.4492385983467102,-5.310213055054192e-06,0.0,0.0002375749172642,0.0,0.0,24.91672706604004,0.0,0.0,0.0,0.3527937233448028,4.0,0.0,1.0
474600,293.1175231933594,297.1499938964844,293.1499938964844,0.0188537053763866,-846.4459228515625,304.1481628417969,0.5990437865257263,0.0592671483755111,0.0539482235908508,293.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5611028671264648,0.050000000745058,0.0481640435755252,293.1721496582031,297.1499938964844,293.1499938964844,0.1507892459630966,-2476.92578125,304.15252685546875,0.9346449971199036,0.2249133884906768,0.1578138172626495,293.1642761230469,297.1499938964844,293.1499938964844,0.1961503624916076,-4136.1162109375,304.1524963378906,0.9990000128746032,0.3073757290840149,0.2635276317596435,293.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5611028671264648,0.050000000745058,0.2284694910049438,291.1645202636719,291.1499938964844,261.8666687011719,260.2077331542969,279.8189392089844,293.3955993652344,291.1646423339844,1.0,0.1932617574930191,0.9617685675621032,0.9617685675621032,1.0,1.0,-0.9023680090904236,0.3886998295783996,0.5136681795120239,0.1575468331575393,0.0,0.0,0.4983584582805633,25.37565040588379,25.0,1.8785110712051392,-10310.384765625,80.65618133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1586303710937,307.6741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.9609375,18000.0,0.0,0.0,0.2340932786464691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4492332935333252,0.4492385983467102,-5.310213055054192e-06,0.0,0.0002375749172642,0.0,0.0,24.91672706604004,0.0,0.0,0.0,0.3527937233448028,4.0,0.0,1.0
474660,293.11920166015625,297.1499938964844,293.1499938964844,0.0191591419279575,-853.3843994140625,304.14825439453125,0.601175844669342,0.0597507543861866,0.0543915443122386,293.6193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.56141597032547,0.050000000745058,0.0481619983911514,293.1724853515625,297.1499938964844,293.1499938964844,0.1502622663974762,-2469.989013671875,304.1525573730469,0.9341432452201844,0.2242821902036667,0.1573758870363235,293.16534423828125,297.1499938964844,293.1499938964844,0.1957644820213318,-4129.68115234375,304.1523132324219,0.9990000128746032,0.3067986965179443,0.2631289958953857,293.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.56141597032547,0.050000000745058,0.2284597903490066,291.1649780273437,291.1499938964844,261.9033203125,260.240966796875,279.83551025390625,293.3961181640625,291.1650085449219,1.0,0.1931067556142807,0.9617043137550354,0.9617043137550354,1.0,1.0,-0.9018819332122804,0.388477623462677,0.5134043097496033,0.1574530899524688,0.0,0.0,0.4963217675685882,25.31896209716797,25.0,0.637039840221405,-10288.5791015625,80.48089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1952819824219,307.6825256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.044921875,18000.0,0.0,0.0,0.2336182594299316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4459773898124695,0.4459826946258545,-5.293100912240334e-06,0.0,0.0002370928414165,0.0,0.0,24.619739532470703,0.0,0.0,0.0,0.3517472743988037,4.0,0.0,1.0
474720,293.11920166015625,297.1499938964844,293.1499938964844,0.0191591419279575,-853.3843994140625,304.14825439453125,0.601175844669342,0.0597507543861866,0.0543915443122386,293.6193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.56141597032547,0.050000000745058,0.0481619983911514,293.1724853515625,297.1499938964844,293.1499938964844,0.1502622663974762,-2469.989013671875,304.1525573730469,0.9341432452201844,0.2242821902036667,0.1573758870363235,293.16534423828125,297.1499938964844,293.1499938964844,0.1957644820213318,-4129.68115234375,304.1523132324219,0.9990000128746032,0.3067986965179443,0.2631289958953857,293.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.56141597032547,0.050000000745058,0.2284597903490066,291.1649780273437,291.1499938964844,261.9033203125,260.240966796875,279.83551025390625,293.3961181640625,291.1650085449219,1.0,0.1931067556142807,0.9617043137550354,0.9617043137550354,1.0,1.0,-0.9018819332122804,0.388477623462677,0.5134043097496033,0.1574530899524688,0.0,0.0,0.4963217675685882,25.31896209716797,25.0,0.637039840221405,-10288.5791015625,80.48089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1952819824219,307.6825256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.044921875,18000.0,0.0,0.0,0.2336182594299316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4459773898124695,0.4459826946258545,-5.293100912240334e-06,0.0,0.0002370928414165,0.0,0.0,24.619739532470703,0.0,0.0,0.0,0.3517472743988037,4.0,0.0,1.0
474780,293.1208801269531,297.1499938964844,293.1499938964844,0.0194419175386428,-859.7413940429688,304.1483764648437,0.6030615568161011,0.0601907856762409,0.054795354604721,293.6196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.561667799949646,0.050000000745058,0.0481603592634201,293.1728820800781,297.1499938964844,293.1499938964844,0.1497277617454528,-2462.955322265625,304.152587890625,0.9335091710090636,0.2236317098140716,0.1569247245788574,293.16668701171875,297.1499938964844,293.1499938964844,0.1954596489667892,-4124.63134765625,304.15203857421875,0.9990000128746032,0.3061345219612121,0.2628082036972046,293.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.561667799949646,0.050000000745058,0.2284520119428634,291.16485595703125,291.1499938964844,261.94000244140625,260.2742614746094,279.8520812988281,293.3966979980469,291.164794921875,1.0,0.1929740607738495,0.9616400599479676,0.9616400599479676,1.0,1.0,-0.9014288187026978,0.3882704973220825,0.5131583213806152,0.1573652476072311,0.0,0.0,0.4943463802337646,25.27285957336425,25.0,-0.2360413521528244,-10267.107421875,80.3279800415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2311096191406,307.6903991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18024.28125,18000.0,0.0,0.0,0.2330061197280883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4428058862686157,0.4428111612796783,-5.276384854369098e-06,0.0,0.0002364715910516,0.0,0.0,24.33222389221192,0.0,0.0,0.0,0.3507284820079803,4.0,0.0,1.0
474840,293.1208801269531,297.1499938964844,293.1499938964844,0.0194419175386428,-859.7413940429688,304.1483764648437,0.6030615568161011,0.0601907856762409,0.054795354604721,293.6196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.561667799949646,0.050000000745058,0.0481603592634201,293.1728820800781,297.1499938964844,293.1499938964844,0.1497277617454528,-2462.955322265625,304.152587890625,0.9335091710090636,0.2236317098140716,0.1569247245788574,293.16668701171875,297.1499938964844,293.1499938964844,0.1954596489667892,-4124.63134765625,304.15203857421875,0.9990000128746032,0.3061345219612121,0.2628082036972046,293.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.561667799949646,0.050000000745058,0.2284520119428634,291.16485595703125,291.1499938964844,261.94000244140625,260.2742614746094,279.8520812988281,293.3966979980469,291.164794921875,1.0,0.1929740607738495,0.9616400599479676,0.9616400599479676,1.0,1.0,-0.9014288187026978,0.3882704973220825,0.5131583213806152,0.1573652476072311,0.0,0.0,0.4943463802337646,25.27285957336425,25.0,-0.2360413521528244,-10267.107421875,80.3279800415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2311096191406,307.6903991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18024.28125,18000.0,0.0,0.0,0.2330061197280883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4428058862686157,0.4428111612796783,-5.276384854369098e-06,0.0,0.0002364715910516,0.0,0.0,24.33222389221192,0.0,0.0,0.0,0.3507284820079803,4.0,0.0,1.0
474900,293.1217041015625,297.1499938964844,293.1499938964844,0.0195749551057815,-862.7105712890625,304.1484375,0.603920042514801,0.060395248234272,0.0549831837415695,293.6199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.5617735385894775,0.050000000745058,0.0481596700847148,293.173095703125,297.1499938964844,293.1499938964844,0.1494571715593338,-2459.39453125,304.1526184082031,0.933147132396698,0.2232993990182876,0.1566942483186721,293.16748046875,297.1499938964844,293.1499938964844,0.1953338980674743,-4122.5595703125,304.1518859863281,0.9990000128746032,0.3057681918144226,0.2626734673976898,293.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.5617735385894775,0.050000000745058,0.228448748588562,291.16461181640625,291.1499938964844,261.9583435058594,260.2909240722656,279.8603515625,293.39703369140625,291.1645202636719,1.0,0.1929147839546203,0.9616079330444336,0.9616079330444336,1.0,1.0,-0.901211142539978,0.3881711065769195,0.5130400657653809,0.1573227196931839,0.0,0.0,0.493396520614624,25.25325393676757,25.0,-0.5722941756248474,-10256.4541015625,80.25847625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2479553222656,307.6937866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18023.662109375,18000.0,0.0,0.0,0.2326578199863433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4412766098976135,0.4412818849086761,-5.268318545859074e-06,0.0,0.0002361181104788,0.0,0.0,24.19425201416016,0.0,0.0,0.0,0.350237637758255,4.0,0.0,1.0
474960,293.12255859375,297.1499938964844,293.1499938964844,0.0197025332599878,-865.5450439453125,304.1484680175781,0.6047263741493225,0.0605898536741733,0.0551620349287986,293.6203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.561867356300354,0.050000000745058,0.0481590628623962,293.17333984375,297.1499938964844,293.1499938964844,0.1491841226816177,-2455.80078125,304.15264892578125,0.9327576160430908,0.2229624688625335,0.1564605981111526,293.1683349609375,297.1499938964844,293.1499938964844,0.1952239274978637,-4120.7548828125,304.1517639160156,0.9990000128746032,0.3053786754608154,0.2625539302825928,293.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.561867356300354,0.050000000745058,0.2284458577632904,291.1642761230469,291.1499938964844,261.9766540527344,260.3075866699219,279.8686218261719,293.3973693847656,291.1641540527344,1.0,0.1928595453500747,0.9615759253501892,0.9615759253501892,1.0,1.0,-0.9009976983070374,0.3880737721920013,0.5129239559173584,0.157280683517456,0.0,0.0,0.4924785792827606,25.235671997070312,25.0,-0.8553265929222107,-10245.8388671875,80.19285583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2637939453125,307.6966552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.916015625,18000.0,0.0,0.0,0.2322871088981628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4397966265678406,0.4398018717765808,-5.260510533844354e-06,0.0,0.0002357418852625,0.0,0.0,24.061147689819336,0.0,0.0,0.0,0.3497628569602966,4.0,0.0,1.0
475020,293.1239624023437,297.1499938964844,293.1499938964844,0.0199073329567909,-870.0696411132812,304.1485595703125,0.6059865951538086,0.0608992055058479,0.0554466024041175,293.62127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5620022416114807,0.050000000745058,0.0481581874191761,293.1737365722656,297.1499938964844,293.1499938964844,0.1487140357494354,-2449.6123046875,304.1526794433594,0.9320376515388488,0.2223795503377914,0.1560563296079635,293.1699523925781,297.1499938964844,293.1499938964844,0.1950692236423492,-4118.2294921875,304.1515197753906,0.9990000128746032,0.3046629428863525,0.262381911277771,293.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5620022416114807,0.050000000745058,0.2284417152404785,291.1635437011719,291.1499938964844,262.0078430175781,260.3359680175781,279.8827209472656,293.3979797363281,291.16339111328125,1.0,0.192773625254631,0.9615214467048644,0.9615214467048644,1.0,1.0,-0.9006415605545044,0.3879116773605346,0.5127298831939697,0.1572096496820449,0.0,0.0,0.4910013377666473,25.209890365600582,25.0,-1.2347325086593628,-10227.861328125,80.08887481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878112792969,307.7000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.423828125,18000.0,0.0,0.0,0.2316178530454635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4374110698699951,0.4374163448810577,-5.247924036666518e-06,0.0,0.0002350626746192,0.0,0.0,23.84747886657715,0.0,0.0,0.0,0.3489981591701507,4.0,0.0,1.0
475080,293.12420654296875,297.1499938964844,293.1499938964844,0.0199418310075998,-870.8287353515625,304.1485900878906,0.6061946749687195,0.0609509125351905,0.0554942227900028,293.6214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5620229840278625,0.050000000745058,0.0481580533087253,293.1737976074219,297.1499938964844,293.1499938964844,0.148630291223526,-2448.509765625,304.1526794433594,0.9319032430648804,0.2222753465175628,0.1559840887784958,293.17022705078125,297.1499938964844,293.1499938964844,0.1950459629297256,-4117.85205078125,304.1514587402344,0.9990000128746032,0.304529458284378,0.2623555064201355,293.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5620229840278625,0.050000000745058,0.2284410744905471,291.16339111328125,291.1499938964844,262.0133361816406,260.3409729003906,279.8851928710937,293.3980712890625,291.1632385253906,1.0,0.1927594393491745,0.9615117907524108,0.9615117907524108,1.0,1.0,-0.9005793929100037,0.3878834247589111,0.5126959681510925,0.1571971327066421,0.0,0.0,0.4907528758049011,25.205856323242188,25.0,-1.2893199920654297,-10224.6982421875,80.07144165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2916259765625,307.700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.13671875,18000.0,0.0,0.0,0.2314956933259964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.437009334564209,0.4370145797729492,-5.245804459264036e-06,0.0,0.0002349387068534,0.0,0.0,23.811601638793945,0.0,0.0,0.0,0.3488694131374359,4.0,0.0,1.0
475140,293.1258239746094,297.1499938964844,293.1499938964844,0.0201593693345785,-875.59521484375,304.148681640625,0.6074793338775635,0.061273455619812,0.0557925105094909,293.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.5621405243873596,0.050000000745058,0.0481572933495044,293.17431640625,297.1499938964844,293.1499938964844,0.1480638831853866,-2441.048095703125,304.1527404785156,0.930953085422516,0.2215676605701446,0.1554942280054092,293.17236328125,297.1499938964844,293.1499938964844,0.1949175000190735,-4115.7802734375,304.15118408203125,0.9990000128746032,0.3035858273506164,0.2622055411338806,293.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.5621405243873596,0.050000000745058,0.2284374684095382,291.1622619628906,291.1499938964844,262.04998779296875,260.3743896484375,279.9017333984375,293.3988647460937,291.162109375,1.0,0.1926707774400711,0.9614477157592772,0.9614477157592772,1.0,1.0,-0.9001642465591431,0.3876954019069671,0.5124688744544983,0.1571119874715805,0.0,0.0,0.4891901910305023,25.18231773376465,25.0,-1.5744540691375732,-10203.6474609375,79.9603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31353759765625,307.7012634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.103515625,18000.0,0.0,0.0,0.2306641042232513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4344798922538757,0.4344851374626159,-5.232458988757571e-06,0.0,0.0002340947394259,0.0,0.0,23.58642768859864,0.0,0.0,0.0,0.3480594456195831,4.0,0.0,1.0
475200,293.1258239746094,297.1499938964844,293.1499938964844,0.0201593693345785,-875.59521484375,304.148681640625,0.6074793338775635,0.061273455619812,0.0557925105094909,293.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.5621405243873596,0.050000000745058,0.0481572933495044,293.17431640625,297.1499938964844,293.1499938964844,0.1480638831853866,-2441.048095703125,304.1527404785156,0.930953085422516,0.2215676605701446,0.1554942280054092,293.17236328125,297.1499938964844,293.1499938964844,0.1949175000190735,-4115.7802734375,304.15118408203125,0.9990000128746032,0.3035858273506164,0.2622055411338806,293.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.5621405243873596,0.050000000745058,0.2284374684095382,291.1622619628906,291.1499938964844,262.04998779296875,260.3743896484375,279.9017333984375,293.3988647460937,291.162109375,1.0,0.1926707774400711,0.9614477157592772,0.9614477157592772,1.0,1.0,-0.9001642465591431,0.3876954019069671,0.5124688744544983,0.1571119874715805,0.0,0.0,0.4891901910305023,25.18231773376465,25.0,-1.5744540691375732,-10203.6474609375,79.9603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31353759765625,307.7012634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.103515625,18000.0,0.0,0.0,0.2306641042232513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4344798922538757,0.4344851374626159,-5.232458988757571e-06,0.0,0.0002340947394259,0.0,0.0,23.58642768859864,0.0,0.0,0.0,0.3480594456195831,4.0,0.0,1.0
475260,293.12213134765625,297.1499938964844,293.1499938964844,0.0209171790629625,-891.9417724609375,304.1478576660156,0.6118937730789185,0.0626433938741684,0.0568259730935096,293.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5626053214073181,0.050000000745058,0.0481542833149433,293.1697692871094,297.1499938964844,293.1499938964844,0.14815753698349,-2442.48486328125,304.1516418457031,0.9318674802780152,0.2218837291002273,0.1555655598640442,293.1685791015625,297.1499938964844,293.1499938964844,0.1944287717342376,-4107.49755859375,304.151611328125,0.9990000128746032,0.3037910461425781,0.2616123855113983,293.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5626053214073181,0.050000000745058,0.2284231930971145,291.15972900390625,291.1499938964844,262.0821838378906,260.4040222167969,279.9124450683594,293.39361572265625,291.1590270996094,1.0,0.192614734172821,0.9613842964172364,0.9613842964172364,1.0,1.0,-0.9007571935653688,0.3879638016223907,0.5127934217453003,0.1572213023900985,0.0,0.0,0.4880173504352569,25.112075805664062,25.0,-4.7937912940979,-10191.36328125,79.95995330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327880859375,307.6947631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.18359375,18000.0,0.0,0.0,0.2298343032598495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4323585331439972,0.432363748550415,-5.220835191721562e-06,0.0,0.0002332526055397,0.0,0.0,23.39682960510254,0.0,0.0,0.0,0.3473790287971496,4.0,0.0,1.0
