time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475320,293.12213134765625,297.1499938964844,293.1499938964844,0.0209171790629625,-891.9417724609375,304.1478576660156,0.6118937730789185,0.0626433938741684,0.0568259730935096,293.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5626053214073181,0.050000000745058,0.0481542833149433,293.1697692871094,297.1499938964844,293.1499938964844,0.14815753698349,-2442.48486328125,304.1516418457031,0.9318674802780152,0.2218837291002273,0.1555655598640442,293.1685791015625,297.1499938964844,293.1499938964844,0.1944287717342376,-4107.49755859375,304.151611328125,0.9990000128746032,0.3037910461425781,0.2616123855113983,293.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5626053214073181,0.050000000745058,0.2284231930971145,291.15972900390625,291.1499938964844,262.0821838378906,260.4040222167969,279.9124450683594,293.39361572265625,291.1590270996094,1.0,0.192614734172821,0.9613842964172364,0.9613842964172364,1.0,1.0,-0.9007571935653688,0.3879638016223907,0.5127934217453003,0.1572213023900985,0.0,0.0,0.4880173504352569,25.112075805664062,25.0,-4.7937912940979,-10191.36328125,79.95995330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327880859375,307.6947631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.18359375,18000.0,0.0,0.0,0.2298343032598495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4323585331439972,0.432363748550415,-5.220835191721562e-06,0.0,0.0002332526055397,0.0,0.0,23.39682960510254,0.0,0.0,0.0,0.3473790287971496,4.0,0.0,1.0
475380,293.1214294433594,297.1499938964844,293.1499938964844,0.0215692836791276,-905.6982421875,304.1474914550781,0.6153014302253723,0.0634955391287803,0.0576799847185611,293.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.5629156231880188,0.050000000745058,0.048152282834053,293.16815185546875,297.1499938964844,293.1499938964844,0.1481471955776214,-2442.48486328125,304.151123046875,0.9322319626808168,0.2217111438512802,0.1555076241493225,293.1665954589844,297.1499938964844,293.1499938964844,0.1941497474908828,-4102.92138671875,304.1515197753906,0.9990000128746032,0.3037286102771759,0.2612159550189972,293.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.5629156231880188,0.050000000745058,0.228413701057434,291.1544189453125,291.1499938964844,262.1058044433594,260.42626953125,279.9194030761719,293.3892517089844,291.15380859375,1.0,0.1925843358039856,0.96132093667984,0.96132093667984,1.0,1.0,-0.9012231826782228,0.3881930410861969,0.5130301713943481,0.1572600156068802,0.0,0.0,0.4877935349941253,25.065168380737305,25.0,-6.266313076019287,-10186.6015625,79.97232818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314208984375,307.6899719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.21484375,18000.0,0.0,0.0,0.2290769219398498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4315621852874756,0.4315674006938934,-5.214566499489592e-06,0.0,0.0002324839442735,0.0,0.0,23.31842803955078,0.0,0.0,0.0,0.3470969796180725,4.0,0.0,1.0
475440,293.1214294433594,297.1499938964844,293.1499938964844,0.0215692836791276,-905.6982421875,304.1474914550781,0.6153014302253723,0.0634955391287803,0.0576799847185611,293.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.5629156231880188,0.050000000745058,0.048152282834053,293.16815185546875,297.1499938964844,293.1499938964844,0.1481471955776214,-2442.48486328125,304.151123046875,0.9322319626808168,0.2217111438512802,0.1555076241493225,293.1665954589844,297.1499938964844,293.1499938964844,0.1941497474908828,-4102.92138671875,304.1515197753906,0.9990000128746032,0.3037286102771759,0.2612159550189972,293.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.5629156231880188,0.050000000745058,0.228413701057434,291.1544189453125,291.1499938964844,262.1058044433594,260.42626953125,279.9194030761719,293.3892517089844,291.15380859375,1.0,0.1925843358039856,0.96132093667984,0.96132093667984,1.0,1.0,-0.9012231826782228,0.3881930410861969,0.5130301713943481,0.1572600156068802,0.0,0.0,0.4877935349941253,25.065168380737305,25.0,-6.266313076019287,-10186.6015625,79.97232818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314208984375,307.6899719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.21484375,18000.0,0.0,0.0,0.2290769219398498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4315621852874756,0.4315674006938934,-5.214566499489592e-06,0.0,0.0002324839442735,0.0,0.0,23.31842803955078,0.0,0.0,0.0,0.3470969796180725,4.0,0.0,1.0
475500,293.1215515136719,297.1499938964844,293.1499938964844,0.0218222960829734,-910.9512329101562,304.1474914550781,0.6165346503257751,0.0638355165719986,0.0580058470368385,293.61553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.5630055665969849,0.050000000745058,0.0481517054140567,293.1678161621094,297.1499938964844,293.1499938964844,0.1480528712272644,-2441.268310546875,304.1510925292969,0.932143211364746,0.2215473502874374,0.1554074436426162,293.1661682128906,297.1499938964844,293.1499938964844,0.1940719783306121,-4101.6806640625,304.1513977050781,0.9990000128746032,0.3036032617092132,0.2611010074615478,293.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.5630055665969849,0.050000000745058,0.2284109592437744,291.1524658203125,291.1499938964844,262.11456298828125,260.4347839355469,279.9216613769531,293.3875732421875,291.1519775390625,1.0,0.1925738304853439,0.9612892270088196,0.9612892270088196,1.0,1.0,-0.9013521075248718,0.3882679939270019,0.5130841135978699,0.1572405844926834,0.0,0.0,0.487835019826889,25.050987243652344,25.0,-5.63633918762207,-10185.5732421875,79.97391510009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287353515625,307.6873474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.876953125,18000.0,0.0,0.0,0.2287432551383972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4315302073955536,0.4315354228019714,-5.213650183577556e-06,0.0,0.0002321453357581,0.0,0.0,23.31268310546875,0.0,0.0,0.0,0.3470741212368011,4.0,0.0,1.0
475560,293.121826171875,297.1499938964844,293.1499938964844,0.0220497231930494,-915.634033203125,304.14752197265625,0.6176068186759949,0.0641424879431724,0.0582965984940528,293.6152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.5630717873573303,0.050000000745058,0.0481512807309627,293.16766357421875,297.1499938964844,293.1499938964844,0.1479271203279495,-2439.624267578125,304.151123046875,0.9319599866867064,0.2213548123836517,0.1552831977605819,293.166015625,297.1499938964844,293.1499938964844,0.1940163224935531,-4100.810546875,304.1512451171875,0.9990000128746032,0.303424596786499,0.2610164284706116,293.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.5630717873573303,0.050000000745058,0.228408932685852,291.1508178710937,291.1499938964844,262.1213684082031,260.4416198730469,279.92315673828125,293.3861694335937,291.1504211425781,1.0,0.192565456032753,0.9612519145011902,0.9612519145011902,1.0,1.0,-0.9014475345611572,0.3883317112922668,0.5131158232688904,0.1572042405605316,0.0,0.0,0.4879445135593414,25.040149688720703,25.0,-5.008325099945068,-10184.740234375,79.97456359863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3234558105469,307.6835327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.564453125,18000.0,0.0,0.0,0.228443756699562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4316155910491943,0.4316208064556122,-5.213557415117975e-06,0.0,0.0002318413753528,0.0,0.0,23.31808853149414,0.0,0.0,0.0,0.3470929265022278,4.0,0.0,1.0
475620,293.1225280761719,297.1499938964844,293.1499938964844,0.022393537685275,-922.6494750976562,304.1476745605469,0.6191633939743042,0.0646047815680503,0.058731522411108,293.6152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.5631442666053772,0.050000000745058,0.0481508150696754,293.1676330566406,297.1499938964844,293.1499938964844,0.1476645916700363,-2436.171630859375,304.1512451171875,0.931491494178772,0.2209772020578384,0.1550325900316238,293.1663513183594,297.1499938964844,293.1499938964844,0.1939642280340194,-4100.04443359375,304.1509704589844,0.9990000128746032,0.3030120432376861,0.2609237432479858,293.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.5631442666053772,0.050000000745058,0.2284067273139953,291.1483764648437,291.1499938964844,262.128662109375,260.4495849609375,279.9239196777344,293.3843688964844,291.14801025390625,1.0,0.1925548017024994,0.9611884951591492,0.9611884951591492,1.0,1.0,-0.90155428647995,0.3884229958057403,0.513131320476532,0.1571114510297775,0.0,0.0,0.4883206486701965,25.027299880981445,25.0,-4.2405619621276855,-10184.19140625,79.97418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091125488281,307.6749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.142578125,18000.0,0.0,0.0,0.2280207723379135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4320439398288727,0.4320491552352905,-5.214942120801425e-06,0.0,0.0002314121084054,0.0,0.0,23.352458953857425,0.0,0.0,0.0,0.3472177982330322,4.0,0.0,1.0
475680,293.1226806640625,297.1499938964844,293.1499938964844,0.0224490594118833,-923.7752685546876,304.147705078125,0.6194073557853699,0.0646790862083435,0.0588012039661407,293.6152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.5631524324417114,0.050000000745058,0.0481507629156112,293.16766357421875,297.1499938964844,293.1499938964844,0.1476126164197921,-2435.486328125,304.1512756347656,0.9313907027244568,0.2209045737981796,0.1549838334321975,293.16650390625,297.1499938964844,293.1499938964844,0.1939600259065628,-4099.99267578125,304.1509094238281,0.9990000128746032,0.3029253482818603,0.2609132826328277,293.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.5631524324417114,0.050000000745058,0.228406473994255,291.1479797363281,291.1499938964844,262.1294250488281,260.4505310058594,279.9237976074219,293.3841247558594,291.1476135253906,1.0,0.1925532966852188,0.9611772894859314,0.9611772894859314,1.0,1.0,-0.9015665054321288,0.3884370625019073,0.513129472732544,0.1570913642644882,0.0,0.0,0.4884134232997894,25.025671005249023,25.0,-4.125785827636719,-10184.2548828125,79.9738998413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.305908203125,307.6731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.548828125,18000.0,0.0,0.0,0.2279589772224426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4321613907814026,0.4321666061878204,-5.215400506131118e-06,0.0,0.0002313493896508,0.0,0.0,23.36219787597656,0.0,0.0,0.0,0.347253143787384,4.0,0.0,1.0
475740,293.1238708496094,297.1499938964844,293.1499938964844,0.0227904766798019,-930.6566772460938,304.1478881835937,0.620869517326355,0.0651336386799812,0.0592272281646728,293.61602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5631829500198364,0.050000000745058,0.0481505654752254,293.16802978515625,297.1499938964844,293.1499938964844,0.1472334414720535,-2430.47900390625,304.1514892578125,0.9306206107139589,0.2203863263130188,0.1546337902545929,293.1676940917969,297.1499938964844,293.1499938964844,0.1939566880464553,-4100.052734375,304.150634765625,0.9990000128746032,0.3022652566432953,0.2608742713928222,293.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5631829500198364,0.050000000745058,0.2284055650234222,291.1455383300781,291.1499938964844,262.1304626464844,260.4533996582031,279.9216003417969,293.3828430175781,291.1452331542969,1.0,0.1925447285175323,0.9611026644706726,0.9611026644706726,1.0,1.0,-0.9016095399856568,0.3885187208652496,0.5130907893180847,0.1569368094205856,0.0,0.0,0.489178866147995,25.018075942993164,25.0,-3.389138698577881,-10185.81640625,79.97005462646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28082275390625,307.6604919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.90625,18000.0,0.0,0.0,0.2276358604431152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4331947863101959,0.4332000017166137,-5.219796094024787e-06,0.0,0.0002310214622411,0.0,0.0,23.44939422607422,0.0,0.0,0.0,0.3475688993930816,4.0,0.0,1.0
475800,293.1238708496094,297.1499938964844,293.1499938964844,0.0227904766798019,-930.6566772460938,304.1478881835937,0.620869517326355,0.0651336386799812,0.0592272281646728,293.61602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5631829500198364,0.050000000745058,0.0481505654752254,293.16802978515625,297.1499938964844,293.1499938964844,0.1472334414720535,-2430.47900390625,304.1514892578125,0.9306206107139589,0.2203863263130188,0.1546337902545929,293.1676940917969,297.1499938964844,293.1499938964844,0.1939566880464553,-4100.052734375,304.150634765625,0.9990000128746032,0.3022652566432953,0.2608742713928222,293.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5631829500198364,0.050000000745058,0.2284055650234222,291.1455383300781,291.1499938964844,262.1304626464844,260.4533996582031,279.9216003417969,293.3828430175781,291.1452331542969,1.0,0.1925447285175323,0.9611026644706726,0.9611026644706726,1.0,1.0,-0.9016095399856568,0.3885187208652496,0.5130907893180847,0.1569368094205856,0.0,0.0,0.489178866147995,25.018075942993164,25.0,-3.389138698577881,-10185.81640625,79.97005462646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28082275390625,307.6604919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.90625,18000.0,0.0,0.0,0.2276358604431152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4331947863101959,0.4332000017166137,-5.219796094024787e-06,0.0,0.0002310214622411,0.0,0.0,23.44939422607422,0.0,0.0,0.0,0.3475688993930816,4.0,0.0,1.0
475860,293.1252136230469,297.1499938964844,293.1499938964844,0.0230838954448699,-936.51318359375,304.1481018066406,0.6220707893371582,0.0655207857489585,0.0595898367464542,293.6173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.5631765723228455,0.050000000745058,0.048150610178709,293.1686096191406,297.1499938964844,293.1499938964844,0.1468002647161483,-2424.747314453125,304.1517028808594,0.9296935200691224,0.2198117673397064,0.1542428284883499,293.16943359375,297.1499938964844,293.1499938964844,0.1939908564090728,-4100.7265625,304.1503601074219,0.9990000128746032,0.3014665246009826,0.2608824372291565,293.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.5631765723228455,0.050000000745058,0.2284057587385177,291.1435546875,291.1499938964844,262.1250915527344,260.45074462890625,279.9167175292969,293.3822021484375,291.143310546875,1.0,0.1925373524427414,0.961030125617981,0.961030125617981,1.0,1.0,-0.901585578918457,0.388577252626419,0.5130083560943604,0.1567514240741729,0.0,0.0,0.4901806116104126,25.01546669006348,25.0,-2.744753122329712,-10189.30078125,79.96173858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2502746582031,307.6464233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.919921875,18000.0,0.0,0.0,0.2274800688028335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4346283376216888,0.4346335828304291,-5.226386747381184e-06,0.0,0.0002308633556822,0.0,0.0,23.57260131835937,0.0,0.0,0.0,0.348014086484909,4.0,0.0,1.0
475920,293.1252136230469,297.1499938964844,293.1499938964844,0.0230838954448699,-936.51318359375,304.1481018066406,0.6220707893371582,0.0655207857489585,0.0595898367464542,293.6173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.5631765723228455,0.050000000745058,0.048150610178709,293.1686096191406,297.1499938964844,293.1499938964844,0.1468002647161483,-2424.747314453125,304.1517028808594,0.9296935200691224,0.2198117673397064,0.1542428284883499,293.16943359375,297.1499938964844,293.1499938964844,0.1939908564090728,-4100.7265625,304.1503601074219,0.9990000128746032,0.3014665246009826,0.2608824372291565,293.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.5631765723228455,0.050000000745058,0.2284057587385177,291.1435546875,291.1499938964844,262.1250915527344,260.45074462890625,279.9167175292969,293.3822021484375,291.143310546875,1.0,0.1925373524427414,0.961030125617981,0.961030125617981,1.0,1.0,-0.901585578918457,0.388577252626419,0.5130083560943604,0.1567514240741729,0.0,0.0,0.4901806116104126,25.01546669006348,25.0,-2.744753122329712,-10189.30078125,79.96173858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2502746582031,307.6464233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.919921875,18000.0,0.0,0.0,0.2274800688028335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4346283376216888,0.4346335828304291,-5.226386747381184e-06,0.0,0.0002308633556822,0.0,0.0,23.57260131835937,0.0,0.0,0.0,0.348014086484909,4.0,0.0,1.0
475980,293.1266784667969,297.1499938964844,293.1499938964844,0.0233369078487157,-941.521240234375,304.1483154296875,0.6230657696723938,0.0658521577715873,0.0599003173410892,293.6190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.563143253326416,0.050000000745058,0.0481508262455463,293.1693420410156,297.1499938964844,293.1499938964844,0.1463207900524139,-2418.394775390625,304.1519470214844,0.9286403059959412,0.2191893458366394,0.1538174748420715,293.1715393066406,297.1499938964844,293.1499938964844,0.1940511912107467,-4101.82177734375,304.150146484375,0.9990000128746032,0.300546795129776,0.2609250247478485,293.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.563143253326416,0.050000000745058,0.2284067869186401,291.1419677734375,291.1499938964844,262.1138000488281,260.4429931640625,279.9094543457031,293.3819885253906,291.14178466796875,1.0,0.192529410123825,0.9609575867652892,0.9609575867652892,1.0,1.0,-0.9015002846717834,0.3886111974716186,0.5128890872001648,0.1565461307764053,0.0,0.0,0.4913596212863922,25.01646423339844,25.0,-2.132375717163086,-10194.5966796875,79.94786834716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2165832519531,307.63214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.55078125,18000.0,0.0,0.0,0.2274840772151947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4363722205162048,0.436377465724945,-5.2347286327858455e-06,0.0,0.0002308674156665,0.0,0.0,23.72425651550293,0.0,0.0,0.0,0.3485605418682098,4.0,0.0,1.0
476040,293.1266784667969,297.1499938964844,293.1499938964844,0.0233369078487157,-941.521240234375,304.1483154296875,0.6230657696723938,0.0658521577715873,0.0599003173410892,293.6190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.563143253326416,0.050000000745058,0.0481508262455463,293.1693420410156,297.1499938964844,293.1499938964844,0.1463207900524139,-2418.394775390625,304.1519470214844,0.9286403059959412,0.2191893458366394,0.1538174748420715,293.1715393066406,297.1499938964844,293.1499938964844,0.1940511912107467,-4101.82177734375,304.150146484375,0.9990000128746032,0.300546795129776,0.2609250247478485,293.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.563143253326416,0.050000000745058,0.2284067869186401,291.1419677734375,291.1499938964844,262.1138000488281,260.4429931640625,279.9094543457031,293.3819885253906,291.14178466796875,1.0,0.192529410123825,0.9609575867652892,0.9609575867652892,1.0,1.0,-0.9015002846717834,0.3886111974716186,0.5128890872001648,0.1565461307764053,0.0,0.0,0.4913596212863922,25.01646423339844,25.0,-2.132375717163086,-10194.5966796875,79.94786834716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2165832519531,307.63214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.55078125,18000.0,0.0,0.0,0.2274840772151947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4363722205162048,0.436377465724945,-5.2347286327858455e-06,0.0,0.0002308674156665,0.0,0.0,23.72425651550293,0.0,0.0,0.0,0.3485605418682098,4.0,0.0,1.0
476100,293.12744140625,297.1499938964844,293.1499938964844,0.0234491769224405,-943.7306518554688,304.1484069824219,0.6234942674636841,0.0659985467791557,0.0600375905632972,293.6200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5631183385848999,0.050000000745058,0.0481509864330291,293.1697692871094,297.1499938964844,293.1499938964844,0.1460643410682678,-2414.993896484375,304.15203857421875,0.9280709624290466,0.2188611328601837,0.1535926312208175,293.1726989746094,297.1499938964844,293.1499938964844,0.1940887868404388,-4102.48681640625,304.1500549316406,0.9990000128746032,0.3000429570674896,0.2609569132328033,293.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5631183385848999,0.050000000745058,0.228407546877861,291.141357421875,291.1499938964844,262.1060791015625,260.4373474121094,279.905029296875,293.38201904296875,291.1412048339844,1.0,0.1925247907638549,0.960921347141266,0.960921347141266,1.0,1.0,-0.901434600353241,0.3886178135871887,0.5128167271614075,0.156438797712326,0.0,0.0,0.4919996261596679,25.018075942993164,25.0,-1.817371726036072,-10197.890625,79.93846130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1991577148437,307.6252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.62109375,18000.0,0.0,0.0,0.2275449782609939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4373380541801452,0.4373432993888855,-5.239453912508907e-06,0.0,0.0002309292322024,0.0,0.0,23.80890655517578,0.0,0.0,0.0,0.3488648533821106,4.0,0.0,1.0
476160,293.1282043457031,297.1499938964844,293.1499938964844,0.0235530491918325,-945.767578125,304.14849853515625,0.6238837242126465,0.0661337971687316,0.0601644441485405,293.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.56308913230896,0.050000000745058,0.0481511764228343,293.17022705078125,297.1499938964844,293.1499938964844,0.1457977294921875,-2411.4560546875,304.15216064453125,0.9274771809577942,0.2185227870941162,0.1533605307340622,293.1739501953125,297.1499938964844,293.1499938964844,0.1941297203302383,-4103.203125,304.14996337890625,0.9990000128746032,0.2995122969150543,0.2609942555427551,293.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.56308913230896,0.050000000745058,0.2284084409475326,291.140869140625,291.1499938964844,262.0971069335937,260.4305725097656,279.9001159667969,293.38214111328125,291.1407470703125,1.0,0.1925195455551147,0.9608856439590454,0.9608856439590454,1.0,1.0,-0.9013543725013732,0.3886173069477081,0.5127370357513428,0.1563301682472229,0.0,0.0,0.4926602244377136,25.020267486572266,25.0,-1.4929474592208862,-10201.5595703125,79.92733001708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1817321777344,307.6185913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.876953125,18000.0,0.0,0.0,0.2276409119367599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4383471012115478,0.4383523464202881,-5.244455678621307e-06,0.0,0.0002310265845153,0.0,0.0,23.897783279418945,0.0,0.0,0.0,0.3491837680339813,4.0,0.0,1.0
476220,293.1295166015625,297.1499938964844,293.1499938964844,0.0237123966217041,-948.8782958984376,304.148681640625,0.6244674921035767,0.0663408562541008,0.0603589117527008,293.62310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5630316734313965,0.050000000745058,0.0481515452265739,293.1710205078125,297.1499938964844,293.1499938964844,0.145323172211647,-2405.154052734375,304.15234375,0.9264184236526488,0.2179262787103653,0.1529507786035537,293.1761474609375,297.1499938964844,293.1499938964844,0.1942048519849777,-4104.50439453125,304.1498413085937,0.9990000128746032,0.298552930355072,0.2610677182674408,293.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5630316734313965,0.050000000745058,0.2284101992845535,291.1402893066406,291.1499938964844,262.0791015625,260.4167175292969,279.8907775878906,293.38250732421875,291.1402282714844,1.0,0.1925089806318283,0.9608249068260192,0.9608249068260192,1.0,1.0,-0.90118670463562,0.3885997831821441,0.5125868916511536,0.1561457216739654,0.0,0.0,0.4938090145587921,25.02507209777832,25.0,-0.9548860192298888,-10208.5263671875,79.90438842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15264892578125,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.01953125,18000.0,0.0,0.0,0.2278747707605362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4401255548000335,0.4401308298110962,-5.253409199212911e-06,0.0,0.0002312639117008,0.0,0.0,24.05544090270996,0.0,0.0,0.0,0.3497481346130371,4.0,0.0,1.0
476280,293.1297302246094,297.1499938964844,293.1499938964844,0.0237381607294082,-949.3795776367188,304.1487121582031,0.6245600581169128,0.0663743317127227,0.0603903569281101,293.6234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.5630205869674683,0.050000000745058,0.0481516197323799,293.1711730957031,297.1499938964844,293.1499938964844,0.1452365517616272,-2404.003173828125,304.1523742675781,0.9262251853942872,0.2178181707859039,0.1528764218091964,293.1765441894531,297.1499938964844,293.1499938964844,0.1942187249660492,-4104.7431640625,304.1498413085937,0.9990000128746032,0.2983757853507995,0.2610818743705749,293.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.5630205869674683,0.050000000745058,0.228410542011261,291.1402282714844,291.1499938964844,262.0755920410156,260.4139709472656,279.8890075683594,293.382568359375,291.1401672363281,1.0,0.1925068497657776,0.9608141779899596,0.9608141779899596,1.0,1.0,-0.9011526703834534,0.38859423995018,0.5125584602355957,0.1561134457588195,0.0,0.0,0.4940133392810821,25.02605056762696,25.0,-0.8626489043235779,-10209.8466796875,79.89974975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1476745605469,307.6065368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.92578125,18000.0,0.0,0.0,0.2279252856969833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4404448568820953,0.4404501020908355,-5.25503492099233e-06,0.0,0.00023131519265,0.0,0.0,24.083879470825195,0.0,0.0,0.0,0.3498497307300567,4.0,0.0,1.0
476340,293.1312561035156,297.1499938964844,293.1499938964844,0.0238948445767164,-952.41748046875,304.1488647460937,0.6251125931739807,0.0665778070688247,0.0605818517506122,293.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.5629415512084961,0.050000000745058,0.0481521300971508,293.17218017578125,297.1499938964844,293.1499938964844,0.1446394324302673,-2396.064208984375,304.152587890625,0.9248944520950316,0.2170776724815368,0.1523667871952057,293.1793212890625,297.1499938964844,293.1499938964844,0.1943136751651764,-4106.36572265625,304.14971923828125,0.9990000128746032,0.2971401512622833,0.261182963848114,293.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.5629415512084961,0.050000000745058,0.2284129709005355,291.1400146484375,291.1499938964844,262.0497436523437,260.39361572265625,279.8764038085937,293.3832092285156,291.1400146484375,1.0,0.1924905329942703,0.9607427716255188,0.9607427716255188,1.0,1.0,-0.900895655155182,0.3885392546653747,0.5123564004898071,0.1559034287929535,0.0,0.0,0.4953644871711731,25.033336639404297,25.0,-0.2528809905052185,-10219.1923828125,79.8644790649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1161193847656,307.5966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.662109375,18000.0,0.0,0.0,0.2283176183700561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.442579060792923,0.4425843358039856,-5.266021162242396e-06,0.0,0.0002317133621545,0.0,0.0,24.27495384216309,0.0,0.0,0.0,0.3505310118198395,4.0,0.0,1.0
476400,293.1312561035156,297.1499938964844,293.1499938964844,0.0238948445767164,-952.41748046875,304.1488647460937,0.6251125931739807,0.0665778070688247,0.0605818517506122,293.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.5629415512084961,0.050000000745058,0.0481521300971508,293.17218017578125,297.1499938964844,293.1499938964844,0.1446394324302673,-2396.064208984375,304.152587890625,0.9248944520950316,0.2170776724815368,0.1523667871952057,293.1793212890625,297.1499938964844,293.1499938964844,0.1943136751651764,-4106.36572265625,304.14971923828125,0.9990000128746032,0.2971401512622833,0.261182963848114,293.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.5629415512084961,0.050000000745058,0.2284129709005355,291.1400146484375,291.1499938964844,262.0497436523437,260.39361572265625,279.8764038085937,293.3832092285156,291.1400146484375,1.0,0.1924905329942703,0.9607427716255188,0.9607427716255188,1.0,1.0,-0.900895655155182,0.3885392546653747,0.5123564004898071,0.1559034287929535,0.0,0.0,0.4953644871711731,25.033336639404297,25.0,-0.2528809905052185,-10219.1923828125,79.8644790649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1161193847656,307.5966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.662109375,18000.0,0.0,0.0,0.2283176183700561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.442579060792923,0.4425843358039856,-5.266021162242396e-06,0.0,0.0002317133621545,0.0,0.0,24.27495384216309,0.0,0.0,0.0,0.3505310118198395,4.0,0.0,1.0
476460,293.1327514648437,297.1499938964844,293.1499938964844,0.0240266006439924,-954.9566040039062,304.1490173339844,0.6255605816841125,0.0667491629719734,0.0607435368001461,293.6285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5628555417060852,0.050000000745058,0.0481526851654052,293.1732177734375,297.1499938964844,293.1499938964844,0.1440098583698272,-2387.6845703125,304.1527709960937,0.9234970211982728,0.2163045853376388,0.1518339663743972,293.18218994140625,297.1499938964844,293.1499938964844,0.1944108307361602,-4108.01123046875,304.149658203125,0.9990000128746032,0.2958115339279175,0.2612928748130798,293.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5628555417060852,0.050000000745058,0.2284156084060669,291.14019775390625,291.1499938964844,262.0201416015625,260.3699645996094,279.86260986328125,293.3840026855469,291.1402587890625,1.0,0.1924701333045959,0.960673213005066,0.960673213005066,1.0,1.0,-0.9005860090255737,0.3884511291980743,0.512134850025177,0.155706837773323,0.0,0.0,0.496661901473999,25.04168510437012,25.0,0.2969911098480224,-10229.2568359375,79.82133483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08837890625,307.5894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.04296875,18000.0,0.0,0.0,0.2287904173135757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.444663941860199,0.4446692168712616,-5.276959655020619e-06,0.0,0.0002321931970072,0.0,0.0,24.46327781677246,0.0,0.0,0.0,0.3512000143527984,4.0,0.0,1.0
476520,293.1327514648437,297.1499938964844,293.1499938964844,0.0240266006439924,-954.9566040039062,304.1490173339844,0.6255605816841125,0.0667491629719734,0.0607435368001461,293.6285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5628555417060852,0.050000000745058,0.0481526851654052,293.1732177734375,297.1499938964844,293.1499938964844,0.1440098583698272,-2387.6845703125,304.1527709960937,0.9234970211982728,0.2163045853376388,0.1518339663743972,293.18218994140625,297.1499938964844,293.1499938964844,0.1944108307361602,-4108.01123046875,304.149658203125,0.9990000128746032,0.2958115339279175,0.2612928748130798,293.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5628555417060852,0.050000000745058,0.2284156084060669,291.14019775390625,291.1499938964844,262.0201416015625,260.3699645996094,279.86260986328125,293.3840026855469,291.1402587890625,1.0,0.1924701333045959,0.960673213005066,0.960673213005066,1.0,1.0,-0.9005860090255737,0.3884511291980743,0.512134850025177,0.155706837773323,0.0,0.0,0.496661901473999,25.04168510437012,25.0,0.2969911098480224,-10229.2568359375,79.82133483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08837890625,307.5894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.04296875,18000.0,0.0,0.0,0.2287904173135757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.444663941860199,0.4446692168712616,-5.276959655020619e-06,0.0,0.0002321931970072,0.0,0.0,24.46327781677246,0.0,0.0,0.0,0.3512000143527984,4.0,0.0,1.0
476580,293.1341857910156,297.1499938964844,293.1499938964844,0.0241365563124418,-957.0631103515624,304.149169921875,0.6259201169013977,0.0668926388025283,0.0608793348073959,293.63116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5627654194831848,0.050000000745058,0.0481532700359821,293.1742553710937,297.1499938964844,293.1499938964844,0.1433512270450592,-2378.909423828125,304.1529541015625,0.9220428466796876,0.2155017852783203,0.151280015707016,293.1851501464844,297.1499938964844,293.1499938964844,0.1945077925920486,-4109.6416015625,304.1496276855469,0.9990000128746032,0.2943949997425079,0.2614080309867859,293.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5627654194831848,0.050000000745058,0.2284183800220489,291.1407165527344,291.1499938964844,261.9872741699219,260.34344482421875,279.8478698730469,293.3849182128906,291.14080810546875,1.0,0.1924453228712082,0.9606037139892578,0.9606037139892578,1.0,1.0,-0.900226354598999,0.3883293867111206,0.5118969678878784,0.1555285304784774,0.0,0.0,0.4978654384613037,25.050750732421875,25.0,0.7635197043418884,-10239.7333984375,79.7702865600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0653381347656,307.5851135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.958984375,18000.0,0.0,0.0,0.2293159067630767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4466295540332794,0.4466348588466644,-5.287455223879078e-06,0.0,0.0002327264955965,0.0,0.0,24.64233016967773,0.0,0.0,0.0,0.3518338501453399,4.0,0.0,1.0
476640,293.1341857910156,297.1499938964844,293.1499938964844,0.0241365563124418,-957.0631103515624,304.149169921875,0.6259201169013977,0.0668926388025283,0.0608793348073959,293.63116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5627654194831848,0.050000000745058,0.0481532700359821,293.1742553710937,297.1499938964844,293.1499938964844,0.1433512270450592,-2378.909423828125,304.1529541015625,0.9220428466796876,0.2155017852783203,0.151280015707016,293.1851501464844,297.1499938964844,293.1499938964844,0.1945077925920486,-4109.6416015625,304.1496276855469,0.9990000128746032,0.2943949997425079,0.2614080309867859,293.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5627654194831848,0.050000000745058,0.2284183800220489,291.1407165527344,291.1499938964844,261.9872741699219,260.34344482421875,279.8478698730469,293.3849182128906,291.14080810546875,1.0,0.1924453228712082,0.9606037139892578,0.9606037139892578,1.0,1.0,-0.900226354598999,0.3883293867111206,0.5118969678878784,0.1555285304784774,0.0,0.0,0.4978654384613037,25.050750732421875,25.0,0.7635197043418884,-10239.7333984375,79.7702865600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0653381347656,307.5851135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.958984375,18000.0,0.0,0.0,0.2293159067630767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4466295540332794,0.4466348588466644,-5.287455223879078e-06,0.0,0.0002327264955965,0.0,0.0,24.64233016967773,0.0,0.0,0.0,0.3518338501453399,4.0,0.0,1.0
476700,293.1348876953125,297.1499938964844,293.1499938964844,0.0241836383938789,-957.9609375,304.14923095703125,0.6260685920715332,0.0669543072581291,0.0609378851950168,293.63250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.5627193450927734,0.050000000745058,0.048153568059206,293.1748046875,297.1499938964844,293.1499938964844,0.143011212348938,-2374.375732421875,304.15301513671875,0.9212956428527832,0.2150892317295074,0.1509950757026672,293.1866760253906,297.1499938964844,293.1499938964844,0.1945557296276092,-4110.44384765625,304.14959716796875,0.9990000128746032,0.293652594089508,0.2614668607711792,293.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.5627193450927734,0.050000000745058,0.2284197807312011,291.1410827636719,291.1499938964844,261.96978759765625,260.3292541503906,279.8402404785156,293.3854064941406,291.1412048339844,1.0,0.192431092262268,0.960568904876709,0.960568904876709,1.0,1.0,-0.900027334690094,0.3882553577423095,0.5117719769477844,0.1554469168186187,0.0,0.0,0.4984187185764313,25.05547332763672,25.0,0.9602040648460388,-10245.037109375,79.74159240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05596923828125,307.5841369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.599609375,18000.0,0.0,0.0,0.2295908778905868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4475448429584503,0.4475501477718353,-5.292409241519636e-06,0.0,0.0002330055576749,0.0,0.0,24.726232528686523,0.0,0.0,0.0,0.3521300852298736,4.0,0.0,1.0
476760,293.1355895996094,297.1499938964844,293.1499938964844,0.0242264606058597,-958.7752075195312,304.1492919921875,0.6262004375457764,0.0670106038451194,0.0609914027154445,293.6338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.562673032283783,0.050000000745058,0.0481538660824298,293.1753234863281,297.1499938964844,293.1499938964844,0.1426653712987899,-2369.76220703125,304.1531066894531,0.9205380082130432,0.2146704941987991,0.1507057249546051,293.18817138671875,297.1499938964844,293.1499938964844,0.1946031004190445,-4111.23486328125,304.14959716796875,0.9990000128746032,0.2928905487060547,0.2615259885787964,293.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.562673032283783,0.050000000745058,0.2284212112426757,291.1415405273437,291.1499938964844,261.9516906738281,260.3145446777344,279.8324584960937,293.3858947753906,291.14166259765625,1.0,0.1924157291650772,0.9605355858802797,0.9605355858802797,1.0,1.0,-0.8998172879219055,0.3881733119487762,0.5116440057754517,0.1553709506988525,0.0,0.0,0.4989392161369324,25.060272216796875,25.0,1.1333296298980713,-10250.3388671875,79.7110366821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0478820800781,307.5838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.328125,18000.0,0.0,0.0,0.2298689484596252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4484127461910248,0.4484180510044098,-5.297144525684416e-06,0.0,0.0002332877629669,0.0,0.0,24.80609893798828,0.0,0.0,0.0,0.3524116277694702,4.0,0.0,1.0
476820,293.13671875,297.1499938964844,293.1499938964844,0.0242895223200321,-959.969482421875,304.1493835449219,0.6263870596885681,0.0670938566327095,0.0610708147287368,293.63604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.5625942945480347,0.050000000745058,0.0481543764472007,293.1762390136719,297.1499938964844,293.1499938964844,0.1420639604330063,-2361.734375,304.1532287597656,0.9192262291908264,0.2139439135789871,0.1502033174037933,293.1907653808594,297.1499938964844,293.1499938964844,0.1946821361780166,-4112.55029296875,304.1495666503906,0.9990000128746032,0.2915467917919159,0.2616265714168548,293.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.5625942945480347,0.050000000745058,0.2284236252307891,291.1423645019531,291.1499938964844,261.91973876953125,260.2884216308594,279.8190002441406,293.3868103027344,291.1425170898437,1.0,0.1923868209123611,0.960478901863098,0.960478901863098,1.0,1.0,-0.8994339108467102,0.3880148828029632,0.5114189982414246,0.1552544236183166,0.0,0.0,0.4997360706329345,25.06852531433105,25.0,1.3583353757858276,-10259.251953125,79.65450286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,307.58514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.736328125,18000.0,0.0,0.0,0.2303404659032821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4497560262680053,0.4497613310813904,-5.30455918124062e-06,0.0,0.0002337663026992,0.0,0.0,24.930349349975582,0.0,0.0,0.0,0.3528487980365753,4.0,0.0,1.0
476880,293.13690185546875,297.1499938964844,293.1499938964844,0.024299444630742,-960.1567993164062,304.1494140625,0.6264153718948364,0.0671070292592048,0.0610833913087844,293.6364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.5625804662704468,0.050000000745058,0.0481544658541679,293.1763916015625,297.1499938964844,293.1499938964844,0.1419562250375747,-2360.2958984375,304.1532592773437,0.918992042541504,0.2138139307498932,0.1501133739948272,293.19122314453125,297.1499938964844,293.1499938964844,0.1946958750486374,-4112.7783203125,304.1495666503906,0.9990000128746032,0.2913035154342651,0.2616442739963531,293.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.5625804662704468,0.050000000745058,0.2284240573644638,291.1425170898437,291.1499938964844,261.9139404296875,260.28369140625,279.81658935546875,293.386962890625,291.1426696777344,1.0,0.192381352186203,0.9604689478874208,0.9604689478874208,1.0,1.0,-0.8993628621101379,0.3879844844341278,0.5113784074783325,0.1552355885505676,0.0,0.0,0.4998646080493927,25.06998634338379,25.0,1.3889867067337036,-10260.8017578125,79.64393615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0361022949219,307.5856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.001953125,18000.0,0.0,0.0,0.230422630906105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4499745666980743,0.4499798715114593,-5.305776085151592e-06,0.0,0.0002338496706215,0.0,0.0,24.950639724731445,0.0,0.0,0.0,0.3529200851917267,4.0,0.0,1.0
476940,293.1381530761719,297.1499938964844,293.1499938964844,0.0243580769747495,-961.2601928710938,304.1495056152344,0.626575767993927,0.0671851187944412,0.0611582323908805,293.63897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.562488853931427,0.050000000745058,0.0481550619006156,293.17742919921875,297.1499938964844,293.1499938964844,0.1412273496389389,-2350.557373046875,304.15338134765625,0.9174134731292723,0.2129351049661636,0.149505004286766,293.1942443847656,297.1499938964844,293.1499938964844,0.1947858929634094,-4114.27099609375,304.1495666503906,0.9990000128746032,0.289638340473175,0.2617612183094024,293.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.562488853931427,0.050000000745058,0.2284268736839294,291.14361572265625,291.1499938964844,261.87457275390625,260.2513427734375,279.80047607421875,293.3880615234375,291.1437683105469,1.0,0.1923422515392303,0.960402250289917,0.960402250289917,1.0,1.0,-0.8988670110702515,0.3877652883529663,0.5111017227172852,0.1551215797662735,0.0,0.0,0.5006361603736877,25.07969093322754,25.0,1.53559410572052,-10270.927734375,79.56939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02984619140625,307.590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.841796875,18000.0,0.0,0.0,0.2309558093547821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.451298326253891,0.451303631067276,-5.31321347807534e-06,0.0,0.0002343907981412,0.0,0.0,25.07402610778809,0.0,0.0,0.0,0.3533530235290527,4.0,0.0,1.0
477000,293.1381530761719,297.1499938964844,293.1499938964844,0.0243580769747495,-961.2601928710938,304.1495056152344,0.626575767993927,0.0671851187944412,0.0611582323908805,293.63897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.562488853931427,0.050000000745058,0.0481550619006156,293.17742919921875,297.1499938964844,293.1499938964844,0.1412273496389389,-2350.557373046875,304.15338134765625,0.9174134731292723,0.2129351049661636,0.149505004286766,293.1942443847656,297.1499938964844,293.1499938964844,0.1947858929634094,-4114.27099609375,304.1495666503906,0.9990000128746032,0.289638340473175,0.2617612183094024,293.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.562488853931427,0.050000000745058,0.2284268736839294,291.14361572265625,291.1499938964844,261.87457275390625,260.2513427734375,279.80047607421875,293.3880615234375,291.1437683105469,1.0,0.1923422515392303,0.960402250289917,0.960402250289917,1.0,1.0,-0.8988670110702515,0.3877652883529663,0.5111017227172852,0.1551215797662735,0.0,0.0,0.5006361603736877,25.07969093322754,25.0,1.53559410572052,-10270.927734375,79.56939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02984619140625,307.590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.841796875,18000.0,0.0,0.0,0.2309558093547821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.451298326253891,0.451303631067276,-5.31321347807534e-06,0.0,0.0002343907981412,0.0,0.0,25.07402610778809,0.0,0.0,0.0,0.3533530235290527,4.0,0.0,1.0
477060,293.1393127441406,297.1499938964844,293.1499938964844,0.0244045220315456,-962.12890625,304.14959716796875,0.6266905069351196,0.067247673869133,0.0612183660268783,293.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5623993873596191,0.050000000745058,0.0481556430459022,293.17840576171875,297.1499938964844,293.1499938964844,0.1404817402362823,-2340.5869140625,304.15350341796875,0.9158095717430116,0.2120365351438522,0.1488823294639587,293.1972961425781,297.1499938964844,293.1499938964844,0.1948730051517486,-4115.712890625,304.1495666503906,0.9990000128746032,0.2878970503807068,0.2618754208087921,293.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5623993873596191,0.050000000745058,0.2284296303987503,291.1447448730469,291.1499938964844,261.8340759277344,260.21795654296875,279.7842712402344,293.3891906738281,291.1448974609375,1.0,0.1922985017299652,0.9603387117385864,0.9603387117385864,1.0,1.0,-0.898332953453064,0.3875182569026947,0.5108146667480469,0.1550270766019821,0.0,0.0,0.5012522339820862,25.08919143676757,25.0,1.5810894966125488,-10280.54296875,79.48773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0288391113281,307.5970153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.728515625,18000.0,0.0,0.0,0.2314502745866775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4523746967315674,0.4523800015449524,-5.319368028722238e-06,0.0,0.0002348926063859,0.0,0.0,25.175048828125,0.0,0.0,0.0,0.3537067472934723,4.0,0.0,1.0
