time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477120,293.1393127441406,297.1499938964844,293.1499938964844,0.0244045220315456,-962.12890625,304.14959716796875,0.6266905069351196,0.067247673869133,0.0612183660268783,293.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5623993873596191,0.050000000745058,0.0481556430459022,293.17840576171875,297.1499938964844,293.1499938964844,0.1404817402362823,-2340.5869140625,304.15350341796875,0.9158095717430116,0.2120365351438522,0.1488823294639587,293.1972961425781,297.1499938964844,293.1499938964844,0.1948730051517486,-4115.712890625,304.1495666503906,0.9990000128746032,0.2878970503807068,0.2618754208087921,293.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5623993873596191,0.050000000745058,0.2284296303987503,291.1447448730469,291.1499938964844,261.8340759277344,260.21795654296875,279.7842712402344,293.3891906738281,291.1448974609375,1.0,0.1922985017299652,0.9603387117385864,0.9603387117385864,1.0,1.0,-0.898332953453064,0.3875182569026947,0.5108146667480469,0.1550270766019821,0.0,0.0,0.5012522339820862,25.08919143676757,25.0,1.5810894966125488,-10280.54296875,79.48773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0288391113281,307.5970153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.728515625,18000.0,0.0,0.0,0.2314502745866775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4523746967315674,0.4523800015449524,-5.319368028722238e-06,0.0,0.0002348926063859,0.0,0.0,25.175048828125,0.0,0.0,0.0,0.3537067472934723,4.0,0.0,1.0
477180,293.140380859375,297.1499938964844,293.1499938964844,0.0244417358189821,-962.8212280273438,304.149658203125,0.6267717480659485,0.0672986730933189,0.0612672008574008,293.6436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5623131394386292,0.050000000745058,0.048156201839447,293.17938232421875,297.1499938964844,293.1499938964844,0.1397234052419662,-2330.437744140625,304.1535949707031,0.9141904711723328,0.2111224681138992,0.1482480317354202,293.2003173828125,297.1499938964844,293.1499938964844,0.194956973195076,-4117.10107421875,304.1495666503906,0.9990000128746032,0.2860851287841797,0.2619855403900146,293.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5623131394386292,0.050000000745058,0.2284322828054428,291.1458740234375,291.1499938964844,261.7929992675781,260.1839904785156,279.7681579589844,293.39031982421875,291.14599609375,1.0,0.1922503560781479,0.9602752327919006,0.9602752327919006,1.0,1.0,-0.8977662920951843,0.3872475326061249,0.5105187892913818,0.1549489796161651,0.0,0.0,0.5017237067222595,25.09828758239746,25.0,1.5402767658233645,-10289.5244140625,79.39965057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0323791503906,307.6059875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.560546875,18000.0,0.0,0.0,0.2318929433822631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4532153606414795,0.4532206952571869,-5.324267021933338e-06,0.0,0.0002353418676648,0.0,0.0,25.25449180603028,0.0,0.0,0.0,0.3539844155311584,4.0,0.0,1.0
477240,293.140380859375,297.1499938964844,293.1499938964844,0.0244417358189821,-962.8212280273438,304.149658203125,0.6267717480659485,0.0672986730933189,0.0612672008574008,293.6436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5623131394386292,0.050000000745058,0.048156201839447,293.17938232421875,297.1499938964844,293.1499938964844,0.1397234052419662,-2330.437744140625,304.1535949707031,0.9141904711723328,0.2111224681138992,0.1482480317354202,293.2003173828125,297.1499938964844,293.1499938964844,0.194956973195076,-4117.10107421875,304.1495666503906,0.9990000128746032,0.2860851287841797,0.2619855403900146,293.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5623131394386292,0.050000000745058,0.2284322828054428,291.1458740234375,291.1499938964844,261.7929992675781,260.1839904785156,279.7681579589844,293.39031982421875,291.14599609375,1.0,0.1922503560781479,0.9602752327919006,0.9602752327919006,1.0,1.0,-0.8977662920951843,0.3872475326061249,0.5105187892913818,0.1549489796161651,0.0,0.0,0.5017237067222595,25.09828758239746,25.0,1.5402767658233645,-10289.5244140625,79.39965057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0323791503906,307.6059875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.560546875,18000.0,0.0,0.0,0.2318929433822631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4532153606414795,0.4532206952571869,-5.324267021933338e-06,0.0,0.0002353418676648,0.0,0.0,25.25449180603028,0.0,0.0,0.0,0.3539844155311584,4.0,0.0,1.0
477300,293.1408996582031,297.1499938964844,293.1499938964844,0.0244577191770076,-963.1176147460938,304.1496887207031,0.6268032789230347,0.0673209503293037,0.0612883418798446,293.6446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5622716546058655,0.050000000745058,0.0481564700603485,293.1798095703125,297.1499938964844,293.1499938964844,0.1393407434225082,-2325.3134765625,304.15362548828125,0.913378655910492,0.2106610685586929,0.1479274332523346,293.2018127441406,297.1499938964844,293.1499938964844,0.1949975341558456,-4117.77099609375,304.1495666503906,0.9990000128746032,0.2851529717445373,0.2620384395122528,293.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5622716546058655,0.050000000745058,0.2284335643053054,291.1463928222656,291.1499938964844,261.7724304199219,260.1669311523437,279.7601623535156,293.390869140625,291.1465148925781,1.0,0.1922246664762497,0.9602434635162354,0.9602434635162354,1.0,1.0,-0.8974722623825073,0.3871044814586639,0.510367751121521,0.1549149453639984,0.0,0.0,0.5019068121910095,25.10259246826172,25.0,1.4904778003692627,-10293.7373046875,79.35334014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03570556640625,307.6111145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.423828125,18000.0,0.0,0.0,0.2320906519889831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4535483121871948,0.4535536468029022,-5.326241534930887e-06,0.0,0.0002355425094719,0.0,0.0,25.286136627197266,0.0,0.0,0.0,0.3540948927402496,4.0,0.0,1.0
477360,293.141357421875,297.1499938964844,293.1499938964844,0.0244726687669754,-963.3947143554688,304.14971923828125,0.626831591129303,0.0673420652747154,0.0613081566989421,293.6456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5622313618659973,0.050000000745058,0.0481567345559597,293.1802673339844,297.1499938964844,293.1499938964844,0.1389568448066711,-2320.170654296875,304.1536560058594,0.9125678539276124,0.2101979702711105,0.1476054042577743,293.2032775878906,297.1499938964844,293.1499938964844,0.1950371116399765,-4118.4248046875,304.1495666503906,0.9990000128746032,0.2842066287994385,0.2620898485183716,293.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5622313618659973,0.050000000745058,0.2284348160028457,291.1468811035156,291.1499938964844,261.7518920898437,260.14990234375,279.75225830078125,293.3914489746094,291.14703369140625,1.0,0.1921980828046798,0.960213541984558,0.960213541984558,1.0,1.0,-0.8971730470657349,0.3869576752185821,0.5102154016494751,0.1548837423324585,0.0,0.0,0.5020622611045837,25.106727600097656,25.0,1.426490068435669,-10297.779296875,79.30586242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0398254394531,307.6165466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.248046875,18000.0,0.0,0.0,0.2322738021612167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4538346529006958,0.4538399875164032,-5.327958660927834e-06,0.0,0.0002357283810852,0.0,0.0,25.313451766967773,0.0,0.0,0.0,0.3541902303695678,4.0,0.0,1.0
477420,293.1421203613281,297.1499938964844,293.1499938964844,0.0244966261088848,-963.839111328125,304.1497497558594,0.6268764734268188,0.0673763528466224,0.0613398477435112,293.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5621665716171265,0.050000000745058,0.0481571555137634,293.1809387207031,297.1499938964844,293.1499938964844,0.1383031010627746,-2311.40869140625,304.1537170410156,0.9111970067024232,0.2094092220067978,0.1470560282468795,293.2057189941406,297.1499938964844,293.1499938964844,0.1951014697551727,-4119.48779296875,304.14959716796875,0.9990000128746032,0.2825620174407959,0.2621725499629974,293.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5621665716171265,0.050000000745058,0.2284368127584457,291.1476745605469,291.1499938964844,261.7173156738281,260.12115478515625,279.73907470703125,293.3923645019531,291.1477966308594,1.0,0.1921507120132446,0.96016263961792,0.96016263961792,1.0,1.0,-0.896653950214386,0.3867005407810211,0.5099533796310425,0.1548357009887695,0.0,0.0,0.5022602677345276,25.11319160461425,25.0,1.286494255065918,-10304.1875,79.22246551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04852294921875,307.6264038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.517578125,18000.0,0.0,0.0,0.2325448542833328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4542083442211151,0.4542136490345001,-5.330245585355442e-06,0.0,0.0002360034559387,0.0,0.0,25.349308013916016,0.0,0.0,0.0,0.3543152809143066,4.0,0.0,1.0
477480,293.1422424316406,297.1499938964844,293.1499938964844,0.0245007891207933,-963.91650390625,304.1497802734375,0.6268844604492188,0.0673823952674865,0.0613453276455402,293.6473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5621556639671326,0.050000000745058,0.0481572262942791,293.1810302734375,297.1499938964844,293.1499938964844,0.1381879895925521,-2309.865234375,304.1537170410156,0.9109569787979126,0.2092703878879547,0.1469591408967971,293.2061462402344,297.1499938964844,293.1499938964844,0.1951123774051666,-4119.66796875,304.14959716796875,0.9990000128746032,0.2822675704956054,0.2621864378452301,293.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5621556639671326,0.050000000745058,0.228437140583992,291.1477966308594,291.1499938964844,261.7113037109375,260.1161193847656,279.7367858886719,293.3925476074219,291.1479187011719,1.0,0.1921421140432357,0.9601536393165588,0.9601536393165588,1.0,1.0,-0.8965613842010498,0.3866544365882873,0.5099069476127625,0.1548278182744979,0.0,0.0,0.5022874474525452,25.11424827575684,25.0,1.258318543434143,-10305.2568359375,79.20745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502624511719,307.62823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.72265625,18000.0,0.0,0.0,0.23258738219738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4542608261108398,0.4542661309242248,-5.330573458195431e-06,0.0,0.0002360466169193,0.0,0.0,25.354372024536133,0.0,0.0,0.0,0.3543329536914825,4.0,0.0,1.0
477540,293.1430053710937,297.1499938964844,293.1499938964844,0.0245296321809291,-964.4544677734376,304.1498107910156,0.6269457340240479,0.0674246400594711,0.0613829120993614,293.6484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.562088131904602,0.050000000745058,0.0481576658785343,293.1816711425781,297.1499938964844,293.1499938964844,0.1374260634183883,-2299.646728515625,304.1537475585937,0.9093808531761168,0.2083525508642196,0.1463170051574707,293.2089538574219,297.1499938964844,293.1499938964844,0.1951807588338852,-4120.7958984375,304.1496276855469,0.9990000128746032,0.2802751660346985,0.2622726261615753,293.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.562088131904602,0.050000000745058,0.2284392416477203,291.1485595703125,291.1499938964844,261.6717224121094,260.0831604003906,279.7218322753906,293.39361572265625,291.1486511230469,1.0,0.1920831203460693,0.9600937962532043,0.9600937962532043,1.0,1.0,-0.8959422707557678,0.3863447606563568,0.5095975399017334,0.154778391122818,0.0,0.0,0.5024225115776062,25.120519638061523,25.0,1.0528924465179443,-10311.96484375,79.10591125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06280517578125,307.6405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.943359375,18000.0,0.0,0.0,0.2328338176012039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4545294046401977,0.4545347392559051,-5.332288310455624e-06,0.0,0.0002362967206863,0.0,0.0,25.38045883178711,0.0,0.0,0.0,0.3544239103794098,4.0,0.0,1.0
477600,293.1430053710937,297.1499938964844,293.1499938964844,0.0245296321809291,-964.4544677734376,304.1498107910156,0.6269457340240479,0.0674246400594711,0.0613829120993614,293.6484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.562088131904602,0.050000000745058,0.0481576658785343,293.1816711425781,297.1499938964844,293.1499938964844,0.1374260634183883,-2299.646728515625,304.1537475585937,0.9093808531761168,0.2083525508642196,0.1463170051574707,293.2089538574219,297.1499938964844,293.1499938964844,0.1951807588338852,-4120.7958984375,304.1496276855469,0.9990000128746032,0.2802751660346985,0.2622726261615753,293.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.562088131904602,0.050000000745058,0.2284392416477203,291.1485595703125,291.1499938964844,261.6717224121094,260.0831604003906,279.7218322753906,293.39361572265625,291.1486511230469,1.0,0.1920831203460693,0.9600937962532043,0.9600937962532043,1.0,1.0,-0.8959422707557678,0.3863447606563568,0.5095975399017334,0.154778391122818,0.0,0.0,0.5024225115776062,25.120519638061523,25.0,1.0528924465179443,-10311.96484375,79.10591125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06280517578125,307.6405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.943359375,18000.0,0.0,0.0,0.2328338176012039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4545294046401977,0.4545347392559051,-5.332288310455624e-06,0.0,0.0002362967206863,0.0,0.0,25.38045883178711,0.0,0.0,0.0,0.3544239103794098,4.0,0.0,1.0
477660,293.14361572265625,297.1499938964844,293.1499938964844,0.024563979357481,-965.0999755859376,304.1498107910156,0.6270310282707214,0.0674757808446884,0.0614267028868198,293.6487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.5620254874229431,0.050000000745058,0.0481580756604671,293.18212890625,297.1499938964844,293.1499938964844,0.1366838365793228,-2289.687744140625,304.1537475585937,0.907861351966858,0.2074607461690902,0.1456900388002395,293.21160888671875,297.1499938964844,293.1499938964844,0.1952261626720428,-4121.53173828125,304.149658203125,0.9990000128746032,0.2782377302646637,0.2623300552368164,293.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.5620254874229431,0.050000000745058,0.2284411787986755,291.149169921875,291.1499938964844,261.6336975097656,260.0514221191406,279.7075500488281,293.39459228515625,291.14923095703125,1.0,0.1920216232538223,0.9600368738174438,0.9600368738174438,1.0,1.0,-0.89531409740448,0.3860298097133636,0.509284257888794,0.1547302305698394,0.0,0.0,0.5024880766868591,25.125953674316406,25.0,0.845668375492096,-10317.8388671875,79.00157165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0765991210937,307.6529235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.89453125,18000.0,0.0,0.0,0.2330148220062255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4546739459037781,0.4546792805194855,-5.333278295438504e-06,0.0,0.0002364804240642,0.0,0.0,25.3947811126709,0.0,0.0,0.0,0.3544738292694092,4.0,0.0,1.0
477720,293.14361572265625,297.1499938964844,293.1499938964844,0.024563979357481,-965.0999755859376,304.1498107910156,0.6270310282707214,0.0674757808446884,0.0614267028868198,293.6487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.5620254874229431,0.050000000745058,0.0481580756604671,293.18212890625,297.1499938964844,293.1499938964844,0.1366838365793228,-2289.687744140625,304.1537475585937,0.907861351966858,0.2074607461690902,0.1456900388002395,293.21160888671875,297.1499938964844,293.1499938964844,0.1952261626720428,-4121.53173828125,304.149658203125,0.9990000128746032,0.2782377302646637,0.2623300552368164,293.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.5620254874229431,0.050000000745058,0.2284411787986755,291.149169921875,291.1499938964844,261.6336975097656,260.0514221191406,279.7075500488281,293.39459228515625,291.14923095703125,1.0,0.1920216232538223,0.9600368738174438,0.9600368738174438,1.0,1.0,-0.89531409740448,0.3860298097133636,0.509284257888794,0.1547302305698394,0.0,0.0,0.5024880766868591,25.125953674316406,25.0,0.845668375492096,-10317.8388671875,79.00157165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0765991210937,307.6529235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.89453125,18000.0,0.0,0.0,0.2330148220062255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4546739459037781,0.4546792805194855,-5.333278295438504e-06,0.0,0.0002364804240642,0.0,0.0,25.3947811126709,0.0,0.0,0.0,0.3544738292694092,4.0,0.0,1.0
477780,293.1440734863281,297.1499938964844,293.1499938964844,0.0246095415204763,-965.95751953125,304.1497802734375,0.6270506978034973,0.0675441101193428,0.0614847093820571,293.6481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.561835765838623,0.050000000745058,0.0481593124568462,293.18231201171875,297.1499938964844,293.1499938964844,0.1359702795743942,-2280.1064453125,304.1536865234375,0.9062327146530152,0.2066085487604141,0.1450889706611633,293.2138977050781,297.1499938964844,293.1499938964844,0.1949725747108459,-4117.0810546875,304.1502380371094,0.998903214931488,0.2762094438076019,0.2620474100112915,293.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.561835765838623,0.050000000745058,0.2284470349550247,291.1498718261719,291.1499938964844,261.5977783203125,260.0214233398437,279.69415283203125,293.3955078125,291.1499938964844,1.0,0.1919503211975097,0.959980010986328,0.959980010986328,1.0,1.0,-0.8943358659744263,0.3855637013912201,0.5087721943855286,0.1545969843864441,0.0,0.0,0.5024625062942505,25.14849090576172,25.0,1.1999748945236206,-10320.57421875,78.86034393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0910949707031,307.6662292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.2331329137086868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4546968042850494,0.4547021389007568,-5.333642093319213e-06,0.0,0.000236600273638,0.0,0.0,25.39790153503418,0.0,0.0,0.0,0.354483962059021,4.0,0.0,1.0
477840,293.1440734863281,297.1499938964844,293.1499938964844,0.0246095415204763,-965.95751953125,304.1497802734375,0.6270506978034973,0.0675441101193428,0.0614847093820571,293.6481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.561835765838623,0.050000000745058,0.0481593124568462,293.18231201171875,297.1499938964844,293.1499938964844,0.1359702795743942,-2280.1064453125,304.1536865234375,0.9062327146530152,0.2066085487604141,0.1450889706611633,293.2138977050781,297.1499938964844,293.1499938964844,0.1949725747108459,-4117.0810546875,304.1502380371094,0.998903214931488,0.2762094438076019,0.2620474100112915,293.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.561835765838623,0.050000000745058,0.2284470349550247,291.1498718261719,291.1499938964844,261.5977783203125,260.0214233398437,279.69415283203125,293.3955078125,291.1499938964844,1.0,0.1919503211975097,0.959980010986328,0.959980010986328,1.0,1.0,-0.8943358659744263,0.3855637013912201,0.5087721943855286,0.1545969843864441,0.0,0.0,0.5024625062942505,25.14849090576172,25.0,1.1999748945236206,-10320.57421875,78.86034393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0910949707031,307.6662292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.2331329137086868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4546968042850494,0.4547021389007568,-5.333642093319213e-06,0.0,0.000236600273638,0.0,0.0,25.39790153503418,0.0,0.0,0.0,0.354483962059021,4.0,0.0,1.0
477900,293.14422607421875,297.1499938964844,293.1499938964844,0.024638021364808,-966.4872436523438,304.1497802734375,0.6269253492355347,0.0675879046320915,0.0615225993096828,293.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.5615535378456116,0.050000000745058,0.0481611527502536,293.18231201171875,297.1499938964844,293.1499938964844,0.1356227695941925,-2275.430908203125,304.1536560058594,0.9051887392997742,0.2062009572982788,0.1448015123605728,293.2145690917969,297.1499938964844,293.1499938964844,0.1944300085306167,-4107.70654296875,304.1511535644531,0.998062014579773,0.2752691209316253,0.26144939661026,293.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.5615535378456116,0.050000000745058,0.2284557670354843,291.1506652832031,291.1499938964844,261.5807800292969,260.0071716308594,279.68780517578125,293.3959350585937,291.1509704589844,1.0,0.1919006258249282,0.9599515795707704,0.9599515795707704,1.0,1.0,-0.8933294415473938,0.3851076066493988,0.5082218050956726,0.1544034630060196,0.0,0.0,0.5023378729820251,25.18502426147461,25.0,2.222585201263428,-10317.94921875,78.73611450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09893798828125,307.6741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.263671875,18000.0,0.0,0.0,0.2331635355949401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4545939266681671,0.4545992612838745,-5.333384706318611e-06,0.0,0.000236631341977,0.0,0.0,25.389549255371094,0.0,0.0,0.0,0.3544531166553497,4.0,0.0,1.0
477960,293.14434814453125,297.1499938964844,293.1499938964844,0.0246699545532464,-967.0716552734376,304.1497497558594,0.6267637610435486,0.0676395073533058,0.0615675002336502,293.6463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.5612043738365173,0.050000000745058,0.0481634400784969,293.1822204589844,297.1499938964844,293.1499938964844,0.1352775543928146,-2270.774169921875,304.1535949707031,0.9040828943252563,0.2058064937591552,0.144523411989212,293.21466064453125,297.1499938964844,293.1499938964844,0.1936676800251007,-4094.57470703125,304.1523132324219,0.9969263076782228,0.2744346261024475,0.2606237828731537,293.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.5612043738365173,0.050000000745058,0.2284666150808334,291.1521911621094,291.1499938964844,261.5644836425781,259.9935607910156,279.68170166015625,293.39630126953125,291.1526794433594,1.0,0.1918383687734604,0.9599272012710572,0.9599272012710572,1.0,1.0,-0.8920722603797913,0.3845452964305877,0.5075269341468811,0.1541443169116974,0.0,0.0,0.5020396709442139,25.229957580566406,25.0,3.7433736324310303,-10312.5234375,78.58010864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1077575683594,307.68243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.931640625,18000.0,0.0,0.0,0.2331680506467819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4542946517467499,0.4542999863624573,-5.332384716894012e-06,0.0,0.0002366359258303,0.0,0.0,25.364227294921875,0.0,0.0,0.0,0.354361742734909,4.0,0.0,1.0
478020,293.1444091796875,297.1499938964844,293.1499938964844,0.0247355066239833,-968.2728881835938,304.14971923828125,0.6266812682151794,0.0677454248070716,0.0616590306162834,293.644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.5607759952545166,0.050000000745058,0.0481662563979625,293.1819763183594,297.1499938964844,293.1499938964844,0.1347091346979141,-2263.09765625,304.1535339355469,0.9025058746337892,0.2051650136709213,0.1440703868865966,293.2138977050781,297.1499938964844,293.1499938964844,0.1925107687711715,-4074.721435546875,304.1535949707031,0.9953022003173828,0.2731938064098358,0.2593973875045776,293.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.5607759952545166,0.050000000745058,0.2284799814224243,291.1553649902344,291.1499938964844,261.5386657714844,259.971923828125,279.6719970703125,293.3968200683594,291.15576171875,1.0,0.1917183399200439,0.9598857164382936,0.9598857164382936,1.0,1.0,-0.8901861906051636,0.3836996555328369,0.5064865946769714,0.1537609249353408,0.0,0.0,0.5011779069900513,25.28198432922364,25.0,4.32064962387085,-10300.85546875,78.322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252746582031,307.6930236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.1875,18000.0,0.0,0.0,0.2331065982580185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4531784951686859,0.4531838297843933,-5.327829967427533e-06,0.0,0.0002365735563216,0.0,0.0,25.266525268554688,0.0,0.0,0.0,0.3540189564228058,4.0,0.0,1.0
478080,293.1444091796875,297.1499938964844,293.1499938964844,0.0247493907809257,-968.5308837890624,304.14971923828125,0.626689076423645,0.0677667781710624,0.0616774149239063,293.64385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.5607179999351501,0.050000000745058,0.0481666401028633,293.181884765625,297.1499938964844,293.1499938964844,0.134613811969757,-2261.812255859375,304.15350341796875,0.9022597670555116,0.205055832862854,0.1439932286739349,293.21368408203125,297.1499938964844,293.1499938964844,0.192324623465538,-4071.541748046875,304.1537475585937,0.995049238204956,0.2729910314083099,0.2592000663280487,293.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.5607179999351501,0.050000000745058,0.2284817993640899,291.1557922363281,291.1499938964844,261.53436279296875,259.9683532714844,279.6703796386719,293.3968811035156,291.1561584472656,1.0,0.1916957199573516,0.9598784446716307,0.9598784446716307,1.0,1.0,-0.889881432056427,0.3835627436637878,0.5063187479972839,0.1536996513605117,0.0,0.0,0.501007080078125,25.28856658935547,25.0,4.112516403198242,-10298.6005859375,78.27876281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.128662109375,307.694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.017578125,18000.0,0.0,0.0,0.2330855876207351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4529232978820801,0.4529286324977875,-5.326655809767544e-06,0.0,0.0002365522377658,0.0,0.0,25.243671417236328,0.0,0.0,0.0,0.3539395630359649,4.0,0.0,1.0
478140,293.1443176269531,297.1499938964844,293.1499938964844,0.0248584896326065,-970.5784301757812,304.1496276855469,0.6268603205680847,0.067926712334156,0.0618156529963016,293.6407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.5604111552238464,0.050000000745058,0.0481686703860759,293.181396484375,297.1499938964844,293.1499938964844,0.1340114921331405,-2253.7021484375,304.1533508300781,0.9007651209831238,0.2043522000312805,0.1434960216283798,293.2120666503906,297.1499938964844,293.1499938964844,0.1911640018224716,-4051.7822265625,304.1544189453125,0.9935029745101928,0.2717068195343017,0.2579602599143982,293.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.5604111552238464,0.050000000745058,0.2284914255142212,291.157470703125,291.1499938964844,261.5079345703125,259.9462280273437,279.660400390625,293.39727783203125,291.1575927734375,1.0,0.1915382742881775,0.9598296880722046,0.9598296880722046,1.0,1.0,-0.8879765868186951,0.3827064335346222,0.5052701234817505,0.1533181518316269,0.0,0.0,0.4998752772808075,25.32058906555176,25.0,2.2826197147369385,-10283.9140625,77.98899841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15301513671875,307.7052917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.6015625,18000.0,0.0,0.0,0.2328773289918899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4511404037475586,0.451145738363266,-5.317747763911029e-06,0.0,0.000236340885749,0.0,0.0,25.081457138061523,0.0,0.0,0.0,0.3533746302127838,4.0,0.0,1.0
478200,293.1443176269531,297.1499938964844,293.1499938964844,0.0248584896326065,-970.5784301757812,304.1496276855469,0.6268603205680847,0.067926712334156,0.0618156529963016,293.6407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.5604111552238464,0.050000000745058,0.0481686703860759,293.181396484375,297.1499938964844,293.1499938964844,0.1340114921331405,-2253.7021484375,304.1533508300781,0.9007651209831238,0.2043522000312805,0.1434960216283798,293.2120666503906,297.1499938964844,293.1499938964844,0.1911640018224716,-4051.7822265625,304.1544189453125,0.9935029745101928,0.2717068195343017,0.2579602599143982,293.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.5604111552238464,0.050000000745058,0.2284914255142212,291.157470703125,291.1499938964844,261.5079345703125,259.9462280273437,279.660400390625,293.39727783203125,291.1575927734375,1.0,0.1915382742881775,0.9598296880722046,0.9598296880722046,1.0,1.0,-0.8879765868186951,0.3827064335346222,0.5052701234817505,0.1533181518316269,0.0,0.0,0.4998752772808075,25.32058906555176,25.0,2.2826197147369385,-10283.9140625,77.98899841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15301513671875,307.7052917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.6015625,18000.0,0.0,0.0,0.2328773289918899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4511404037475586,0.451145738363266,-5.317747763911029e-06,0.0,0.000236340885749,0.0,0.0,25.081457138061523,0.0,0.0,0.0,0.3533746302127838,4.0,0.0,1.0
478260,293.14410400390625,297.1499938964844,293.1499938964844,0.0249942280352115,-973.139892578125,304.1495361328125,0.6272116303443909,0.0681173354387283,0.0619814544916152,293.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.5602116584777832,0.050000000745058,0.0481699928641319,293.18072509765625,297.1499938964844,293.1499938964844,0.1334571838378906,-2246.248291015625,304.1531677246094,0.8994809985160828,0.2036908715963363,0.1430285423994064,293.2101745605469,297.1499938964844,293.1499938964844,0.1901039779186248,-4033.8115234375,304.1546936035156,0.9921440482139589,0.2705169022083282,0.2568197548389435,293.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.5602116584777832,0.050000000745058,0.228497713804245,291.1579895019531,291.1499938964844,261.4857482910156,259.9276428222656,279.6519775390625,293.3974304199219,291.15802001953125,1.0,0.1913732886314392,0.9597987532615662,0.9597987532615662,1.0,1.0,-0.8862547874450684,0.3819329738616943,0.504321813583374,0.1529736071825027,0.0,0.0,0.4987657964229584,25.336650848388672,25.0,0.8918731212615967,-10270.1142578125,77.70841217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1784973144531,307.7164611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18013.748046875,18000.0,0.0,0.0,0.2325556427240371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4493555724620819,0.4493608772754669,-5.308323579811258e-06,0.0,0.0002360144135309,0.0,0.0,24.91760635375977,0.0,0.0,0.0,0.3527998924255371,4.0,0.0,1.0
478320,293.14410400390625,297.1499938964844,293.1499938964844,0.0249942280352115,-973.139892578125,304.1495361328125,0.6272116303443909,0.0681173354387283,0.0619814544916152,293.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.5602116584777832,0.050000000745058,0.0481699928641319,293.18072509765625,297.1499938964844,293.1499938964844,0.1334571838378906,-2246.248291015625,304.1531677246094,0.8994809985160828,0.2036908715963363,0.1430285423994064,293.2101745605469,297.1499938964844,293.1499938964844,0.1901039779186248,-4033.8115234375,304.1546936035156,0.9921440482139589,0.2705169022083282,0.2568197548389435,293.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.5602116584777832,0.050000000745058,0.228497713804245,291.1579895019531,291.1499938964844,261.4857482910156,259.9276428222656,279.6519775390625,293.3974304199219,291.15802001953125,1.0,0.1913732886314392,0.9597987532615662,0.9597987532615662,1.0,1.0,-0.8862547874450684,0.3819329738616943,0.504321813583374,0.1529736071825027,0.0,0.0,0.4987657964229584,25.336650848388672,25.0,0.8918731212615967,-10270.1142578125,77.70841217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1784973144531,307.7164611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18013.748046875,18000.0,0.0,0.0,0.2325556427240371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4493555724620819,0.4493608772754669,-5.308323579811258e-06,0.0,0.0002360144135309,0.0,0.0,24.91760635375977,0.0,0.0,0.0,0.3527998924255371,4.0,0.0,1.0
478380,293.1437683105469,297.1499938964844,293.1499938964844,0.0251526273787021,-976.1265258789062,304.1494140625,0.6277021169662476,0.0683353990316391,0.0621720068156719,293.6332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5600835084915161,0.050000000745058,0.0481708496809005,293.1799621582031,297.1499938964844,293.1499938964844,0.1329414695501327,-2239.314697265625,304.1529541015625,0.8983532190322876,0.2030696123838424,0.14258873462677,293.20819091796875,297.1499938964844,293.1499938964844,0.1891120970249176,-4017.0302734375,304.15478515625,0.99091237783432,0.2693978548049927,0.2557491362094879,293.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5600835084915161,0.050000000745058,0.2285017669200897,291.1579895019531,291.1499938964844,261.46832275390625,259.9130859375,279.6453552246094,293.3974304199219,291.157958984375,1.0,0.1912059783935547,0.9597678184509276,0.9597678184509276,1.0,1.0,-0.8846765160560608,0.3812252879142761,0.5034512281417847,0.1526549309492111,0.0,0.0,0.4976964294910431,25.342241287231445,25.0,0.0604744516313076,-10256.6455078125,77.43818664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,307.7269592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.330078125,18000.0,0.0,0.0,0.2321445494890213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476237297058105,0.4476290047168731,-5.299094937072368e-06,0.0,0.0002355971955694,0.0,0.0,24.758867263793945,0.0,0.0,0.0,0.3522411286830902,4.0,0.0,1.0
478440,293.1437683105469,297.1499938964844,293.1499938964844,0.0251526273787021,-976.1265258789062,304.1494140625,0.6277021169662476,0.0683353990316391,0.0621720068156719,293.6332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5600835084915161,0.050000000745058,0.0481708496809005,293.1799621582031,297.1499938964844,293.1499938964844,0.1329414695501327,-2239.314697265625,304.1529541015625,0.8983532190322876,0.2030696123838424,0.14258873462677,293.20819091796875,297.1499938964844,293.1499938964844,0.1891120970249176,-4017.0302734375,304.15478515625,0.99091237783432,0.2693978548049927,0.2557491362094879,293.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5600835084915161,0.050000000745058,0.2285017669200897,291.1579895019531,291.1499938964844,261.46832275390625,259.9130859375,279.6453552246094,293.3974304199219,291.157958984375,1.0,0.1912059783935547,0.9597678184509276,0.9597678184509276,1.0,1.0,-0.8846765160560608,0.3812252879142761,0.5034512281417847,0.1526549309492111,0.0,0.0,0.4976964294910431,25.342241287231445,25.0,0.0604744516313076,-10256.6455078125,77.43818664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,307.7269592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.330078125,18000.0,0.0,0.0,0.2321445494890213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476237297058105,0.4476290047168731,-5.299094937072368e-06,0.0,0.0002355971955694,0.0,0.0,24.758867263793945,0.0,0.0,0.0,0.3522411286830902,4.0,0.0,1.0
478500,293.1435546875,297.1499938964844,293.1499938964844,0.025239972397685,-977.7701416015624,304.1493530273437,0.627994179725647,0.0684544816613197,0.0622763372957706,293.6312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.560041069984436,0.050000000745058,0.0481711328029632,293.1795349121094,297.1499938964844,293.1499938964844,0.1326976269483566,-2236.035888671875,304.1528625488281,0.8978418111801147,0.2027746737003326,0.1423796117305755,293.2071533203125,297.1499938964844,293.1499938964844,0.1886390298604965,-4009.03369140625,304.15478515625,0.9903382062911988,0.2688632309436798,0.2552377581596374,293.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.560041069984436,0.050000000745058,0.2285031229257583,291.1578674316406,291.1499938964844,261.4615783691406,259.9074401855469,279.642822265625,293.3973693847656,291.1578369140625,1.0,0.1911226063966751,0.959752321243286,0.959752321243286,1.0,1.0,-0.8839389681816101,0.38089519739151,0.5030437111854553,0.1525044590234756,0.0,0.0,0.4971828460693359,25.3419189453125,25.0,-0.1858158856630325,-10249.943359375,77.3077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142639160156,307.73162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.00390625,18000.0,0.0,0.0,0.2319114357233047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4467899203300476,0.4467952251434326,-5.294639322528383e-06,0.0,0.0002353606250835,0.0,0.0,24.682598114013672,0.0,0.0,0.0,0.3519720435142517,4.0,0.0,1.0
478560,293.1433410644531,297.1499938964844,293.1499938964844,0.0253322813659906,-979.5039672851562,304.1493225097656,0.6283133625984192,0.0685798451304435,0.0623862296342849,293.6291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.5600100159645081,0.050000000745058,0.0481713414192199,293.1790771484375,297.1499938964844,293.1499938964844,0.1324624121189117,-2232.872802734375,304.1527709960937,0.8973608016967773,0.2024898082017898,0.1421774178743362,293.20611572265625,297.1499938964844,293.1499938964844,0.1881794482469558,-4001.26708984375,304.1547546386719,0.9897876977920532,0.2683437168598175,0.2547407150268554,293.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.5600100159645081,0.050000000745058,0.2285041064023971,291.1577453613281,291.1499938964844,261.4562072753906,259.9029846191406,279.6407775878906,293.39727783203125,291.1576843261719,1.0,0.1910399496555328,0.9597368836402892,0.9597368836402892,1.0,1.0,-0.8832330703735352,0.3805798590183258,0.502653181552887,0.1523591130971908,0.0,0.0,0.4966834485530853,25.339977264404297,25.0,-0.3532162308692932,-10243.1982421875,77.18058776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.224853515625,307.73583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.646484375,18000.0,0.0,0.0,0.2316646426916122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4459792375564575,0.4459845423698425,-5.2903064897691365e-06,0.0,0.0002351101575186,0.0,0.0,24.608572006225582,0.0,0.0,0.0,0.3517104387283325,4.0,0.0,1.0
478620,293.1429138183594,297.1499938964844,293.1499938964844,0.0255006067454814,-982.6565551757812,304.14923095703125,0.6289156675338745,0.0688072592020034,0.0625859051942825,293.6253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.5599806904792786,0.050000000745058,0.048171542584896,293.1782531738281,297.1499938964844,293.1499938964844,0.1320824176073074,-2227.76171875,304.1526184082031,0.8966101408004761,0.2020295113325119,0.1418501585721969,293.204345703125,297.1499938964844,293.1499938964844,0.1874283403158188,-3988.57568359375,304.1546630859375,0.9889036417007446,0.2674948871135711,0.2539283335208893,293.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.5599806904792786,0.050000000745058,0.2285050600767135,291.1574401855469,291.1499938964844,261.4504699707031,259.8982849121094,279.638671875,293.3970642089844,291.1573791503906,1.0,0.1909019500017166,0.959710657596588,0.959710657596588,1.0,1.0,-0.8821062445640564,0.3800778687000274,0.5020284056663513,0.1521237194538116,0.0,0.0,0.4958661496639251,25.33345413208008,25.0,-0.4944584369659424,-10231.53515625,76.97280883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24078369140625,307.7416687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.01953125,18000.0,0.0,0.0,0.2312205731868744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4446549117565155,0.4446601867675781,-5.283239715936361e-06,0.0,0.000234659484704,0.0,0.0,24.487960815429688,0.0,0.0,0.0,0.3512834012508392,4.0,0.0,1.0
478680,293.1428527832031,297.1499938964844,293.1499938964844,0.0255318209528923,-983.23974609375,304.1492004394531,0.6290296316146851,0.0688493177294731,0.062622845172882,293.62469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.5599783658981323,0.050000000745058,0.0481715574860572,293.1781005859375,297.1499938964844,293.1499938964844,0.1320180892944336,-2226.89599609375,304.152587890625,0.8964865207672119,0.2019516229629516,0.1417947113513946,293.2040405273437,297.1499938964844,293.1499938964844,0.1872998476028442,-3986.404541015625,304.1546325683594,0.9887545704841614,0.2673498094081878,0.2537893950939178,293.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.5599783658981323,0.050000000745058,0.2285051345825195,291.1573791503906,291.1499938964844,261.4499206542969,259.8978576660156,279.63848876953125,293.3970031738281,291.1573181152344,1.0,0.1908780336380005,0.9597060084342957,0.9597060084342957,1.0,1.0,-0.881917417049408,0.3799939155578613,0.5019235014915466,0.1520837545394897,0.0,0.0,0.4957259595394134,25.33191680908203,25.0,-0.5036060810089111,-10229.4423828125,76.9373550415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2432861328125,307.74249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.9140625,18000.0,0.0,0.0,0.2311396598815918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4444282948970794,0.4444335699081421,-5.282032816467108e-06,0.0,0.0002345773682463,0.0,0.0,24.46736717224121,0.0,0.0,0.0,0.3512103855609894,4.0,0.0,1.0
478740,293.14227294921875,297.1499938964844,293.1499938964844,0.0257508419454097,-987.320556640625,304.14910888671875,0.6298426985740662,0.0691434070467948,0.0628814473748207,293.6199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.559980571269989,0.050000000745058,0.0481715500354766,293.1770324707031,297.1499938964844,293.1499938964844,0.1316083222627639,-2221.381591796875,304.15240478515625,0.8957216143608093,0.2014562785625457,0.141441524028778,293.201904296875,297.1499938964844,293.1499938964844,0.1864708811044693,-3972.396240234375,304.15447998046875,0.9878060221672058,0.2664145231246948,0.2528935074806213,293.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.559980571269989,0.050000000745058,0.2285050898790359,291.1570129394531,291.1499938964844,261.45001220703125,259.8981018066406,279.638671875,293.3966369628906,291.156982421875,1.0,0.1907223612070083,0.959675133228302,0.959675133228302,1.0,1.0,-0.880728542804718,0.379467248916626,0.5012613534927368,0.1518280357122421,0.0,0.0,0.4948157072067261,25.319345474243164,25.0,-0.5030235052108765,-10215.1083984375,76.71012115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2578125,307.7464904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.2578125,18000.0,0.0,0.0,0.230588749051094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4429610967636108,0.4429663717746734,-5.274245722830528e-06,0.0,0.0002340182691114,0.0,0.0,24.334375381469727,0.0,0.0,0.0,0.3507381081581116,4.0,0.0,1.0
478800,293.14227294921875,297.1499938964844,293.1499938964844,0.0257508419454097,-987.320556640625,304.14910888671875,0.6298426985740662,0.0691434070467948,0.0628814473748207,293.6199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.559980571269989,0.050000000745058,0.0481715500354766,293.1770324707031,297.1499938964844,293.1499938964844,0.1316083222627639,-2221.381591796875,304.15240478515625,0.8957216143608093,0.2014562785625457,0.141441524028778,293.201904296875,297.1499938964844,293.1499938964844,0.1864708811044693,-3972.396240234375,304.15447998046875,0.9878060221672058,0.2664145231246948,0.2528935074806213,293.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.559980571269989,0.050000000745058,0.2285050898790359,291.1570129394531,291.1499938964844,261.45001220703125,259.8981018066406,279.638671875,293.3966369628906,291.156982421875,1.0,0.1907223612070083,0.959675133228302,0.959675133228302,1.0,1.0,-0.880728542804718,0.379467248916626,0.5012613534927368,0.1518280357122421,0.0,0.0,0.4948157072067261,25.319345474243164,25.0,-0.5030235052108765,-10215.1083984375,76.71012115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2578125,307.7464904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.2578125,18000.0,0.0,0.0,0.230588749051094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4429610967636108,0.4429663717746734,-5.274245722830528e-06,0.0,0.0002340182691114,0.0,0.0,24.334375381469727,0.0,0.0,0.0,0.3507381081581116,4.0,0.0,1.0
478860,293.1522216796875,297.1499938964844,293.1499938964844,0.0247072335332632,-967.5703735351562,304.15118408203125,0.6243604421615601,0.0673083439469337,0.0616365298628807,293.62713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.5582042932510376,0.050000000745058,0.0481834448873996,293.1861877441406,297.1499938964844,293.1499938964844,0.1298825144767761,-2197.640625,304.154541015625,0.8900668621063232,0.1988955587148666,0.139960303902626,293.2100830078125,297.1499938964844,293.1499938964844,0.1842340677976608,-3933.7294921875,304.1567687988281,0.9829582571983336,0.2634226083755493,0.2504832744598388,293.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.5582042932510376,0.050000000745058,0.228561520576477,291.1612243652344,291.1499938964844,261.4557189941406,259.9031066894531,279.6482849121094,293.4083251953125,291.1630859375,1.0,0.190458670258522,0.959643542766571,0.959643542766571,1.0,1.0,-0.8746475577354431,0.3768363296985626,0.4978111982345581,0.150377407670021,0.0,0.0,0.4931998550891876,25.554887771606445,25.0,10.476198196411133,-10164.94921875,76.00122833251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27325439453125,307.7659606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18016.8671875,18000.0,0.0,0.0,0.2299755066633224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411225020885467,0.4411277770996094,-5.265984782454325e-06,0.0,0.0002333959128009,0.0,0.0,24.174293518066406,0.0,0.0,0.0,0.350151389837265,4.0,0.0,1.0
