time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
478920,293.1522216796875,297.1499938964844,293.1499938964844,0.0247072335332632,-967.5703735351562,304.15118408203125,0.6243604421615601,0.0673083439469337,0.0616365298628807,293.62713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.5582042932510376,0.050000000745058,0.0481834448873996,293.1861877441406,297.1499938964844,293.1499938964844,0.1298825144767761,-2197.640625,304.154541015625,0.8900668621063232,0.1988955587148666,0.139960303902626,293.2100830078125,297.1499938964844,293.1499938964844,0.1842340677976608,-3933.7294921875,304.1567687988281,0.9829582571983336,0.2634226083755493,0.2504832744598388,293.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.5582042932510376,0.050000000745058,0.228561520576477,291.1612243652344,291.1499938964844,261.4557189941406,259.9031066894531,279.6482849121094,293.4083251953125,291.1630859375,1.0,0.190458670258522,0.959643542766571,0.959643542766571,1.0,1.0,-0.8746475577354431,0.3768363296985626,0.4978111982345581,0.150377407670021,0.0,0.0,0.4931998550891876,25.554887771606445,25.0,10.476198196411133,-10164.94921875,76.00122833251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27325439453125,307.7659606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18016.8671875,18000.0,0.0,0.0,0.2299755066633224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411225020885467,0.4411277770996094,-5.265984782454325e-06,0.0,0.0002333959128009,0.0,0.0,24.174293518066406,0.0,0.0,0.0,0.350151389837265,4.0,0.0,1.0
478980,293.1560363769531,297.1499938964844,293.1499938964844,0.0239253882318735,-952.37841796875,304.15203857421875,0.6205143928527832,0.0664676651358604,0.060721967369318,293.6304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727294921875,0.5571852326393127,0.050000000745058,0.0481903776526451,293.18951416015625,297.1499938964844,293.1499938964844,0.1283414661884308,-2176.432373046875,304.1555480957031,0.8859928846359253,0.1973000466823578,0.1387283504009246,293.2123107910156,297.1499938964844,293.1499938964844,0.1821796596050262,-3898.28125,304.1578674316406,0.9792761206626892,0.2614393532276153,0.2484364658594131,293.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727294921875,0.5571852326393127,0.050000000745058,0.2285944074392318,291.1736755371094,291.1499938964844,261.4657592773437,259.9116516113281,279.6580505371094,293.4182434082031,291.17462158203125,1.0,0.1901225000619888,0.9596120119094848,0.9596120119094848,1.0,1.0,-0.8696618676185608,0.3746905028820038,0.4949713349342346,0.1491657793521881,0.0,0.0,0.4891328513622284,25.67632484436035,25.0,11.998656272888184,-10098.208984375,75.3187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3005676269531,307.7635192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18042.4375,18000.0,0.0,0.0,0.2291585206985473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4357583820819855,0.4357636272907257,-5.2442373998928815e-06,0.0,0.000232566773775,0.0,0.0,23.719968795776367,0.0,0.0,0.0,0.3485229611396789,4.0,0.0,1.0
479040,293.1560363769531,297.1499938964844,293.1499938964844,0.0239253882318735,-952.37841796875,304.15203857421875,0.6205143928527832,0.0664676651358604,0.060721967369318,293.6304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727294921875,0.5571852326393127,0.050000000745058,0.0481903776526451,293.18951416015625,297.1499938964844,293.1499938964844,0.1283414661884308,-2176.432373046875,304.1555480957031,0.8859928846359253,0.1973000466823578,0.1387283504009246,293.2123107910156,297.1499938964844,293.1499938964844,0.1821796596050262,-3898.28125,304.1578674316406,0.9792761206626892,0.2614393532276153,0.2484364658594131,293.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727294921875,0.5571852326393127,0.050000000745058,0.2285944074392318,291.1736755371094,291.1499938964844,261.4657592773437,259.9116516113281,279.6580505371094,293.4182434082031,291.17462158203125,1.0,0.1901225000619888,0.9596120119094848,0.9596120119094848,1.0,1.0,-0.8696618676185608,0.3746905028820038,0.4949713349342346,0.1491657793521881,0.0,0.0,0.4891328513622284,25.67632484436035,25.0,11.998656272888184,-10098.208984375,75.3187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3005676269531,307.7635192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18042.4375,18000.0,0.0,0.0,0.2291585206985473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4357583820819855,0.4357636272907257,-5.2442373998928815e-06,0.0,0.000232566773775,0.0,0.0,23.719968795776367,0.0,0.0,0.0,0.3485229611396789,4.0,0.0,1.0
479100,293.1570129394531,297.1499938964844,293.1499938964844,0.0236966423690319,-947.91015625,304.152099609375,0.6194021105766296,0.066198319196701,0.0604452267289161,293.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5569566488265991,0.050000000745058,0.0481919459998607,293.19024658203125,297.1499938964844,293.1499938964844,0.1277709603309631,-2168.645263671875,304.15557861328125,0.8846392631530762,0.1966549903154373,0.1382505744695663,293.21246337890625,297.1499938964844,293.1499938964844,0.1814019232988357,-3884.99462890625,304.1578674316406,0.9780079126358032,0.260624885559082,0.2476238757371902,293.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5569566488265991,0.050000000745058,0.2286018580198288,291.17578125,291.1499938964844,261.4722900390625,259.91717529296875,279.6629638671875,293.4221496582031,291.1759948730469,1.0,0.1899500340223312,0.9595962166786194,0.9595962166786194,1.0,1.0,-0.8677916526794434,0.3738864362239837,0.493905246257782,0.1487103700637817,0.0,0.0,0.4871852099895477,25.6957950592041,25.0,7.358943462371826,-10066.291015625,75.02557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3185729980469,307.7590026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18045.658203125,18000.0,0.0,0.0,0.2286586463451385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4326182603836059,0.4326234757900238,-5.229037924436852e-06,0.0,0.0002320594649063,0.0,0.0,23.446582794189453,0.0,0.0,0.0,0.3475485146045685,4.0,0.0,1.0
479160,293.1576538085937,297.1499938964844,293.1499938964844,0.0235230010002851,-944.5235595703124,304.15203857421875,0.6185659170150757,0.0659854039549827,0.0602295286953449,293.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.5568210482597351,0.050000000745058,0.0481928847730159,293.1906433105469,297.1499938964844,293.1499938964844,0.1272755116224289,-2161.91259765625,304.15545654296875,0.8835192918777466,0.1960697919130325,0.1378223448991775,293.21221923828125,297.1499938964844,293.1499938964844,0.1807214915752411,-3873.42724609375,304.1576538085937,0.976942539215088,0.2598797380924225,0.2468898296356201,293.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.5568210482597351,0.050000000745058,0.2286062836647033,291.17596435546875,291.1499938964844,261.479736328125,259.9234619140625,279.6679077148437,293.4254150390625,291.1758117675781,1.0,0.1897779554128646,0.9596083164215088,0.9596083164215088,1.0,1.0,-0.8661441802978516,0.3731795251369476,0.4929646551609039,0.1483081579208374,0.0,0.0,0.4854334592819214,25.70163345336914,25.0,3.276611566543579,-10038.0771484375,74.75140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33819580078125,307.7569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.876953125,18000.0,0.0,0.0,0.2281047403812408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4297392964363098,0.4297445118427276,-5.214154498389689e-06,0.0,0.0002314973098691,0.0,0.0,23.193817138671875,0.0,0.0,0.0,0.3466375172138214,4.0,0.0,1.0
479220,293.1581420898437,297.1499938964844,293.1499938964844,0.0233099553734064,-940.3734741210938,304.1517944335937,0.6175709962844849,0.0657188892364502,0.0599590092897415,293.630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.556721568107605,0.050000000745058,0.0481935776770114,293.1907043457031,297.1499938964844,293.1499938964844,0.126539871096611,-2151.943359375,304.1551208496094,0.8819657564163208,0.1951780915260315,0.1371743381023407,293.2113037109375,297.1499938964844,293.1499938964844,0.1796969771385193,-3856.060791015625,304.1571960449219,0.975431263446808,0.2587255239486694,0.2457633167505264,293.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.556721568107605,0.050000000745058,0.2286095768213272,291.174560546875,291.1499938964844,261.4944763183594,259.9358215332031,279.6764221191406,293.4298095703125,291.1742248535156,1.0,0.1894905716180801,0.9596287608146667,0.9596287608146667,1.0,1.0,-0.863694429397583,0.3721307814121246,0.4915636479854584,0.1477057188749313,0.0,0.0,0.4827479422092438,25.6926212310791,25.0,-1.1141955852508545,-9996.2724609375,74.31914520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3719787597656,307.7569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.671875,18000.0,0.0,0.0,0.2270673215389251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4253866672515869,0.4253918528556824,-5.191305262997048e-06,0.0,0.0002304444642504,0.0,0.0,22.813278198242188,0.0,0.0,0.0,0.3452504575252533,4.0,0.0,1.0
479280,293.1581726074219,297.1499938964844,293.1499938964844,0.0232816357165575,-939.8231811523438,304.1517639160156,0.6174437999725342,0.0656833499670028,0.0599224045872688,293.6298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.5567172765731812,0.050000000745058,0.0481936074793338,293.1906433105469,297.1499938964844,293.1499938964844,0.1264220178127288,-2150.3486328125,304.1550598144531,0.8817299604415894,0.1950332969427108,0.1370694190263748,293.2110595703125,297.1499938964844,293.1499938964844,0.1795303374528885,-3853.23974609375,304.1571044921875,0.9751968383789062,0.2585349380970001,0.2455781251192093,293.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.5567172765731812,0.050000000745058,0.2286097258329391,291.1741943359375,291.1499938964844,261.4973449707031,259.938232421875,279.677978515625,293.4304504394531,291.173828125,1.0,0.189440980553627,0.959632396697998,0.959632396697998,1.0,1.0,-0.86330246925354,0.3719633221626282,0.4913391768932342,0.1476086527109146,0.0,0.0,0.4823116958141327,25.689159393310547,25.0,-1.6225343942642212,-9989.5380859375,74.24720001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3777160644531,307.75714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.78515625,18000.0,0.0,0.0,0.2268737405538559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4246824383735657,0.4246876239776611,-5.18762317369692e-06,0.0,0.0002302479988429,0.0,0.0,22.752099990844727,0.0,0.0,0.0,0.3450261652469635,4.0,0.0,1.0
479340,293.15802001953125,297.1499938964844,293.1499938964844,0.0231418516486883,-937.1210327148438,304.1513977050781,0.6168475151062012,0.065509021282196,0.0597380362451076,293.62713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.171630859375,0.5567476153373718,0.050000000745058,0.0481934137642383,293.19000244140625,297.1499938964844,293.1499938964844,0.1256998181343078,-2140.58447265625,304.1545715332031,0.8803470730781555,0.1941375136375427,0.1364207863807678,293.2093811035156,297.1499938964844,293.1499938964844,0.1784907430410385,-3835.64794921875,304.1564636230469,0.973786234855652,0.2573330700397491,0.2444127053022384,293.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.171630859375,0.5567476153373718,0.050000000745058,0.2286088019609451,291.1712951660156,291.1499938964844,261.5181579589844,259.9556579589844,279.6883850097656,293.433837890625,291.1708374023437,1.0,0.1891197264194488,0.9596564769744872,0.9596564769744872,1.0,1.0,-0.8609025478363037,0.3709402680397033,0.4899622797966003,0.1470095217227935,0.0,0.0,0.4796620607376098,25.658079147338867,25.0,-3.884620904922485,-9947.91015625,73.79322814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4128112792969,307.75830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.828125,18000.0,0.0,0.0,0.2255374193191528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4203930795192718,0.4203982353210449,-5.165221864444902e-06,0.0,0.0002288918039994,0.0,0.0,22.381580352783203,0.0,0.0,0.0,0.3436627686023712,4.0,0.0,1.0
479400,293.15802001953125,297.1499938964844,293.1499938964844,0.0231418516486883,-937.1210327148438,304.1513977050781,0.6168475151062012,0.065509021282196,0.0597380362451076,293.62713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.171630859375,0.5567476153373718,0.050000000745058,0.0481934137642383,293.19000244140625,297.1499938964844,293.1499938964844,0.1256998181343078,-2140.58447265625,304.1545715332031,0.8803470730781555,0.1941375136375427,0.1364207863807678,293.2093811035156,297.1499938964844,293.1499938964844,0.1784907430410385,-3835.64794921875,304.1564636230469,0.973786234855652,0.2573330700397491,0.2444127053022384,293.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.171630859375,0.5567476153373718,0.050000000745058,0.2286088019609451,291.1712951660156,291.1499938964844,261.5181579589844,259.9556579589844,279.6883850097656,293.433837890625,291.1708374023437,1.0,0.1891197264194488,0.9596564769744872,0.9596564769744872,1.0,1.0,-0.8609025478363037,0.3709402680397033,0.4899622797966003,0.1470095217227935,0.0,0.0,0.4796620607376098,25.658079147338867,25.0,-3.884620904922485,-9947.91015625,73.79322814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4128112792969,307.75830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.828125,18000.0,0.0,0.0,0.2255374193191528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4203930795192718,0.4203982353210449,-5.165221864444902e-06,0.0,0.0002288918039994,0.0,0.0,22.381580352783203,0.0,0.0,0.0,0.3436627686023712,4.0,0.0,1.0
479460,293.1573486328125,297.1499938964844,293.1499938964844,0.0230805873870849,-935.97021484375,304.1510314941406,0.6166520118713379,0.0654378831386566,0.0596510991454124,293.62335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.5568580031394958,0.050000000745058,0.0481926687061786,293.1888427734375,297.1499938964844,293.1499938964844,0.1250797063112259,-2132.20849609375,304.1540832519531,0.8792561888694763,0.1933590471744537,0.1358573883771896,293.2073059082031,297.1499938964844,293.1499938964844,0.1775622367858886,-3819.935546875,304.1558532714844,0.9726086258888244,0.2562458217144012,0.2433605939149856,293.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.5568580031394958,0.050000000745058,0.2286052703857422,291.16802978515625,291.1499938964844,261.5419006347656,259.9754333496094,279.6993103027344,293.43603515625,291.1675720214844,1.0,0.1888190656900406,0.9596632122993468,0.9596632122993468,1.0,1.0,-0.8588540554046631,0.3700706958770752,0.4887833595275879,0.1464889347553253,0.0,0.0,0.4774859249591827,25.616788864135746,25.0,-4.565585136413574,-9911.59375,73.38571166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4394836425781,307.7576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.109375,18000.0,0.0,0.0,0.2241604924201965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4168652296066284,0.4168703556060791,-5.146805960976053e-06,0.0,0.0002274943981319,0.0,0.0,22.07944107055664,0.0,0.0,0.0,0.3425425589084625,4.0,0.0,1.0
479520,293.1573486328125,297.1499938964844,293.1499938964844,0.0230805873870849,-935.97021484375,304.1510314941406,0.6166520118713379,0.0654378831386566,0.0596510991454124,293.62335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.5568580031394958,0.050000000745058,0.0481926687061786,293.1888427734375,297.1499938964844,293.1499938964844,0.1250797063112259,-2132.20849609375,304.1540832519531,0.8792561888694763,0.1933590471744537,0.1358573883771896,293.2073059082031,297.1499938964844,293.1499938964844,0.1775622367858886,-3819.935546875,304.1558532714844,0.9726086258888244,0.2562458217144012,0.2433605939149856,293.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.5568580031394958,0.050000000745058,0.2286052703857422,291.16802978515625,291.1499938964844,261.5419006347656,259.9754333496094,279.6993103027344,293.43603515625,291.1675720214844,1.0,0.1888190656900406,0.9596632122993468,0.9596632122993468,1.0,1.0,-0.8588540554046631,0.3700706958770752,0.4887833595275879,0.1464889347553253,0.0,0.0,0.4774859249591827,25.616788864135746,25.0,-4.565585136413574,-9911.59375,73.38571166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4394836425781,307.7576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.109375,18000.0,0.0,0.0,0.2241604924201965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4168652296066284,0.4168703556060791,-5.146805960976053e-06,0.0,0.0002274943981319,0.0,0.0,22.07944107055664,0.0,0.0,0.0,0.3425425589084625,4.0,0.0,1.0
479580,293.1563720703125,297.1499938964844,293.1499938964844,0.0230818353593349,-936.053955078125,304.15069580078125,0.616769552230835,0.0654509291052818,0.0596433542668819,293.6187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5570165514945984,0.050000000745058,0.0481915958225727,293.18731689453125,297.1499938964844,293.1499938964844,0.1245417147874832,-2124.942138671875,304.15362548828125,0.8783855438232422,0.1926802098751068,0.1353659480810165,293.2050476074219,297.1499938964844,293.1499938964844,0.1767208576202392,-3805.683349609375,304.1553039550781,0.9716039896011353,0.2552558183670044,0.2424032539129257,293.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5570165514945984,0.050000000745058,0.2286001741886139,291.16485595703125,291.1499938964844,261.5681457519531,259.99725341796875,279.71075439453125,293.4373474121094,291.1644287109375,1.0,0.188541293144226,0.9596699476242064,0.9596699476242064,1.0,1.0,-0.8570984601974487,0.3693293929100036,0.4877690970897674,0.1460339277982711,0.0,0.0,0.4757261574268341,25.570241928100582,25.0,-4.492880821228027,-9879.08984375,73.02139282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4557189941406,307.7532653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.033203125,18000.0,0.0,0.0,0.222803458571434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4140117466449737,0.4140168726444244,-5.1319361773494165e-06,0.0,0.0002261171903228,0.0,0.0,21.83684539794922,0.0,0.0,0.0,0.3416375517845154,4.0,0.0,1.0
479640,293.1563720703125,297.1499938964844,293.1499938964844,0.0230818353593349,-936.053955078125,304.15069580078125,0.616769552230835,0.0654509291052818,0.0596433542668819,293.6187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5570165514945984,0.050000000745058,0.0481915958225727,293.18731689453125,297.1499938964844,293.1499938964844,0.1245417147874832,-2124.942138671875,304.15362548828125,0.8783855438232422,0.1926802098751068,0.1353659480810165,293.2050476074219,297.1499938964844,293.1499938964844,0.1767208576202392,-3805.683349609375,304.1553039550781,0.9716039896011353,0.2552558183670044,0.2424032539129257,293.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5570165514945984,0.050000000745058,0.2286001741886139,291.16485595703125,291.1499938964844,261.5681457519531,259.99725341796875,279.71075439453125,293.4373474121094,291.1644287109375,1.0,0.188541293144226,0.9596699476242064,0.9596699476242064,1.0,1.0,-0.8570984601974487,0.3693293929100036,0.4877690970897674,0.1460339277982711,0.0,0.0,0.4757261574268341,25.570241928100582,25.0,-4.492880821228027,-9879.08984375,73.02139282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4557189941406,307.7532653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.033203125,18000.0,0.0,0.0,0.222803458571434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4140117466449737,0.4140168726444244,-5.1319361773494165e-06,0.0,0.0002261171903228,0.0,0.0,21.83684539794922,0.0,0.0,0.0,0.3416375517845154,4.0,0.0,1.0
479700,293.1557922363281,297.1499938964844,293.1499938964844,0.023102942854166,-936.4996948242188,304.1505432128906,0.6169276833534241,0.0654851719737052,0.059665560722351,293.6162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.55710768699646,0.050000000745058,0.0481909774243831,293.1864929199219,297.1499938964844,293.1499938964844,0.1243003457784652,-2121.681640625,304.1534118652344,0.878019392490387,0.1923748701810836,0.1351447999477386,293.203857421875,297.1499938964844,293.1499938964844,0.1763295978307724,-3799.0498046875,304.1550598144531,0.9711559414863586,0.2547945082187652,0.241957277059555,293.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.55710768699646,0.050000000745058,0.2285972535610199,291.1633605957031,291.1499938964844,261.58209228515625,260.00885009765625,279.7166748046875,293.437744140625,291.1629333496094,1.0,0.1884115934371948,0.959673285484314,0.959673285484314,1.0,1.0,-0.8563201427459717,0.3690022230148315,0.4873179495334625,0.1458288133144378,0.0,0.0,0.4749932289123535,25.54596900939941,25.0,-4.342967033386231,-9863.9931640625,72.8549575805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4595642089844,307.7492370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.736328125,18000.0,0.0,0.0,0.2221488952636718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4128187596797943,0.412823885679245,-5.125713414599886e-06,0.0,0.0002254528808407,0.0,0.0,21.73584175109864,0.0,0.0,0.0,0.3412593007087707,4.0,0.0,1.0
479760,293.1551818847656,297.1499938964844,293.1499938964844,0.0231354180723428,-937.1689453125,304.150390625,0.6171391010284424,0.0655348524451255,0.0597022250294685,293.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.5572037696838379,0.050000000745058,0.0481903254985809,293.1855773925781,297.1499938964844,293.1499938964844,0.1240747049450874,-2118.633544921875,304.1531982421875,0.877690315246582,0.1920889914035797,0.1349377185106277,293.20263671875,297.1499938964844,293.1499938964844,0.1759552508592605,-3792.69921875,304.1548156738281,0.9707368612289428,0.2543527483940124,0.2415302395820617,293.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.5572037696838379,0.050000000745058,0.2285941690206527,291.16192626953125,291.1499938964844,261.5965576171875,260.0208435058594,279.72271728515625,293.4380187988281,291.1615295410156,1.0,0.1882876753807068,0.959674835205078,0.959674835205078,1.0,1.0,-0.8555985689163208,0.3686998188495636,0.4868987798690796,0.1456364095211029,0.0,0.0,0.4743468463420868,25.521448135375977,25.0,-4.166541576385498,-9849.5224609375,72.69792938232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46075439453125,307.7440795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.560546875,18000.0,0.0,0.0,0.2215162366628646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4117619395256042,0.4117670655250549,-5.120185960549861e-06,0.0,0.000224810821237,0.0,0.0,21.646533966064453,0.0,0.0,0.0,0.3409241437911987,4.0,0.0,1.0
479820,293.1540222167969,297.1499938964844,293.1499938964844,0.0232149325311183,-938.7822265625,304.150146484375,0.6176085472106934,0.0656520724296569,0.0597954131662845,293.60870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5573745965957642,0.050000000745058,0.0481891706585884,293.1839904785156,297.1499938964844,293.1499938964844,0.1237252950668335,-2113.912353515625,304.1528625488281,0.8772078156471252,0.1916456371545791,0.1346163749694824,293.20050048828125,297.1499938964844,293.1499938964844,0.1753561198711395,-3782.526611328125,304.1544494628906,0.970085084438324,0.2536451816558838,0.2408463209867477,293.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5573745965957642,0.050000000745058,0.2285886704921722,291.1596374511719,291.1499938964844,261.6221618652344,260.0420227050781,279.7333068847656,293.438232421875,291.15924072265625,1.0,0.1880907118320465,0.959677517414093,0.959677517414093,1.0,1.0,-0.8544958829879761,0.3682397603988647,0.4862561225891113,0.1453374773263931,0.0,0.0,0.4734407663345337,25.479780197143555,25.0,-3.832631826400757,-9826.2939453125,72.45228576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4567565917969,307.73260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.138671875,18000.0,0.0,0.0,0.2205049991607666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4102677702903747,0.410272866487503,-5.112318831379525e-06,0.0,0.0002237845474155,0.0,0.0,21.520421981811523,0.0,0.0,0.0,0.3404496908187866,4.0,0.0,1.0
479880,293.1538391113281,297.1499938964844,293.1499938964844,0.0232320893555879,-939.1277465820312,304.15008544921875,0.6177051067352295,0.0656769946217536,0.0598158203065395,293.6078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.557405412197113,0.050000000745058,0.0481889620423316,293.1836853027344,297.1499938964844,293.1499938964844,0.123668149113655,-2113.14013671875,304.15283203125,0.8771324157714844,0.1915730237960815,0.1345637440681457,293.2001342773437,297.1499938964844,293.1499938964844,0.1752553880214691,-3780.815185546875,304.1543884277344,0.969977855682373,0.2535261809825897,0.2407313138246536,293.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.557405412197113,0.050000000745058,0.2285876870155334,291.15924072265625,291.1499938964844,261.6268005371094,260.0458679199219,279.7351989746094,293.438232421875,291.15887451171875,1.0,0.1880578696727752,0.9596779942512512,0.9596779942512512,1.0,1.0,-0.8543177843093872,0.3681657314300537,0.4861520230770111,0.1452885121107101,0.0,0.0,0.4733065068721771,25.472490310668945,25.0,-3.770447015762329,-9822.380859375,72.41183471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4552307128906,307.730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.57421875,18000.0,0.0,0.0,0.2203369140625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4100442826747894,0.4100493788719177,-5.111133305035764e-06,0.0,0.0002236139698652,0.0,0.0,21.50156211853028,0.0,0.0,0.0,0.3403786122798919,4.0,0.0,1.0
479940,293.15240478515625,297.1499938964844,293.1499938964844,0.023365469649434,-941.7977294921876,304.1498413085937,0.6184282898902893,0.065868467092514,0.0599758401513099,293.601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5576123595237732,0.050000000745058,0.0481875613331794,293.18170166015625,297.1499938964844,293.1499938964844,0.1233145222067833,-2108.35986328125,304.1524658203125,0.8766863346099854,0.191123679280281,0.1342379003763198,293.1976013183594,297.1499938964844,293.1499938964844,0.1746144592761993,-3769.917724609375,304.15399169921875,0.9693078994750975,0.2527693510055542,0.2399999350309372,293.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5576123595237732,0.050000000745058,0.2285810559988021,291.1568298339844,291.1499938964844,261.6584777832031,260.072021484375,279.7480773925781,293.4381103515625,291.1565246582031,1.0,0.1878515928983688,0.9596810936927797,0.9596810936927797,1.0,1.0,-0.8532312512397766,0.3677160441875458,0.4855152070522308,0.1449854373931884,0.0,0.0,0.4725691080093384,25.424724578857425,25.0,-3.337400197982788,-9797.4560546875,72.16063690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4403381347656,307.7122802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.083984375,18000.0,0.0,0.0,0.2192948013544082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4088022112846374,0.4088073372840881,-5.104475349071436e-06,0.0,0.0002225563366664,0.0,0.0,21.39665603637696,0.0,0.0,0.0,0.3399825990200043,4.0,0.0,1.0
480000,293.15240478515625,297.1499938964844,293.1499938964844,0.023365469649434,-941.7977294921876,304.1498413085937,0.6184282898902893,0.065868467092514,0.0599758401513099,293.601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5576123595237732,0.050000000745058,0.0481875613331794,293.18170166015625,297.1499938964844,293.1499938964844,0.1233145222067833,-2108.35986328125,304.1524658203125,0.8766863346099854,0.191123679280281,0.1342379003763198,293.1976013183594,297.1499938964844,293.1499938964844,0.1746144592761993,-3769.917724609375,304.15399169921875,0.9693078994750975,0.2527693510055542,0.2399999350309372,293.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5576123595237732,0.050000000745058,0.2285810559988021,291.1568298339844,291.1499938964844,261.6584777832031,260.072021484375,279.7480773925781,293.4381103515625,291.1565246582031,1.0,0.1878515928983688,0.9596810936927797,0.9596810936927797,1.0,1.0,-0.8532312512397766,0.3677160441875458,0.4855152070522308,0.1449854373931884,0.0,0.0,0.4725691080093384,25.424724578857425,25.0,-3.337400197982788,-9797.4560546875,72.16063690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4403381347656,307.7122802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.083984375,18000.0,0.0,0.0,0.2192948013544082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4088022112846374,0.4088073372840881,-5.104475349071436e-06,0.0,0.0002225563366664,0.0,0.0,21.39665603637696,0.0,0.0,0.0,0.3399825990200043,4.0,0.0,1.0
480060,293.1509704589844,297.1499938964844,293.1499938964844,0.0235295388847589,-945.0526733398438,304.1496276855469,0.6192736625671387,0.0661008208990097,0.0601744502782821,293.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.5578178763389587,0.050000000745058,0.0481861755251884,293.1796875,297.1499938964844,293.1499938964844,0.1230060011148452,-2104.186767578125,304.15216064453125,0.8763296604156494,0.1907320320606231,0.1339538097381591,293.1950988769531,297.1499938964844,293.1499938964844,0.1740252077579498,-3759.884765625,304.1536560058594,0.9687104225158693,0.2520750164985657,0.2393291294574737,293.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.5578178763389587,0.050000000745058,0.2285744696855545,291.1547546386719,291.1499938964844,261.6912841796875,260.0990295410156,279.7613220214844,293.4377746582031,291.15447998046875,1.0,0.1876677125692367,0.9596809148788452,0.9596809148788452,1.0,1.0,-0.8523139357566833,0.3673393130302429,0.4849746525287628,0.1447223424911499,0.0,0.0,0.4720864593982696,25.37905502319336,25.0,-2.8534438610076904,-9774.576171875,71.94122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41778564453125,307.69122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.12890625,18000.0,0.0,0.0,0.21840600669384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.407964289188385,0.4079693853855133,-5.099860118207289e-06,0.0,0.0002216543216491,0.0,0.0,21.32558822631836,0.0,0.0,0.0,0.3397136032581329,4.0,0.0,1.0
480120,293.1509704589844,297.1499938964844,293.1499938964844,0.0235295388847589,-945.0526733398438,304.1496276855469,0.6192736625671387,0.0661008208990097,0.0601744502782821,293.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.5578178763389587,0.050000000745058,0.0481861755251884,293.1796875,297.1499938964844,293.1499938964844,0.1230060011148452,-2104.186767578125,304.15216064453125,0.8763296604156494,0.1907320320606231,0.1339538097381591,293.1950988769531,297.1499938964844,293.1499938964844,0.1740252077579498,-3759.884765625,304.1536560058594,0.9687104225158693,0.2520750164985657,0.2393291294574737,293.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.5578178763389587,0.050000000745058,0.2285744696855545,291.1547546386719,291.1499938964844,261.6912841796875,260.0990295410156,279.7613220214844,293.4377746582031,291.15447998046875,1.0,0.1876677125692367,0.9596809148788452,0.9596809148788452,1.0,1.0,-0.8523139357566833,0.3673393130302429,0.4849746525287628,0.1447223424911499,0.0,0.0,0.4720864593982696,25.37905502319336,25.0,-2.8534438610076904,-9774.576171875,71.94122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41778564453125,307.69122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.12890625,18000.0,0.0,0.0,0.21840600669384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.407964289188385,0.4079693853855133,-5.099860118207289e-06,0.0,0.0002216543216491,0.0,0.0,21.32558822631836,0.0,0.0,0.0,0.3397136032581329,4.0,0.0,1.0
480180,293.1495361328125,297.1499938964844,293.1499938964844,0.0237188097089529,-948.7775268554688,304.1494445800781,0.620211124420166,0.066366359591484,0.0604045391082763,293.58917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5580172538757324,0.050000000745058,0.0481848306953907,293.1776733398437,297.1499938964844,293.1499938964844,0.1227349117398262,-2100.515869140625,304.1518859863281,0.8760426640510559,0.1903892010450363,0.1337052583694458,293.192626953125,297.1499938964844,293.1499938964844,0.1734804958105087,-3750.595947265625,304.1533508300781,0.968171238899231,0.2514359951019287,0.2387120574712753,293.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5580172538757324,0.050000000745058,0.2285680919885635,291.153076171875,291.1499938964844,261.7248229980469,260.1265869140625,279.7748413085937,293.437255859375,291.1528625488281,1.0,0.1875046491622924,0.959680676460266,0.959680676460266,1.0,1.0,-0.8515418767929077,0.3670240342617035,0.4845178425312042,0.1444965600967407,0.0,0.0,0.4718018770217895,25.33607482910156,25.0,-2.316652774810791,-9753.5576171875,71.75025939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3896789550781,307.6680603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.759765625,18000.0,0.0,0.0,0.2176751494407653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4074472188949585,0.4074523150920868,-5.0968938012374565e-06,0.0,0.0002209126105299,0.0,0.0,21.28136444091797,0.0,0.0,0.0,0.3395457863807678,4.0,0.0,1.0
480240,293.1495361328125,297.1499938964844,293.1499938964844,0.0237188097089529,-948.7775268554688,304.1494445800781,0.620211124420166,0.066366359591484,0.0604045391082763,293.58917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5580172538757324,0.050000000745058,0.0481848306953907,293.1776733398437,297.1499938964844,293.1499938964844,0.1227349117398262,-2100.515869140625,304.1518859863281,0.8760426640510559,0.1903892010450363,0.1337052583694458,293.192626953125,297.1499938964844,293.1499938964844,0.1734804958105087,-3750.595947265625,304.1533508300781,0.968171238899231,0.2514359951019287,0.2387120574712753,293.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5580172538757324,0.050000000745058,0.2285680919885635,291.153076171875,291.1499938964844,261.7248229980469,260.1265869140625,279.7748413085937,293.437255859375,291.1528625488281,1.0,0.1875046491622924,0.959680676460266,0.959680676460266,1.0,1.0,-0.8515418767929077,0.3670240342617035,0.4845178425312042,0.1444965600967407,0.0,0.0,0.4718018770217895,25.33607482910156,25.0,-2.316652774810791,-9753.5576171875,71.75025939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3896789550781,307.6680603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.759765625,18000.0,0.0,0.0,0.2176751494407653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4074472188949585,0.4074523150920868,-5.0968938012374565e-06,0.0,0.0002209126105299,0.0,0.0,21.28136444091797,0.0,0.0,0.0,0.3395457863807678,4.0,0.0,1.0
480300,293.1488342285156,297.1499938964844,293.1499938964844,0.0238214377313852,-950.7855834960938,304.1493530273437,0.6207067966461182,0.0665094703435897,0.060529489070177,293.5859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.5581137537956238,0.050000000745058,0.0481841824948787,293.1766967773437,297.1499938964844,293.1499938964844,0.1226112842559814,-2098.83984375,304.1517944335937,0.875920295715332,0.1902336478233337,0.1335925757884979,293.19140625,297.1499938964844,293.1499938964844,0.1732229143381118,-3746.19775390625,304.1531982421875,0.967919945716858,0.2511352598667145,0.2384217977523803,293.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.5581137537956238,0.050000000745058,0.2285650074481964,291.1523742675781,291.1499938964844,261.7417907714844,260.1404724121094,279.7817077636719,293.4369812011719,291.1521911621094,1.0,0.1874304264783859,0.9596805572509766,0.9596805572509766,1.0,1.0,-0.8512037396430969,0.3668860793113708,0.4843176603317261,0.1443974375724792,0.0,0.0,0.4717163741588592,25.315710067749023,25.0,-2.029503107070923,-9743.6845703125,71.66448211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37420654296875,307.6560363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.2173678278923034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4072835743427276,0.4072886705398559,-5.095909727970138e-06,0.0,0.0002206007047789,0.0,0.0,21.2672119140625,0.0,0.0,0.0,0.3394919633865356,4.0,0.0,1.0
480360,293.1481628417969,297.1499938964844,293.1499938964844,0.0239287260919809,-952.876708984375,304.1492919921875,0.6212170124053955,0.0666586235165596,0.0606601908802986,293.58270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.5582075119018555,0.050000000745058,0.048183549195528,293.1757202148437,297.1499938964844,293.1499938964844,0.1224946454167366,-2097.2568359375,304.15167236328125,0.8758096098899841,0.1900874823331833,0.1334868371486663,293.1902160644531,297.1499938964844,293.1499938964844,0.1729744225740432,-3741.95068359375,304.153076171875,0.9676793217658995,0.2508462369441986,0.2381429821252823,293.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.5582075119018555,0.050000000745058,0.2285620272159576,291.1517944335937,291.1499938964844,261.7587585449219,260.15435791015625,279.7886047363281,293.4366455078125,291.1516418457031,1.0,0.1873608976602554,0.959679365158081,0.959679365158081,1.0,1.0,-0.8508946895599365,0.3667596578598022,0.4841350615024566,0.1443076133728027,0.0,0.0,0.4716593623161316,25.296173095703125,25.0,-1.734573245048523,-9734.20703125,71.58480834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35809326171875,307.6438293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.015625,18000.0,0.0,0.0,0.2170987427234649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4071694910526275,0.4071745872497558,-5.095195319881896e-06,0.0,0.0002203276235377,0.0,0.0,21.25724220275879,0.0,0.0,0.0,0.3394539654254913,4.0,0.0,1.0
480420,293.14703369140625,297.1499938964844,293.1499938964844,0.0241201389580965,-956.5881958007812,304.149169921875,0.6221097707748413,0.0669234544038772,0.060893390327692,293.5772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.5583601593971252,0.050000000745058,0.0481825247406959,293.1741027832031,297.1499938964844,293.1499938964844,0.1223096549510955,-2094.74267578125,304.1514892578125,0.8756421804428101,0.1898572593927383,0.1333206295967102,293.188232421875,297.1499938964844,293.1499938964844,0.1725703328847885,-3735.03564453125,304.1528625488281,0.967290461063385,0.2503789663314819,0.2376925200223922,293.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.5583601593971252,0.050000000745058,0.2285571545362472,291.1510314941406,291.1499938964844,261.78765869140625,260.1779479980469,279.8004150390625,293.43609619140625,291.1509094238281,1.0,0.1872525513172149,0.9596773386001588,0.9596773386001588,1.0,1.0,-0.8504273891448975,0.3665668368339538,0.4838605523109436,0.1441759169101715,0.0,0.0,0.4716058373451233,25.26488494873047,25.0,-1.226425051689148,-9718.8974609375,71.46188354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3299865722656,307.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.03515625,18000.0,0.0,0.0,0.2167217433452606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4070559740066528,0.4070610702037811,-5.094440894026775e-06,0.0,0.0002199450245825,0.0,0.0,21.24716758728028,0.0,0.0,0.0,0.3394153714179992,4.0,0.0,1.0
480480,293.1468505859375,297.1499938964844,293.1499938964844,0.0241550114005804,-957.26171875,304.1491394042969,0.6222701072692871,0.0669715628027916,0.0609358772635459,293.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.5583860278129578,0.050000000745058,0.0481823533773422,293.173828125,297.1499938964844,293.1499938964844,0.1222786828875541,-2094.321044921875,304.1514892578125,0.8756150007247925,0.1898189336061477,0.1332930326461792,293.1878967285156,297.1499938964844,293.1499938964844,0.1725014895200729,-3733.856201171875,304.15283203125,0.9672243595123292,0.2502997517585754,0.2376162260770797,293.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.5583860278129578,0.050000000745058,0.2285563349723816,291.1509094238281,291.1499938964844,261.7927551269531,260.1820678710937,279.8025207519531,293.4360046386719,291.1508178710937,1.0,0.1872347891330719,0.95967698097229,0.95967698097229,1.0,1.0,-0.8503524661064148,0.3665356040000915,0.4838168919086456,0.1441556066274643,0.0,0.0,0.4716003835201263,25.2596492767334,25.0,-1.1370903253555298,-9716.302734375,71.4418716430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32501220703125,307.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9140625,18000.0,0.0,0.0,0.2166660577058792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4070441126823425,0.4070492088794708,-5.094357675261563e-06,0.0,0.0002198885049438,0.0,0.0,21.246097564697266,0.0,0.0,0.0,0.3394112586975097,4.0,0.0,1.0
480540,293.1456298828125,297.1499938964844,293.1499938964844,0.0243938881903886,-961.8557739257812,304.1490478515625,0.6233523488044739,0.0672998130321502,0.0612267255783081,293.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.5585504174232483,0.050000000745058,0.0481812469661235,293.17205810546875,297.1499938964844,293.1499938964844,0.1220812499523162,-2091.62939453125,304.1513061523437,0.8754447102546692,0.1895762383937835,0.1331187784671783,293.1856689453125,297.1499938964844,293.1499938964844,0.1720574647188186,-3726.241455078125,304.15264892578125,0.9667974710464478,0.2497916668653488,0.23712719976902,293.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.5585504174232483,0.050000000745058,0.2285511046648025,291.1504821777344,291.1499938964844,261.8263854980469,260.2094421386719,279.8165283203125,293.435302734375,291.15045166015625,1.0,0.1871249675750732,0.959674596786499,0.959674596786499,1.0,1.0,-0.8498978614807129,0.3663424551486969,0.483555406332016,0.1440412104129791,0.0,0.0,0.4715701639652252,25.226804733276367,25.0,-0.5588238835334778,-9699.638671875,71.31893157958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2924499511719,307.595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.435546875,18000.0,0.0,0.0,0.2163628488779068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4069890081882477,0.406994104385376,-5.093991148896748e-06,0.0,0.0002195807901443,0.0,0.0,21.2412052154541,0.0,0.0,0.0,0.3393922448158264,4.0,0.0,1.0
480600,293.1456298828125,297.1499938964844,293.1499938964844,0.0243938881903886,-961.8557739257812,304.1490478515625,0.6233523488044739,0.0672998130321502,0.0612267255783081,293.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.5585504174232483,0.050000000745058,0.0481812469661235,293.17205810546875,297.1499938964844,293.1499938964844,0.1220812499523162,-2091.62939453125,304.1513061523437,0.8754447102546692,0.1895762383937835,0.1331187784671783,293.1856689453125,297.1499938964844,293.1499938964844,0.1720574647188186,-3726.241455078125,304.15264892578125,0.9667974710464478,0.2497916668653488,0.23712719976902,293.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.5585504174232483,0.050000000745058,0.2285511046648025,291.1504821777344,291.1499938964844,261.8263854980469,260.2094421386719,279.8165283203125,293.435302734375,291.15045166015625,1.0,0.1871249675750732,0.959674596786499,0.959674596786499,1.0,1.0,-0.8498978614807129,0.3663424551486969,0.483555406332016,0.1440412104129791,0.0,0.0,0.4715701639652252,25.226804733276367,25.0,-0.5588238835334778,-9699.638671875,71.31893157958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2924499511719,307.595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.435546875,18000.0,0.0,0.0,0.2163628488779068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4069890081882477,0.406994104385376,-5.093991148896748e-06,0.0,0.0002195807901443,0.0,0.0,21.2412052154541,0.0,0.0,0.0,0.3393922448158264,4.0,0.0,1.0
480660,293.14453125,297.1499938964844,293.1499938964844,0.0246413461863994,-966.5796508789062,304.1489562988281,0.6244460940361023,0.0676376745104789,0.0615275204181671,293.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.5586994886398315,0.050000000745058,0.0481802485883235,293.17041015625,297.1499938964844,293.1499938964844,0.1218959912657737,-2089.09521484375,304.15118408203125,0.87528395652771,0.1893509030342102,0.1329581290483474,293.18359375,297.1499938964844,293.1499938964844,0.1716373711824417,-3719.022216796875,304.1524658203125,0.966389000415802,0.2493156045675277,0.2366698086261749,293.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.5586994886398315,0.050000000745058,0.2285463660955429,291.15045166015625,291.1499938964844,261.859375,260.23614501953125,279.8305969238281,293.43463134765625,291.15045166015625,1.0,0.1870293021202087,0.9596710801124572,0.9596710801124572,1.0,1.0,-0.8495101928710938,0.3661694526672363,0.4833407402038574,0.1439640969038009,0.0,0.0,0.4715188443660736,25.197704315185547,25.0,-0.0307118315249681,-9683.953125,71.21260070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26202392578125,307.57391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.51171875,18000.0,0.0,0.0,0.2161645293235778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4069267809391022,0.4069318771362304,-5.093716481496813e-06,0.0,0.0002193795080529,0.0,0.0,21.236196517944336,0.0,0.0,0.0,0.3393728733062744,4.0,0.0,1.0
