time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
480720,293.14453125,297.1499938964844,293.1499938964844,0.0246413461863994,-966.5796508789062,304.1489562988281,0.6244460940361023,0.0676376745104789,0.0615275204181671,293.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.5586994886398315,0.050000000745058,0.0481802485883235,293.17041015625,297.1499938964844,293.1499938964844,0.1218959912657737,-2089.09521484375,304.15118408203125,0.87528395652771,0.1893509030342102,0.1329581290483474,293.18359375,297.1499938964844,293.1499938964844,0.1716373711824417,-3719.022216796875,304.1524658203125,0.966389000415802,0.2493156045675277,0.2366698086261749,293.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.5586994886398315,0.050000000745058,0.2285463660955429,291.15045166015625,291.1499938964844,261.859375,260.23614501953125,279.8305969238281,293.43463134765625,291.15045166015625,1.0,0.1870293021202087,0.9596710801124572,0.9596710801124572,1.0,1.0,-0.8495101928710938,0.3661694526672363,0.4833407402038574,0.1439640969038009,0.0,0.0,0.4715188443660736,25.197704315185547,25.0,-0.0307118315249681,-9683.953125,71.21260070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26202392578125,307.57391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.51171875,18000.0,0.0,0.0,0.2161645293235778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4069267809391022,0.4069318771362304,-5.093716481496813e-06,0.0,0.0002193795080529,0.0,0.0,21.236196517944336,0.0,0.0,0.0,0.3393728733062744,4.0,0.0,1.0
480780,293.1435241699219,297.1499938964844,293.1499938964844,0.0248940382152795,-971.3692016601562,304.1488647460937,0.6255377531051636,0.0679806023836135,0.0618339069187641,293.55780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.5588328242301941,0.050000000745058,0.0481793582439422,293.1689453125,297.1499938964844,293.1499938964844,0.1217172965407371,-2086.64306640625,304.1510925292969,0.875120222568512,0.1891353279352188,0.1328056007623672,293.1816101074219,297.1499938964844,293.1499938964844,0.1712370663881302,-3712.130126953125,304.1523132324219,0.96599143743515,0.2488659769296646,0.2362385392189026,293.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.5588328242301941,0.050000000745058,0.2285421341657638,291.15069580078125,291.1499938964844,261.89129638671875,260.2618713378906,279.8446350097656,293.4339599609375,291.1507568359375,1.0,0.1869456171989441,0.9596675038337708,0.9596675038337708,1.0,1.0,-0.8491711020469666,0.3660071492195129,0.4831639528274536,0.1439237594604492,0.0,0.0,0.4714083969593048,25.17226791381836,25.0,0.419359803199768,-9669.0087890625,71.11968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2349548339844,307.5538635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.041015625,18000.0,0.0,0.0,0.2160444259643554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.406796246767044,0.4068013429641723,-5.093223990115803e-06,0.0,0.0002192576212109,0.0,0.0,21.225997924804688,0.0,0.0,0.0,0.3393338918685913,4.0,0.0,1.0
480840,293.1435241699219,297.1499938964844,293.1499938964844,0.0248940382152795,-971.3692016601562,304.1488647460937,0.6255377531051636,0.0679806023836135,0.0618339069187641,293.55780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.5588328242301941,0.050000000745058,0.0481793582439422,293.1689453125,297.1499938964844,293.1499938964844,0.1217172965407371,-2086.64306640625,304.1510925292969,0.875120222568512,0.1891353279352188,0.1328056007623672,293.1816101074219,297.1499938964844,293.1499938964844,0.1712370663881302,-3712.130126953125,304.1523132324219,0.96599143743515,0.2488659769296646,0.2362385392189026,293.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.5588328242301941,0.050000000745058,0.2285421341657638,291.15069580078125,291.1499938964844,261.89129638671875,260.2618713378906,279.8446350097656,293.4339599609375,291.1507568359375,1.0,0.1869456171989441,0.9596675038337708,0.9596675038337708,1.0,1.0,-0.8491711020469666,0.3660071492195129,0.4831639528274536,0.1439237594604492,0.0,0.0,0.4714083969593048,25.17226791381836,25.0,0.419359803199768,-9669.0087890625,71.11968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2349548339844,307.5538635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.041015625,18000.0,0.0,0.0,0.2160444259643554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.406796246767044,0.4068013429641723,-5.093223990115803e-06,0.0,0.0002192576212109,0.0,0.0,21.225997924804688,0.0,0.0,0.0,0.3393338918685913,4.0,0.0,1.0
480900,293.14306640625,297.1499938964844,293.1499938964844,0.0250216107815504,-973.7745971679688,304.1488342285156,0.6260794401168823,0.0681529343128204,0.0619882456958293,293.554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.5588929653167725,0.050000000745058,0.04817895591259,293.16827392578125,297.1499938964844,293.1499938964844,0.1216290816664695,-2085.4296875,304.15106201171875,0.875033438205719,0.1890293657779693,0.132731094956398,293.1806640625,297.1499938964844,293.1499938964844,0.171044185757637,-3708.804931640625,304.1522521972656,0.9657952785491944,0.2486507147550583,0.2360323220491409,293.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.5588929653167725,0.050000000745058,0.228540226817131,291.15093994140625,291.1499938964844,261.9067687988281,260.2742919921875,279.8515930175781,293.4336242675781,291.1510314941406,1.0,0.1869081109762191,0.9596657156944276,0.9596657156944276,1.0,1.0,-0.8490166664123535,0.3659282922744751,0.4830883741378784,0.1439175903797149,0.0,0.0,0.471318781375885,25.161022186279297,25.0,0.6041573882102966,-9661.779296875,71.07787322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2231140136719,307.5447692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.451171875,18000.0,0.0,0.0,0.2160080522298813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4066861867904663,0.4066912531852722,-5.092801075079478e-06,0.0,0.000219220703002,0.0,0.0,21.21737289428711,0.0,0.0,0.0,0.33930104970932,4.0,0.0,1.0
480960,293.14263916015625,297.1499938964844,293.1499938964844,0.0251495856791734,-976.1796264648438,304.1488342285156,0.6266171932220459,0.0683253332972526,0.0621427930891513,293.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5589492321014404,0.050000000745058,0.0481785796582698,293.1676330566406,297.1499938964844,293.1499938964844,0.1215408518910408,-2084.21435546875,304.1510314941406,0.8749423027038574,0.1889234483242035,0.132656916975975,293.1797790527344,297.1499938964844,293.1499938964844,0.170855313539505,-3705.5458984375,304.1521911621094,0.9656000733375548,0.2484405487775802,0.2358311414718628,293.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5589492321014404,0.050000000745058,0.2285384386777877,291.1512451171875,291.1499938964844,261.9218444824219,260.2863464355469,279.8584899902344,293.4333190917969,291.1513366699219,1.0,0.1868728995323181,0.95966374874115,0.95966374874115,1.0,1.0,-0.8488690853118896,0.3658494651317596,0.4830195903778076,0.1439201533794403,0.0,0.0,0.4712050259113312,25.1506290435791,25.0,0.7617505192756653,-9654.6728515625,71.03843688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2124328613281,307.53631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9296875,18000.0,0.0,0.0,0.2159815728664398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4065430462360382,0.4065481424331665,-5.092238552606432e-06,0.0,0.0002191938401665,0.0,0.0,21.20611572265625,0.0,0.0,0.0,0.3392582535743713,4.0,0.0,1.0
481020,293.1419677734375,297.1499938964844,293.1499938964844,0.0253674425184726,-980.2562255859376,304.1488037109375,0.6275197863578796,0.0686174631118774,0.0624051429331302,293.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.5590360164642334,0.050000000745058,0.0481779985129833,293.1666564941406,297.1499938964844,293.1499938964844,0.1213895231485366,-2082.126708984375,304.1510009765625,0.8747738599777222,0.1887415796518325,0.1325301378965377,293.1783142089844,297.1499938964844,293.1499938964844,0.1705432683229446,-3700.156982421875,304.1520690917969,0.9652692675590516,0.248094379901886,0.2355001121759414,293.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.5590360164642334,0.050000000745058,0.2285356819629669,291.1518249511719,291.1499938964844,261.9464416503906,260.3059387207031,279.8700866699219,293.4328308105469,291.1519470214844,1.0,0.1868179738521576,0.9596603512763976,0.9596603512763976,1.0,1.0,-0.8486304879188538,0.3657139837741852,0.4829165339469909,0.1439443081617355,0.0,0.0,0.4709494709968567,25.134929656982425,25.0,0.9586487412452698,-9642.8447265625,70.97631072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971435546875,307.5234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.85546875,18000.0,0.0,0.0,0.2159518897533416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4062120318412781,0.4062171280384063,-5.0908979574160185e-06,0.0,0.000219163717702,0.0,0.0,21.179941177368164,0.0,0.0,0.0,0.3391588628292084,4.0,0.0,1.0
481080,293.1418762207031,297.1499938964844,293.1499938964844,0.0254058390855789,-980.9724731445312,304.1488037109375,0.6276771426200867,0.068668782711029,0.0624512694776058,293.5467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.5590500831604004,0.050000000745058,0.0481779053807258,293.16650390625,297.1499938964844,293.1499938964844,0.1213625222444534,-2081.75390625,304.1509704589844,0.8747420310974121,0.1887090653181076,0.1325075477361679,293.1780700683594,297.1499938964844,293.1499938964844,0.17048941552639,-3699.226318359375,304.1520690917969,0.9652109742164612,0.248034730553627,0.235443115234375,293.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.5590500831604004,0.050000000745058,0.2285352349281311,291.1519470214844,291.1499938964844,261.9506225585937,260.30926513671875,279.8721008300781,293.4327697753906,291.15203857421875,1.0,0.1868088990449905,0.95965975522995,0.95965975522995,1.0,1.0,-0.8485897183418274,0.3656897246837616,0.4828999936580658,0.1439511179924011,0.0,0.0,0.4708957970142364,25.13242149353028,25.0,0.9834749102592468,-9640.7900390625,70.9659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1948547363281,307.5213928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.029296875,18000.0,0.0,0.0,0.2159479111433029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4061412215232849,0.4061463177204132,-5.090606009616749e-06,0.0,0.0002191596868215,0.0,0.0,21.174325942993164,0.0,0.0,0.0,0.3391375243663788,4.0,0.0,1.0
481140,293.1412048339844,297.1499938964844,293.1499938964844,0.0256611220538616,-985.718505859375,304.1487731933594,0.6287117600440979,0.0690085813403129,0.0627570822834968,293.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.5591357350349426,0.050000000745058,0.0481773316860199,293.16552734375,297.1499938964844,293.1499938964844,0.1211790293455123,-2079.2177734375,304.1509704589844,0.8745117783546448,0.188487023115158,0.1323538422584533,293.1764831542969,297.1499938964844,293.1499938964844,0.1701380908489227,-3693.1513671875,304.1519775390625,0.964820921421051,0.247645616531372,0.2350716441869735,293.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.5591357350349426,0.050000000745058,0.2285325229167938,291.1527099609375,291.1499938964844,261.9773254394531,260.3303527832031,279.88525390625,293.4322509765625,291.15283203125,1.0,0.1867520809173584,0.95965576171875,0.95965576171875,1.0,1.0,-0.8483225107192993,0.3655237257480621,0.4827987551689148,0.144013226032257,0.0,0.0,0.4704777002334595,25.117435455322266,25.0,1.0801360607147217,-9627.30078125,70.90013885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.182373046875,307.5091247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.19921875,18000.0,0.0,0.0,0.2159220874309539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.40558061003685,0.4055856764316559,-5.088249508844456e-06,0.0,0.0002191334642702,0.0,0.0,21.12973022460937,0.0,0.0,0.0,0.3389681577682495,4.0,0.0,1.0
481200,293.1412048339844,297.1499938964844,293.1499938964844,0.0256611220538616,-985.718505859375,304.1487731933594,0.6287117600440979,0.0690085813403129,0.0627570822834968,293.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.5591357350349426,0.050000000745058,0.0481773316860199,293.16552734375,297.1499938964844,293.1499938964844,0.1211790293455123,-2079.2177734375,304.1509704589844,0.8745117783546448,0.188487023115158,0.1323538422584533,293.1764831542969,297.1499938964844,293.1499938964844,0.1701380908489227,-3693.1513671875,304.1519775390625,0.964820921421051,0.247645616531372,0.2350716441869735,293.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.5591357350349426,0.050000000745058,0.2285325229167938,291.1527099609375,291.1499938964844,261.9773254394531,260.3303527832031,279.88525390625,293.4322509765625,291.15283203125,1.0,0.1867520809173584,0.95965576171875,0.95965576171875,1.0,1.0,-0.8483225107192993,0.3655237257480621,0.4827987551689148,0.144013226032257,0.0,0.0,0.4704777002334595,25.117435455322266,25.0,1.0801360607147217,-9627.30078125,70.90013885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.182373046875,307.5091247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.19921875,18000.0,0.0,0.0,0.2159220874309539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.40558061003685,0.4055856764316559,-5.088249508844456e-06,0.0,0.0002191334642702,0.0,0.0,21.12973022460937,0.0,0.0,0.0,0.3389681577682495,4.0,0.0,1.0
481260,293.1406555175781,297.1499938964844,293.1499938964844,0.0259140543639659,-990.3948364257812,304.1487731933594,0.6297160387039185,0.0693427473306655,0.063058353960514,293.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.5592065453529358,0.050000000745058,0.0481768585741519,293.1647644042969,297.1499938964844,293.1499938964844,0.1209872886538505,-2076.56494140625,304.1509704589844,0.8742441534996033,0.1882524490356445,0.1321922987699508,293.175048828125,297.1499938964844,293.1499938964844,0.1698003858327865,-3687.3076171875,304.1518859863281,0.96442711353302,0.2472707033157348,0.2347142994403839,293.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.5592065453529358,0.050000000745058,0.2285302877426147,291.1534729003906,291.1499938964844,262.0015563964844,260.3492736816406,279.89776611328125,293.4317932128906,291.153564453125,1.0,0.1867010742425918,0.959652841091156,0.959652841091156,1.0,1.0,-0.8480580449104309,0.365348607301712,0.4827094674110412,0.1441016495227813,0.0,0.0,0.4699577093124389,25.105478286743164,25.0,1.0533678531646729,-9614.19921875,70.83919525146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17486572265625,307.4994201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.314453125,18000.0,0.0,0.0,0.2158857733011245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048662185668945,0.4048712849617004,-5.085168140794849e-06,0.0,0.0002190966188209,0.0,0.0,21.07268714904785,0.0,0.0,0.0,0.3387513756752014,4.0,0.0,1.0
481320,293.1406555175781,297.1499938964844,293.1499938964844,0.0259140543639659,-990.3948364257812,304.1487731933594,0.6297160387039185,0.0693427473306655,0.063058353960514,293.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.5592065453529358,0.050000000745058,0.0481768585741519,293.1647644042969,297.1499938964844,293.1499938964844,0.1209872886538505,-2076.56494140625,304.1509704589844,0.8742441534996033,0.1882524490356445,0.1321922987699508,293.175048828125,297.1499938964844,293.1499938964844,0.1698003858327865,-3687.3076171875,304.1518859863281,0.96442711353302,0.2472707033157348,0.2347142994403839,293.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.5592065453529358,0.050000000745058,0.2285302877426147,291.1534729003906,291.1499938964844,262.0015563964844,260.3492736816406,279.89776611328125,293.4317932128906,291.153564453125,1.0,0.1867010742425918,0.959652841091156,0.959652841091156,1.0,1.0,-0.8480580449104309,0.365348607301712,0.4827094674110412,0.1441016495227813,0.0,0.0,0.4699577093124389,25.105478286743164,25.0,1.0533678531646729,-9614.19921875,70.83919525146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17486572265625,307.4994201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.314453125,18000.0,0.0,0.0,0.2158857733011245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048662185668945,0.4048712849617004,-5.085168140794849e-06,0.0,0.0002190966188209,0.0,0.0,21.07268714904785,0.0,0.0,0.0,0.3387513756752014,4.0,0.0,1.0
481380,293.1402282714844,297.1499938964844,293.1499938964844,0.0261636301875114,-994.9856567382812,304.14874267578125,0.6306867599487305,0.0696698799729347,0.0633536875247955,293.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.5592629909515381,0.050000000745058,0.0481764823198318,293.1641540527344,297.1499938964844,293.1499938964844,0.1207847148180008,-2073.760986328125,304.1509704589844,0.8739332556724548,0.1880012452602386,0.1320199221372604,293.1737060546875,297.1499938964844,293.1499938964844,0.169475182890892,-3681.677734375,304.1517944335937,0.9640270471572876,0.2469075173139572,0.2343686074018478,293.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.5592629909515381,0.050000000745058,0.2285284996032714,291.1541442871094,291.1499938964844,262.02294921875,260.36578369140625,279.9094543457031,293.4314270019531,291.1542358398437,1.0,0.1866544336080551,0.9596499800682068,0.9596499800682068,1.0,1.0,-0.8477882146835327,0.3651627898216247,0.4826254248619079,0.1442092955112457,0.0,0.0,0.4693557918071747,25.09626007080078,25.0,0.9163054823875428,-9601.53515625,70.78132629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1717834472656,307.4920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.25390625,18000.0,0.0,0.0,0.2158250361680984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4040230810642242,0.4040281772613525,-5.081455583422212e-06,0.0,0.000219034976908,0.0,0.0,21.005199432373047,0.0,0.0,0.0,0.3384946286678314,4.0,0.0,1.0
481440,293.1402282714844,297.1499938964844,293.1499938964844,0.0261636301875114,-994.9856567382812,304.14874267578125,0.6306867599487305,0.0696698799729347,0.0633536875247955,293.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.5592629909515381,0.050000000745058,0.0481764823198318,293.1641540527344,297.1499938964844,293.1499938964844,0.1207847148180008,-2073.760986328125,304.1509704589844,0.8739332556724548,0.1880012452602386,0.1320199221372604,293.1737060546875,297.1499938964844,293.1499938964844,0.169475182890892,-3681.677734375,304.1517944335937,0.9640270471572876,0.2469075173139572,0.2343686074018478,293.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.5592629909515381,0.050000000745058,0.2285284996032714,291.1541442871094,291.1499938964844,262.02294921875,260.36578369140625,279.9094543457031,293.4314270019531,291.1542358398437,1.0,0.1866544336080551,0.9596499800682068,0.9596499800682068,1.0,1.0,-0.8477882146835327,0.3651627898216247,0.4826254248619079,0.1442092955112457,0.0,0.0,0.4693557918071747,25.09626007080078,25.0,0.9163054823875428,-9601.53515625,70.78132629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1717834472656,307.4920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.25390625,18000.0,0.0,0.0,0.2158250361680984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4040230810642242,0.4040281772613525,-5.081455583422212e-06,0.0,0.000219034976908,0.0,0.0,21.005199432373047,0.0,0.0,0.0,0.3384946286678314,4.0,0.0,1.0
481500,293.1400451660156,297.1499938964844,293.1499938964844,0.0262869521975517,-997.24609375,304.1487731933594,0.6311588287353516,0.0698305740952491,0.0634988248348236,293.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.5592859387397766,0.050000000745058,0.0481763295829296,293.1639099121094,297.1499938964844,293.1499938964844,0.12067861109972,-2072.292236328125,304.1510009765625,0.8737596869468689,0.1878682672977447,0.1319288164377212,293.173095703125,297.1499938964844,293.1499938964844,0.169317290186882,-3678.943603515625,304.1517639160156,0.9638242721557616,0.2467300146818161,0.2341997623443603,293.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.5592859387397766,0.050000000745058,0.2285277694463729,291.1544189453125,291.1499938964844,262.0325012207031,260.3730163574219,279.9148864746094,293.4312744140625,291.15447998046875,1.0,0.1866324245929718,0.9596485495567322,0.9596485495567322,1.0,1.0,-0.847649335861206,0.3650659322738647,0.4825834333896637,0.1442677676677703,0.0,0.0,0.4690316021442413,25.092607498168945,25.0,0.8082068562507629,-9595.40234375,70.75314331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1717224121094,307.4891662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.626953125,18000.0,0.0,0.0,0.2157822847366333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4035627841949463,0.4035678803920746,-5.079401034890907e-06,0.0,0.0002189915830967,0.0,0.0,20.96830368041992,0.0,0.0,0.0,0.3383541107177734,4.0,0.0,1.0
481560,293.1398620605469,297.1499938964844,293.1499938964844,0.026409450918436,-999.4865112304688,304.1487731933594,0.6316231489181519,0.0699896514415741,0.0636424571275711,293.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.5593059062957764,0.050000000745058,0.0481761954724788,293.1637268066406,297.1499938964844,293.1499938964844,0.1205693557858467,-2070.780029296875,304.1510009765625,0.8735747933387756,0.1877304464578628,0.1318344175815582,293.1724853515625,297.1499938964844,293.1499938964844,0.1691623330116272,-3676.2607421875,304.1517333984375,0.9636199474334716,0.2465550005435943,0.2340332865715026,293.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.5593059062957764,0.050000000745058,0.2285271435976028,291.1546325683594,291.1499938964844,262.04119873046875,260.3795166015625,279.9200134277344,293.4311218261719,291.1546936035156,1.0,0.186611071228981,0.9596480131149292,0.9596480131149292,1.0,1.0,-0.8475077152252197,0.3649669587612152,0.4825407564640045,0.1443278789520263,0.0,0.0,0.468698114156723,25.0894775390625,25.0,0.6774933934211731,-9589.4267578125,70.72525024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17242431640625,307.4867248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.921875,18000.0,0.0,0.0,0.2157309502363205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4030856192111969,0.4030907154083252,-5.077254172647372e-06,0.0,0.0002189394872402,0.0,0.0,20.93002891540528,0.0,0.0,0.0,0.3382082283496856,4.0,0.0,1.0
481620,293.1396179199219,297.1499938964844,293.1499938964844,0.0266159437596797,-1003.2496948242188,304.1487731933594,0.6323940753936768,0.0702558904886245,0.0638829991221427,293.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.5593326687812805,0.050000000745058,0.0481760203838348,293.1634826660156,297.1499938964844,293.1499938964844,0.1203754544258117,-2068.0966796875,304.15106201171875,0.8732315897941589,0.1874832957983017,0.1316652745008468,293.1715393066406,297.1499938964844,293.1499938964844,0.1689061522483825,-3671.825927734375,304.15167236328125,0.9632689952850342,0.2462630420923233,0.2337557524442672,293.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.5593326687812805,0.050000000745058,0.2285262942314148,291.1548767089844,291.1499938964844,262.0539245605469,260.38885498046875,279.92791748046875,293.430908203125,291.1549072265625,1.0,0.1865759789943695,0.9596471786499025,0.9596471786499025,1.0,1.0,-0.8472591638565063,0.3647946119308471,0.4824645221233368,0.1444300413131714,0.0,0.0,0.468122273683548,25.08530807495117,25.0,0.4053142964839935,-9579.712890625,70.67823791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1752014160156,307.4835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.208984375,18000.0,0.0,0.0,0.2156219780445099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4022516906261444,0.4022567570209503,-5.073457487014821e-06,0.0,0.0002188288926845,0.0,0.0,20.86307144165039,0.0,0.0,0.0,0.3379527330398559,4.0,0.0,1.0
481680,293.1395874023437,297.1499938964844,293.1499938964844,0.0266532562673091,-1003.90576171875,304.1487731933594,0.6325274705886841,0.0703022703528404,0.0639249086380004,293.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.5593364238739014,0.050000000745058,0.0481759943068027,293.1634521484375,297.1499938964844,293.1499938964844,0.1203400790691375,-2067.607177734375,304.15106201171875,0.8731669783592224,0.1874378472566604,0.1316342055797577,293.17138671875,297.1499938964844,293.1499938964844,0.1688619405031204,-3671.060791015625,304.1516418457031,0.9632065296173096,0.2462122589349746,0.2337075024843216,293.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.5593364238739014,0.050000000745058,0.2285261750221252,291.1549072265625,291.1499938964844,262.055908203125,260.3902587890625,279.92919921875,293.4308776855469,291.1549377441406,1.0,0.1865699291229248,0.959646999835968,0.959646999835968,1.0,1.0,-0.8472140431404114,0.3647637367248535,0.4824503362178802,0.1444476395845413,0.0,0.0,0.468021035194397,25.0847225189209,25.0,0.3513102829456329,-9578.0673828125,70.66995239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1758728027344,307.48309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.228515625,18000.0,0.0,0.0,0.2155998349189758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4021036922931671,0.4021087884902954,-5.072777184977895e-06,0.0,0.0002188064245274,0.0,0.0,20.85117721557617,0.0,0.0,0.0,0.3379073143005371,4.0,0.0,1.0
481740,293.139404296875,297.1499938964844,293.1499938964844,0.026908541098237,-1008.2329711914062,304.14874267578125,0.6333975195884705,0.0706068128347396,0.0642004013061523,293.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5593541264533997,0.050000000745058,0.0481758750975132,293.1633605957031,297.1499938964844,293.1499938964844,0.1200946718454361,-2064.21240234375,304.151123046875,0.872704029083252,0.1871199160814285,0.1314169764518737,293.1703796386719,297.1499938964844,293.1499938964844,0.1685733795166015,-3666.068115234375,304.1515808105469,0.9627841711044312,0.2458776086568832,0.2333899289369583,293.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5593541264533997,0.050000000745058,0.2285256087779998,291.1549072265625,291.1499938964844,262.06671142578125,260.39764404296875,279.9366760253906,293.4306945800781,291.1548767089844,1.0,0.1865301579236984,0.9596459865570068,0.9596459865570068,1.0,1.0,-0.846902072429657,0.3645550608634949,0.4823470115661621,0.1445570290088653,0.0,0.0,0.4673637449741363,25.081832885742188,25.0,-0.0253766551613807,-9567.68359375,70.61434936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1811218261719,307.48077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.119140625,18000.0,0.0,0.0,0.2154323458671569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4011331796646118,0.4011382460594177,-5.068272457720013e-06,0.0,0.0002186364436056,0.0,0.0,20.77311134338379,0.0,0.0,0.0,0.3376088738441467,4.0,0.0,1.0
481800,293.139404296875,297.1499938964844,293.1499938964844,0.026908541098237,-1008.2329711914062,304.14874267578125,0.6333975195884705,0.0706068128347396,0.0642004013061523,293.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5593541264533997,0.050000000745058,0.0481758750975132,293.1633605957031,297.1499938964844,293.1499938964844,0.1200946718454361,-2064.21240234375,304.151123046875,0.872704029083252,0.1871199160814285,0.1314169764518737,293.1703796386719,297.1499938964844,293.1499938964844,0.1685733795166015,-3666.068115234375,304.1515808105469,0.9627841711044312,0.2458776086568832,0.2333899289369583,293.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5593541264533997,0.050000000745058,0.2285256087779998,291.1549072265625,291.1499938964844,262.06671142578125,260.39764404296875,279.9366760253906,293.4306945800781,291.1548767089844,1.0,0.1865301579236984,0.9596459865570068,0.9596459865570068,1.0,1.0,-0.846902072429657,0.3645550608634949,0.4823470115661621,0.1445570290088653,0.0,0.0,0.4673637449741363,25.081832885742188,25.0,-0.0253766551613807,-9567.68359375,70.61434936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1811218261719,307.48077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.119140625,18000.0,0.0,0.0,0.2154323458671569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4011331796646118,0.4011382460594177,-5.068272457720013e-06,0.0,0.0002186364436056,0.0,0.0,20.77311134338379,0.0,0.0,0.0,0.3376088738441467,4.0,0.0,1.0
481860,293.1392517089844,297.1499938964844,293.1499938964844,0.0271252579987049,-1012.4678344726562,304.1488037109375,0.6342298984527588,0.0709021687507629,0.0644679889082908,293.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.5593580007553101,0.050000000745058,0.0481758490204811,293.16339111328125,297.1499938964844,293.1499938964844,0.119830809533596,-2060.5634765625,304.15118408203125,0.8721796870231628,0.1867735087871551,0.1311805099248886,293.1694641113281,297.1499938964844,293.1499938964844,0.1682951152324676,-3661.25634765625,304.1515197753906,0.9623486399650574,0.2455488890409469,0.2330785393714904,293.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.5593580007553101,0.050000000745058,0.2285254895687103,291.15460205078125,291.1499938964844,262.0732727050781,260.40142822265625,279.9421081542969,293.4305725097656,291.154541015625,1.0,0.1864908933639526,0.9596470594406128,0.9596470594406128,1.0,1.0,-0.8465655446052551,0.3643428385257721,0.482222706079483,0.1446433961391449,0.0,0.0,0.4667671620845794,25.08070182800293,25.0,-0.4301812946796417,-9558.505859375,70.55728149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1871337890625,307.4794006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.583984375,18000.0,0.0,0.0,0.2152343541383743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4002328813076019,0.4002379477024078,-5.064006927568698e-06,0.0,0.0002184354962082,0.0,0.0,20.700523376464844,0.0,0.0,0.0,0.3373309075832367,4.0,0.0,1.0
481920,293.1392517089844,297.1499938964844,293.1499938964844,0.0271252579987049,-1012.4678344726562,304.1488037109375,0.6342298984527588,0.0709021687507629,0.0644679889082908,293.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.5593580007553101,0.050000000745058,0.0481758490204811,293.16339111328125,297.1499938964844,293.1499938964844,0.119830809533596,-2060.5634765625,304.15118408203125,0.8721796870231628,0.1867735087871551,0.1311805099248886,293.1694641113281,297.1499938964844,293.1499938964844,0.1682951152324676,-3661.25634765625,304.1515197753906,0.9623486399650574,0.2455488890409469,0.2330785393714904,293.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.5593580007553101,0.050000000745058,0.2285254895687103,291.15460205078125,291.1499938964844,262.0732727050781,260.40142822265625,279.9421081542969,293.4305725097656,291.154541015625,1.0,0.1864908933639526,0.9596470594406128,0.9596470594406128,1.0,1.0,-0.8465655446052551,0.3643428385257721,0.482222706079483,0.1446433961391449,0.0,0.0,0.4667671620845794,25.08070182800293,25.0,-0.4301812946796417,-9558.505859375,70.55728149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1871337890625,307.4794006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.583984375,18000.0,0.0,0.0,0.2152343541383743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4002328813076019,0.4002379477024078,-5.064006927568698e-06,0.0,0.0002184354962082,0.0,0.0,20.700523376464844,0.0,0.0,0.0,0.3373309075832367,4.0,0.0,1.0
481980,293.1391906738281,297.1499938964844,293.1499938964844,0.0273121390491724,-1016.5921020507812,304.1488952636719,0.6350221633911133,0.0711877793073654,0.0647270753979682,293.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.5593474507331848,0.050000000745058,0.0481759198009967,293.16357421875,297.1499938964844,293.1499938964844,0.1195467635989189,-2056.63623046875,304.1512451171875,0.8715897798538208,0.1863966435194015,0.1309233605861663,293.16864013671875,297.1499938964844,293.1499938964844,0.1680251806974411,-3656.5908203125,304.1514587402344,0.9618959426879884,0.2452239543199539,0.2327712923288345,293.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.5593474507331848,0.050000000745058,0.2285258322954177,291.154052734375,291.1499938964844,262.07525634765625,260.4012756347656,279.9451904296875,293.4305114746094,291.1539306640625,1.0,0.1864513307809829,0.959648072719574,0.959648072719574,1.0,1.0,-0.846199631690979,0.3641295731067657,0.4820700883865356,0.1446942239999771,0.0,0.0,0.4662676155567169,25.081186294555664,25.0,-0.8428409099578857,-9550.755859375,70.49773406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19287109375,307.4786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.638671875,18000.0,0.0,0.0,0.2150158137083053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3994563221931457,0.3994613885879516,-5.060227977082832e-06,0.0,0.0002182137104682,0.0,0.0,20.637664794921875,0.0,0.0,0.0,0.3370898365974426,4.0,0.0,1.0
482040,293.1391906738281,297.1499938964844,293.1499938964844,0.0273121390491724,-1016.5921020507812,304.1488952636719,0.6350221633911133,0.0711877793073654,0.0647270753979682,293.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.5593474507331848,0.050000000745058,0.0481759198009967,293.16357421875,297.1499938964844,293.1499938964844,0.1195467635989189,-2056.63623046875,304.1512451171875,0.8715897798538208,0.1863966435194015,0.1309233605861663,293.16864013671875,297.1499938964844,293.1499938964844,0.1680251806974411,-3656.5908203125,304.1514587402344,0.9618959426879884,0.2452239543199539,0.2327712923288345,293.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.5593474507331848,0.050000000745058,0.2285258322954177,291.154052734375,291.1499938964844,262.07525634765625,260.4012756347656,279.9451904296875,293.4305114746094,291.1539306640625,1.0,0.1864513307809829,0.959648072719574,0.959648072719574,1.0,1.0,-0.846199631690979,0.3641295731067657,0.4820700883865356,0.1446942239999771,0.0,0.0,0.4662676155567169,25.081186294555664,25.0,-0.8428409099578857,-9550.755859375,70.49773406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19287109375,307.4786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.638671875,18000.0,0.0,0.0,0.2150158137083053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3994563221931457,0.3994613885879516,-5.060227977082832e-06,0.0,0.0002182137104682,0.0,0.0,20.637664794921875,0.0,0.0,0.0,0.3370898365974426,4.0,0.0,1.0
482100,293.1391906738281,297.1499938964844,293.1499938964844,0.0273989159613847,-1018.607666015625,304.14892578125,0.6354015469551086,0.0713264793157577,0.0648530349135398,293.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.5593361258506775,0.050000000745058,0.048175998032093,293.1637268066406,297.1499938964844,293.1499938964844,0.1193959712982177,-2054.551513671875,304.1513061523437,0.8712669610977173,0.1861951500177383,0.1307858973741531,293.1682434082031,297.1499938964844,293.1499938964844,0.167893037199974,-3654.307861328125,304.15142822265625,0.9616615176200868,0.245062381029129,0.2326187193393707,293.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.5593361258506775,0.050000000745058,0.2285261899232864,291.15362548828125,291.1499938964844,262.07440185546875,260.399658203125,279.9457397460937,293.4305114746094,291.15350341796875,1.0,0.18643119931221,0.9596485495567322,0.9596485495567322,1.0,1.0,-0.8460032343864441,0.3640230894088745,0.4819801747798919,0.14470174908638,0.0,0.0,0.466069608926773,25.082040786743164,25.0,-1.0462383031845093,-9547.5234375,70.4666519165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1953125,307.4783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.00390625,18000.0,0.0,0.0,0.2149022668600082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3991360366344452,0.3991411030292511,-5.058615897723939e-06,0.0,0.0002180984738515,0.0,0.0,20.6115779876709,0.0,0.0,0.0,0.3369897007942199,4.0,0.0,1.0
482160,293.1391906738281,297.1499938964844,293.1499938964844,0.0274826902896165,-1020.5931396484376,304.14898681640625,0.6357703804969788,0.0714626535773277,0.06497672945261,293.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.5593210458755493,0.050000000745058,0.0481760986149311,293.1639099121094,297.1499938964844,293.1499938964844,0.1192394271492958,-2052.38720703125,304.1513366699219,0.8709264397621155,0.1859853714704513,0.1306427419185638,293.1679077148437,297.1499938964844,293.1499938964844,0.167762205004692,-3652.0478515625,304.15142822265625,0.9614216685295104,0.2449010908603668,0.2324665486812591,293.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.5593210458755493,0.050000000745058,0.2285266667604446,291.1531677246094,291.1499938964844,262.072265625,260.3969421386719,279.94561767578125,293.4305114746094,291.15301513671875,1.0,0.1864107251167297,0.959649920463562,0.959649920463562,1.0,1.0,-0.8457979559898376,0.3639170229434967,0.4818809628486633,0.1446968466043472,0.0,0.0,0.4659079909324646,25.08324813842773,25.0,-1.2313117980957031,-9544.7353515625,70.43462371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974182128906,307.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.279296875,18000.0,0.0,0.0,0.2147882431745529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3988653421401977,0.3988703787326813,-5.057212547399104e-06,0.0,0.0002179827715735,0.0,0.0,20.589393615722656,0.0,0.0,0.0,0.3369044661521911,4.0,0.0,1.0
482220,293.13922119140625,297.1499938964844,293.1499938964844,0.0276198461651802,-1023.8939208984376,304.1490478515625,0.636372447013855,0.0716880559921264,0.0651816874742508,293.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.5592862367630005,0.050000000745058,0.0481763295829296,293.1642761230469,297.1499938964844,293.1499938964844,0.1189593747258186,-2048.514892578125,304.15142822265625,0.8703048229217529,0.1856086999177932,0.1303856521844864,293.1673583984375,297.1499938964844,293.1499938964844,0.1675423830747604,-3648.251708984375,304.1513671875,0.9609997868537904,0.244626984000206,0.2322082072496414,293.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.5592862367630005,0.050000000745058,0.2285277694463729,291.1522216796875,291.1499938964844,262.0655517578125,260.3896789550781,279.9436340332031,293.4305419921875,291.1520690917969,1.0,0.1863749176263809,0.9596521854400636,0.9596521854400636,1.0,1.0,-0.8454269766807556,0.3637391626834869,0.481687843799591,0.1446539014577865,0.0,0.0,0.4657278954982757,25.086078643798828,25.0,-1.545851469039917,-9541.0986328125,70.3777084350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1997985839844,307.4779968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8671875,18000.0,0.0,0.0,0.2145982533693313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3985339105129242,0.3985389471054077,-5.055376732343575e-06,0.0,0.0002177899441448,0.0,0.0,20.561826705932617,0.0,0.0,0.0,0.3367985785007477,4.0,0.0,1.0
482280,293.1392517089844,297.1499938964844,293.1499938964844,0.0276434663683176,-1024.46533203125,304.1490478515625,0.6364750266075134,0.0717269405722618,0.0652170553803443,293.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.5592788457870483,0.050000000745058,0.0481763817369937,293.16436767578125,297.1499938964844,293.1499938964844,0.1189079210162162,-2047.80322265625,304.1514587402344,0.8701888918876648,0.1855393052101135,0.1303382813930511,293.1672668457031,297.1499938964844,293.1499938964844,0.1675039529800415,-3647.58837890625,304.1513671875,0.9609232544898988,0.2445785999298095,0.2321626394987106,293.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.5592788457870483,0.050000000745058,0.2285280078649521,291.15203857421875,291.1499938964844,262.06396484375,260.3880615234375,279.94305419921875,293.4305419921875,291.15185546875,1.0,0.1863684356212616,0.9596526026725768,0.9596526026725768,1.0,1.0,-0.8453582525253296,0.3637080490589142,0.4816502034664154,0.1446413546800613,0.0,0.0,0.4657113552093506,25.086685180664062,25.0,-1.6007094383239746,-9540.62109375,70.36727905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2000427246094,307.4779357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.587890625,18000.0,0.0,0.0,0.2145658880472183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3984960615634918,0.3985010981559753,-5.055140718468465e-06,0.0,0.0002177571004722,0.0,0.0,20.55858421325684,0.0,0.0,0.0,0.3367861211299896,4.0,0.0,1.0
482340,293.13934326171875,297.1499938964844,293.1499938964844,0.0277984850108623,-1028.1968994140625,304.14910888671875,0.6371330618858337,0.0719798579812049,0.0654473155736923,293.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5592200756072998,0.050000000745058,0.0481767766177654,293.1649475097656,297.1499938964844,293.1499938964844,0.1185492500662803,-2042.84228515625,304.15155029296875,0.869370698928833,0.1850549280643463,0.1300074756145477,293.1667175292969,297.1499938964844,293.1499938964844,0.1672489494085312,-3643.185791015625,304.1513366699219,0.960397481918335,0.2442550063133239,0.2318581640720367,293.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5592200756072998,0.050000000745058,0.2285298854112625,291.15069580078125,291.1499938964844,262.04998779296875,260.3743896484375,279.937255859375,293.4306640625,291.1504821777344,1.0,0.1863237470388412,0.9596552848815918,0.9596552848815918,1.0,1.0,-0.8448748588562012,0.3635033071041107,0.4813715517520904,0.1445188522338867,0.0,0.0,0.4657164216041565,25.09143829345703,25.0,-1.904136061668396,-9538.7265625,70.29472351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2000732421875,307.4776916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.2143645882606506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3984052538871765,0.39841029047966,-5.054268058302114e-06,0.0,0.0002175528061343,0.0,0.0,20.549701690673828,0.0,0.0,0.0,0.3367520570755005,4.0,0.0,1.0
482400,293.13934326171875,297.1499938964844,293.1499938964844,0.0277984850108623,-1028.1968994140625,304.14910888671875,0.6371330618858337,0.0719798579812049,0.0654473155736923,293.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5592200756072998,0.050000000745058,0.0481767766177654,293.1649475097656,297.1499938964844,293.1499938964844,0.1185492500662803,-2042.84228515625,304.15155029296875,0.869370698928833,0.1850549280643463,0.1300074756145477,293.1667175292969,297.1499938964844,293.1499938964844,0.1672489494085312,-3643.185791015625,304.1513366699219,0.960397481918335,0.2442550063133239,0.2318581640720367,293.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5592200756072998,0.050000000745058,0.2285298854112625,291.15069580078125,291.1499938964844,262.04998779296875,260.3743896484375,279.937255859375,293.4306640625,291.1504821777344,1.0,0.1863237470388412,0.9596552848815918,0.9596552848815918,1.0,1.0,-0.8448748588562012,0.3635033071041107,0.4813715517520904,0.1445188522338867,0.0,0.0,0.4657164216041565,25.09143829345703,25.0,-1.904136061668396,-9538.7265625,70.29472351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2000732421875,307.4776916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.2143645882606506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3984052538871765,0.39841029047966,-5.054268058302114e-06,0.0,0.0002175528061343,0.0,0.0,20.549701690673828,0.0,0.0,0.0,0.3367520570755005,4.0,0.0,1.0
482460,293.13946533203125,297.1499938964844,293.1499938964844,0.027951156720519,-1031.782958984375,304.1491394042969,0.6377468109130859,0.0722222179174423,0.0656679347157478,293.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.5591458082199097,0.050000000745058,0.0481772758066654,293.1656494140625,297.1499938964844,293.1499938964844,0.1181617081165313,-2037.4779052734373,304.15167236328125,0.8684729337692261,0.1845325678586959,0.1296501606702804,293.1662292480469,297.1499938964844,293.1499938964844,0.1669941246509552,-3638.783935546875,304.1513061523437,0.9598442316055298,0.2439296394586563,0.2315521836280822,293.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.5591458082199097,0.050000000745058,0.2285322397947311,291.14923095703125,291.1499938964844,262.0328369140625,260.3580322265625,279.9290771484375,293.4308166503906,291.1490478515625,1.0,0.1862761825323104,0.9596588015556335,0.9596588015556335,1.0,1.0,-0.8443470597267151,0.3633034229278564,0.4810436069965362,0.1443268656730651,0.0,0.0,0.4659242928028106,25.0972843170166,25.0,-1.954637885093689,-9538.7978515625,70.21650695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971740722656,307.4775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.41796875,18000.0,0.0,0.0,0.2141989022493362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3986093997955322,0.3986144661903381,-5.054715984442737e-06,0.0,0.0002173846587538,0.0,0.0,20.564207077026367,0.0,0.0,0.0,0.3368078172206878,4.0,0.0,1.0
