time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482520,293.13946533203125,297.1499938964844,293.1499938964844,0.027951156720519,-1031.782958984375,304.1491394042969,0.6377468109130859,0.0722222179174423,0.0656679347157478,293.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.5591458082199097,0.050000000745058,0.0481772758066654,293.1656494140625,297.1499938964844,293.1499938964844,0.1181617081165313,-2037.4779052734373,304.15167236328125,0.8684729337692261,0.1845325678586959,0.1296501606702804,293.1662292480469,297.1499938964844,293.1499938964844,0.1669941246509552,-3638.783935546875,304.1513061523437,0.9598442316055298,0.2439296394586563,0.2315521836280822,293.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.5591458082199097,0.050000000745058,0.2285322397947311,291.14923095703125,291.1499938964844,262.0328369140625,260.3580322265625,279.9290771484375,293.4308166503906,291.1490478515625,1.0,0.1862761825323104,0.9596588015556335,0.9596588015556335,1.0,1.0,-0.8443470597267151,0.3633034229278564,0.4810436069965362,0.1443268656730651,0.0,0.0,0.4659242928028106,25.0972843170166,25.0,-1.954637885093689,-9538.7978515625,70.21650695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971740722656,307.4775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.41796875,18000.0,0.0,0.0,0.2141989022493362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3986093997955322,0.3986144661903381,-5.054715984442737e-06,0.0,0.0002173846587538,0.0,0.0,20.564207077026367,0.0,0.0,0.0,0.3368078172206878,4.0,0.0,1.0
482580,293.1396484375,297.1499938964844,293.1499938964844,0.0280984416604042,-1035.215087890625,304.1492004394531,0.6383234858512878,0.0724556148052215,0.0658803060650825,293.51202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.5590592622756958,0.050000000745058,0.0481778569519519,293.1664733886719,297.1499938964844,293.1499938964844,0.1177426055073738,-2031.66748046875,304.1518249511719,0.8675025701522827,0.1839741766452789,0.1292675584554672,293.1658020019531,297.1499938964844,293.1499938964844,0.1667337119579315,-3634.2744140625,304.1513061523437,0.9592682123184204,0.2436025589704513,0.2312446981668472,293.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.5590592622756958,0.050000000745058,0.2285350114107132,291.1480712890625,291.1499938964844,262.01519775390625,260.3412780761719,279.919921875,293.4309997558594,291.14794921875,1.0,0.186225414276123,0.95966237783432,0.95966237783432,1.0,1.0,-0.8437777161598206,0.3631062507629394,0.4806714653968811,0.144074484705925,0.0,0.0,0.4662672877311706,25.10386657714844,25.0,-1.56326425075531,-9539.9921875,70.13262176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1914367675781,307.4772644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.765625,18000.0,0.0,0.0,0.2140791714191436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3990453481674194,0.3990504145622253,-5.056337613495998e-06,0.0,0.0002172631502617,0.0,0.0,20.59760284423828,0.0,0.0,0.0,0.3369356989860534,4.0,0.0,1.0
482640,293.1396484375,297.1499938964844,293.1499938964844,0.0280984416604042,-1035.215087890625,304.1492004394531,0.6383234858512878,0.0724556148052215,0.0658803060650825,293.51202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.5590592622756958,0.050000000745058,0.0481778569519519,293.1664733886719,297.1499938964844,293.1499938964844,0.1177426055073738,-2031.66748046875,304.1518249511719,0.8675025701522827,0.1839741766452789,0.1292675584554672,293.1658020019531,297.1499938964844,293.1499938964844,0.1667337119579315,-3634.2744140625,304.1513061523437,0.9592682123184204,0.2436025589704513,0.2312446981668472,293.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.5590592622756958,0.050000000745058,0.2285350114107132,291.1480712890625,291.1499938964844,262.01519775390625,260.3412780761719,279.919921875,293.4309997558594,291.14794921875,1.0,0.186225414276123,0.95966237783432,0.95966237783432,1.0,1.0,-0.8437777161598206,0.3631062507629394,0.4806714653968811,0.144074484705925,0.0,0.0,0.4662672877311706,25.10386657714844,25.0,-1.56326425075531,-9539.9921875,70.13262176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1914367675781,307.4772644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.765625,18000.0,0.0,0.0,0.2140791714191436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3990453481674194,0.3990504145622253,-5.056337613495998e-06,0.0,0.0002172631502617,0.0,0.0,20.59760284423828,0.0,0.0,0.0,0.3369356989860534,4.0,0.0,1.0
482700,293.1397399902344,297.1499938964844,293.1499938964844,0.0281697176396846,-1036.8695068359375,304.1492004394531,0.6385982036590576,0.072568729519844,0.065983347594738,293.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5590119361877441,0.050000000745058,0.0481781736016273,293.1669006347656,297.1499938964844,293.1499938964844,0.1175203472375869,-2028.58203125,304.1518859863281,0.8669899702072144,0.1836806237697601,0.1290663182735443,293.1656188964844,297.1499938964844,293.1499938964844,0.1666006743907928,-3631.966064453125,304.1513061523437,0.9589722156524658,0.2434381246566772,0.2310902178287506,293.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5590119361877441,0.050000000745058,0.2285365164279937,291.14764404296875,291.1499938964844,262.0061950683594,260.3327331542969,279.9150390625,293.4311218261719,291.1475524902344,1.0,0.1861986666917801,0.9596641063690186,0.9596641063690186,1.0,1.0,-0.8434765934944153,0.3630068600177765,0.4804697334766388,0.1439289897680282,0.0,0.0,0.4664704501628876,25.107397079467773,25.0,-1.3194291591644287,-9540.7763671875,70.08836364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1876220703125,307.4768981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.21484375,18000.0,0.0,0.0,0.2140392065048217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3993205428123474,0.3993256092071533,-5.057474027125863e-06,0.0,0.000217222579522,0.0,0.0,20.61910820007324,0.0,0.0,0.0,0.3370181620121002,4.0,0.0,1.0
482760,293.13983154296875,297.1499938964844,293.1499938964844,0.028239507228136,-1038.4857177734375,304.14923095703125,0.6388643980026245,0.0726795569062233,0.0660843551158905,293.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5589622855186462,0.050000000745058,0.0481785088777542,293.1673278808594,297.1499938964844,293.1499938964844,0.117290198802948,-2025.384765625,304.1519775390625,0.8664602041244507,0.1833778172731399,0.128858745098114,293.1654663085937,297.1499938964844,293.1499938964844,0.1664659976959228,-3629.626708984375,304.1513366699219,0.9586711525917052,0.2432729750871658,0.230935126543045,293.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5589622855186462,0.050000000745058,0.2285380959510803,291.1473083496094,291.1499938964844,261.9971008300781,260.3241577148437,279.9100036621094,293.4312744140625,291.147216796875,1.0,0.1861710399389267,0.959666669368744,0.959666669368744,1.0,1.0,-0.84316486120224,0.3629061579704284,0.4802587032318115,0.1437730491161346,0.0,0.0,0.4666871726512909,25.1110782623291,25.0,-1.0847618579864502,-9541.6083984375,70.04261016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.183349609375,307.47637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.787109375,18000.0,0.0,0.0,0.2140117287635803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3996197879314422,0.3996248543262481,-5.058750048192451e-06,0.0,0.0002171946980524,0.0,0.0,20.64265251159668,0.0,0.0,0.0,0.3371084630489349,4.0,0.0,1.0
482820,293.1400146484375,297.1499938964844,293.1499938964844,0.0283548533916473,-1041.145751953125,304.1492614746094,0.6392955183982849,0.0728620216250419,0.0662509426474571,293.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5588719248771667,0.050000000745058,0.0481791161000728,293.16815185546875,297.1499938964844,293.1499938964844,0.1168782263994216,-2019.6558837890625,304.152099609375,0.8655138611793518,0.1828368455171585,0.1284887790679931,293.16522216796875,297.1499938964844,293.1499938964844,0.1662330627441406,-3625.57568359375,304.1513366699219,0.958146333694458,0.2429900020360946,0.2306696325540542,293.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5588719248771667,0.050000000745058,0.2285409867763519,291.1468811035156,291.1499938964844,261.9814147949219,260.309326171875,279.901123046875,293.4315185546875,291.1468200683594,1.0,0.1861217767000198,0.9596709609031676,0.9596709609031676,1.0,1.0,-0.8426063656806946,0.3627283573150635,0.4798779785633087,0.143487274646759,0.0,0.0,0.4670767486095428,25.117799758911133,25.0,-0.718728244304657,-9543.044921875,69.96085357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17535400390625,307.4753112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.28515625,18000.0,0.0,0.0,0.2139938920736313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001688957214355,0.4001739621162414,-5.061157935415395e-06,0.0,0.0002171765954699,0.0,0.0,20.68613815307617,0.0,0.0,0.0,0.3372752368450165,4.0,0.0,1.0
482880,293.1400451660156,297.1499938964844,293.1499938964844,0.0283752549439668,-1041.5977783203125,304.1492614746094,0.63936847448349,0.0728933736681938,0.0662796050310134,293.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5588551163673401,0.050000000745058,0.0481792315840721,293.1683349609375,297.1499938964844,293.1499938964844,0.1168024763464927,-2018.6016845703125,304.1521301269531,0.8653400540351868,0.1827374398708343,0.1284209340810775,293.1651916503906,297.1499938964844,293.1499938964844,0.166191428899765,-3624.850830078125,304.1513366699219,0.958051860332489,0.2429397404193878,0.2306225001811981,293.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5588551163673401,0.050000000745058,0.2285415232181549,291.1468200683594,291.1499938964844,261.9786071777344,260.30670166015625,279.8995361328125,293.4315795898437,291.14678955078125,1.0,0.1861127614974975,0.9596717357635498,0.9596717357635498,1.0,1.0,-0.842503547668457,0.3626957237720489,0.4798078238964081,0.1434344500303268,0.0,0.0,0.4671471118927002,25.119064331054688,25.0,-0.6575648784637451,-9543.291015625,69.94586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1738586425781,307.47509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2265625,18000.0,0.0,0.0,0.2139944285154342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.400269478559494,0.4002745449542999,-5.06160677105072e-06,0.0,0.0002171771484427,0.0,0.0,20.694135665893555,0.0,0.0,0.0,0.337305873632431,4.0,0.0,1.0
482940,293.1402282714844,297.1499938964844,293.1499938964844,0.0284844543784856,-1043.94677734375,304.1492614746094,0.6397416591644287,0.0730561986565589,0.0664287358522415,293.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5587608218193054,0.050000000745058,0.0481798686087131,293.1692199707031,297.1499938964844,293.1499938964844,0.1163810342550277,-2012.7322998046875,304.1522521972656,0.8643739223480225,0.1821846216917038,0.1280443221330642,293.1649780273437,297.1499938964844,293.1499938964844,0.1659662574529647,-3620.9287109375,304.1513671875,0.9575369954109192,0.2426695674657821,0.2303693443536758,293.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5587608218193054,0.050000000745058,0.2285445481538772,291.1466369628906,291.1499938964844,261.9635314941406,260.2925109863281,279.8908996582031,293.4318542480469,291.1466369628906,1.0,0.1860629469156265,0.9596757888793944,0.9596757888793944,1.0,1.0,-0.8419310450553894,0.3625126779079437,0.479418396949768,0.1431436985731125,0.0,0.0,0.4675219655036926,25.12631607055664,25.0,-0.3359042704105377,-9544.5,69.86268615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1658020019531,307.4740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0390625,18000.0,0.0,0.0,0.214013323187828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4008122086524963,0.4008172750473022,-5.064061951998156e-06,0.0,0.000217196313315,0.0,0.0,20.737443923950195,0.0,0.0,0.0,0.3374717831611633,4.0,0.0,1.0
483000,293.1402893066406,297.1499938964844,293.1499938964844,0.0285097602754831,-1044.5274658203125,304.1492919921875,0.6398308277130127,0.0730957984924316,0.0664650574326515,293.5130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5587360262870789,0.050000000745058,0.0481800325214862,293.1694641113281,297.1499938964844,293.1499938964844,0.1162711530923843,-2011.2008056640625,304.1522827148437,0.8641222715377808,0.1820406317710876,0.1279463171958923,293.1649475097656,297.1499938964844,293.1499938964844,0.1659092009067535,-3619.93408203125,304.1513671875,0.9574055075645448,0.2426014840602874,0.2303055822849273,293.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5587360262870789,0.050000000745058,0.2285453379154205,291.1466369628906,291.1499938964844,261.959716796875,260.2889404296875,279.8887023925781,293.4319152832031,291.1466064453125,1.0,0.1860500574111938,0.9596768021583556,0.9596768021583556,1.0,1.0,-0.8417816758155823,0.3624643981456756,0.4793172776699066,0.1430690586566925,0.0,0.0,0.4676143229007721,25.128263473510746,25.0,-0.2568126022815704,-9544.7666015625,69.84107208251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16375732421875,307.4737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.02734375,18000.0,0.0,0.0,0.2140216827392578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4009476900100708,0.4009527564048767,-5.0646831368794665e-06,0.0,0.0002172047970816,0.0,0.0,20.74829292297364,0.0,0.0,0.0,0.3375133275985718,4.0,0.0,1.0
483060,293.1405639648437,297.1499938964844,293.1499938964844,0.02863235399127,-1047.0499267578125,304.1493225097656,0.6402434706687927,0.0732846111059188,0.0666387379169464,293.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5586026906967163,0.050000000745058,0.0481809340417385,293.1708068847656,297.1499938964844,293.1499938964844,0.1156847700476646,-2003.0198974609373,304.1524963378906,0.8627813458442688,0.1812739968299865,0.1274245679378509,293.164794921875,297.1499938964844,293.1499938964844,0.1656176894903183,-3614.846923828125,304.1513977050781,0.9567261934280396,0.2422565072774887,0.2299827337265014,293.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5586026906967163,0.050000000745058,0.2285496145486831,291.1466979980469,291.1499938964844,261.94049072265625,260.2709350585937,279.8777160644531,293.4323425292969,291.146728515625,1.0,0.185981884598732,0.9596837759017944,0.9596837759017944,1.0,1.0,-0.8409826159477234,0.3622002601623535,0.4787823855876922,0.1426848173141479,0.0,0.0,0.4680501818656921,25.13909912109375,25.0,0.1319472044706344,-9545.6953125,69.72615814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1540222167969,307.47271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.23046875,18000.0,0.0,0.0,0.214086502790451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4015998244285583,0.4016048908233642,-5.067736310593318e-06,0.0,0.0002172705862903,0.0,0.0,20.800790786743164,0.0,0.0,0.0,0.33771413564682,4.0,0.0,1.0
483120,293.1405639648437,297.1499938964844,293.1499938964844,0.02863235399127,-1047.0499267578125,304.1493225097656,0.6402434706687927,0.0732846111059188,0.0666387379169464,293.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5586026906967163,0.050000000745058,0.0481809340417385,293.1708068847656,297.1499938964844,293.1499938964844,0.1156847700476646,-2003.0198974609373,304.1524963378906,0.8627813458442688,0.1812739968299865,0.1274245679378509,293.164794921875,297.1499938964844,293.1499938964844,0.1656176894903183,-3614.846923828125,304.1513977050781,0.9567261934280396,0.2422565072774887,0.2299827337265014,293.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5586026906967163,0.050000000745058,0.2285496145486831,291.1466979980469,291.1499938964844,261.94049072265625,260.2709350585937,279.8777160644531,293.4323425292969,291.146728515625,1.0,0.185981884598732,0.9596837759017944,0.9596837759017944,1.0,1.0,-0.8409826159477234,0.3622002601623535,0.4787823855876922,0.1426848173141479,0.0,0.0,0.4680501818656921,25.13909912109375,25.0,0.1319472044706344,-9545.6953125,69.72615814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1540222167969,307.47271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.23046875,18000.0,0.0,0.0,0.214086502790451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4015998244285583,0.4016048908233642,-5.067736310593318e-06,0.0,0.0002172705862903,0.0,0.0,20.800790786743164,0.0,0.0,0.0,0.33771413564682,4.0,0.0,1.0
483180,293.140869140625,297.1499938964844,293.1499938964844,0.0290847010910511,-1049.6739501953125,304.1488037109375,0.6406092643737793,0.0734607204794883,0.0668009892106056,293.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5584571957588196,0.050000000745058,0.0481819175183773,293.1723327636719,297.1499938964844,293.1499938964844,0.1150435209274292,-1994.0601806640625,304.1527404785156,0.8613196611404419,0.1804391145706176,0.1268555074930191,293.1646728515625,297.1499938964844,293.1499938964844,0.1653169244527816,-3609.59130859375,304.15142822265625,0.956015944480896,0.2419044822454452,0.2296534776687622,293.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5584571957588196,0.050000000745058,0.2285542786121368,291.14703369140625,291.1499938964844,261.9209289550781,260.252685546875,279.8667297363281,293.43280029296875,291.1470947265625,1.0,0.1859078854322433,0.9596907496452332,0.9596907496452332,1.0,1.0,-0.8401060104370117,0.3618994653224945,0.4782065153121948,0.1422905772924423,0.0,0.0,0.4684242010116577,25.15138816833496,25.0,0.4906724691390991,-9545.8642578125,69.60083770751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1454162597656,307.4721984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.79296875,18000.0,0.0,0.0,0.2141754478216171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4021783471107483,0.4021834135055542,-5.070536190032726e-06,0.0,0.0002173608518205,0.0,0.0,20.847755432128903,0.0,0.0,0.0,0.3378936052322387,4.0,0.0,1.0
483240,293.140869140625,297.1499938964844,293.1499938964844,0.0290847010910511,-1049.6739501953125,304.1488037109375,0.6406092643737793,0.0734607204794883,0.0668009892106056,293.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5584571957588196,0.050000000745058,0.0481819175183773,293.1723327636719,297.1499938964844,293.1499938964844,0.1150435209274292,-1994.0601806640625,304.1527404785156,0.8613196611404419,0.1804391145706176,0.1268555074930191,293.1646728515625,297.1499938964844,293.1499938964844,0.1653169244527816,-3609.59130859375,304.15142822265625,0.956015944480896,0.2419044822454452,0.2296534776687622,293.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5584571957588196,0.050000000745058,0.2285542786121368,291.14703369140625,291.1499938964844,261.9209289550781,260.252685546875,279.8667297363281,293.43280029296875,291.1470947265625,1.0,0.1859078854322433,0.9596907496452332,0.9596907496452332,1.0,1.0,-0.8401060104370117,0.3618994653224945,0.4782065153121948,0.1422905772924423,0.0,0.0,0.4684242010116577,25.15138816833496,25.0,0.4906724691390991,-9545.8642578125,69.60083770751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1454162597656,307.4721984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.79296875,18000.0,0.0,0.0,0.2141754478216171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4021783471107483,0.4021834135055542,-5.070536190032726e-06,0.0,0.0002173608518205,0.0,0.0,20.847755432128903,0.0,0.0,0.0,0.3378936052322387,4.0,0.0,1.0
483300,293.1410522460937,297.1499938964844,293.1499938964844,0.0292135532945394,-1050.6483154296875,304.1487731933594,0.6407744884490967,0.0735433995723724,0.0668775886297226,293.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5583806037902832,0.050000000745058,0.0481824353337287,293.1731262207031,297.1499938964844,293.1499938964844,0.1147025600075721,-1989.291259765625,304.1528625488281,0.860544741153717,0.1799966394901275,0.1265533119440078,293.1646423339844,297.1499938964844,293.1499938964844,0.1651631146669387,-3606.9013671875,304.1514587402344,0.9556499719619752,0.241725742816925,0.2294863164424896,293.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5583806037902832,0.050000000745058,0.2285567373037338,291.14727783203125,291.1499938964844,261.9110412597656,260.24346923828125,279.8612670898437,293.4330749511719,291.1473693847656,1.0,0.1858685314655304,0.9596942663192748,0.9596942663192748,1.0,1.0,-0.8396381735801697,0.3617343008518219,0.4779039025306701,0.142091765999794,0.0,0.0,0.4685803651809692,25.158002853393555,25.0,0.6507226228713989,-9545.609375,69.53411102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1417236328125,307.4721984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1953125,18000.0,0.0,0.0,0.2142254114151001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4024277329444885,0.4024327993392944,-5.071780378784752e-06,0.0,0.0002174115652451,0.0,0.0,20.86815452575684,0.0,0.0,0.0,0.3379714787006378,4.0,0.0,1.0
483360,293.1412048339844,297.1499938964844,293.1499938964844,0.0293600261211395,-1052.0279541015625,304.14874267578125,0.6409266591072083,0.0736222863197326,0.0669506713747978,293.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5583016872406006,0.050000000745058,0.0481829717755317,293.1739807128906,297.1499938964844,293.1499938964844,0.1143474802374839,-1984.321533203125,304.1529846191406,0.8597396612167358,0.1795370429754257,0.1262388229370117,293.16461181640625,297.1499938964844,293.1499938964844,0.1650069504976272,-3604.16845703125,304.1514587402344,0.955276906490326,0.2415450811386108,0.2293173223733902,293.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5583016872406006,0.050000000745058,0.2285592705011367,291.1475830078125,291.1499938964844,261.9010925292969,260.2342224121094,279.8558654785156,293.433349609375,291.1476745605469,1.0,0.1858273595571518,0.9596996307373048,0.9596996307373048,1.0,1.0,-0.8391493558883667,0.3615584075450897,0.477590948343277,0.1418922841548919,0.0,0.0,0.4687102138996124,25.16488647460937,25.0,0.7921750545501709,-9545.0859375,69.46440124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1385803222656,307.472412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.66796875,18000.0,0.0,0.0,0.2142769545316696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.402641624212265,0.4026466906070709,-5.0728776841424406e-06,0.0,0.0002174638793803,0.0,0.0,20.88576889038086,0.0,0.0,0.0,0.3380387127399444,4.0,0.0,1.0
483420,293.1415405273437,297.1499938964844,293.1499938964844,0.0294755659997463,-1053.82568359375,304.14892578125,0.6411581039428711,0.0737477764487266,0.0670672357082367,293.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.5581639409065247,0.050000000745058,0.0481839030981063,293.17547607421875,297.1499938964844,293.1499938964844,0.1137157529592514,-1975.4727783203125,304.1531982421875,0.8583119511604309,0.1787215173244476,0.125679537653923,293.16461181640625,297.1499938964844,293.1499938964844,0.1647369116544723,-3599.44091796875,304.1514892578125,0.9546297192573548,0.2412341088056564,0.2290262877941131,293.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.5581639409065247,0.050000000745058,0.2285636961460113,291.148193359375,291.1499938964844,261.8840026855469,260.2184143066406,279.84674072265625,293.433837890625,291.1482849121094,1.0,0.1857533901929855,0.9597088098526,0.9597088098526,1.0,1.0,-0.838275134563446,0.3612369000911712,0.4770382344722748,0.1415528208017349,0.0,0.0,0.4688689112663269,25.17696952819824,25.0,0.9812405705451964,-9543.5986328125,69.33955383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1346130371094,307.4732971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.591796875,18000.0,0.0,0.0,0.2143629789352417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4029188454151153,0.4029239118099212,-5.074370619695401e-06,0.0,0.0002175511763198,0.0,0.0,20.908870697021484,0.0,0.0,0.0,0.3381268680095672,4.0,0.0,1.0
483480,293.1416015625,297.1499938964844,293.1499938964844,0.029494285583496,-1054.1343994140625,304.14892578125,0.6411954164505005,0.0737688168883323,0.0670867636799812,293.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5581393241882324,0.050000000745058,0.0481840707361698,293.1757202148437,297.1499938964844,293.1499938964844,0.1136006936430931,-1973.860107421875,304.1532287597656,0.858052670955658,0.1785732954740524,0.1255776733160019,293.16461181640625,297.1499938964844,293.1499938964844,0.1646887212991714,-3598.596923828125,304.1515197753906,0.9545141458511353,0.2411787658929824,0.2289744764566421,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5581393241882324,0.050000000745058,0.2285644859075546,291.1482849121094,291.1499938964844,261.8809509277344,260.2156066894531,279.8451538085937,293.4339294433594,291.1484069824219,1.0,0.1857397705316543,0.9597104787826538,0.9597104787826538,1.0,1.0,-0.8381152749061584,0.3611771762371063,0.4769380986690521,0.1414930671453476,0.0,0.0,0.4688878059387207,25.17912673950196,25.0,1.0068292617797852,-9543.2509765625,69.3166732788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1341247558594,307.4735412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.765625,18000.0,0.0,0.0,0.2143773734569549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4029548168182373,0.4029599130153656,-5.074577074992703e-06,0.0,0.0002175657718908,0.0,0.0,20.91191673278809,0.0,0.0,0.0,0.3381384611129761,4.0,0.0,1.0
483540,293.1419677734375,297.1499938964844,293.1499938964844,0.0296028982847929,-1056.0345458984375,304.14910888671875,0.6414243578910828,0.0739022940397262,0.0672106370329856,293.5243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.5579749345779419,0.050000000745058,0.0481851883232593,293.1775207519531,297.1499938964844,293.1499938964844,0.1128115653991699,-1962.79248046875,304.1534729003906,0.8562804460525513,0.1775581389665603,0.124878853559494,293.16461181640625,297.1499938964844,293.1499938964844,0.1643642485141754,-3592.913330078125,304.15155029296875,0.9537364840507508,0.2408068478107452,0.228626012802124,293.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.5579749345779419,0.050000000745058,0.2285697907209396,291.14910888671875,291.1499938964844,261.860595703125,260.19683837890625,279.83465576171875,293.4345703125,291.14923095703125,1.0,0.1856451332569122,0.9597212672233582,0.9597212672233582,1.0,1.0,-0.8370147347450256,0.3607592582702636,0.4762554466724396,0.1410984843969345,0.0,0.0,0.4689506590366363,25.193449020385746,25.0,1.124292254447937,-9540.373046875,69.15853118896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1323547363281,307.4756164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.970703125,18000.0,0.0,0.0,0.2144632935523986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4031032621860504,0.4031083285808563,-5.075537501397776e-06,0.0,0.0002176529815187,0.0,0.0,20.924880981445312,0.0,0.0,0.0,0.3381879329681396,4.0,0.0,1.0
483600,293.1419677734375,297.1499938964844,293.1499938964844,0.0296028982847929,-1056.0345458984375,304.14910888671875,0.6414243578910828,0.0739022940397262,0.0672106370329856,293.5243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.5579749345779419,0.050000000745058,0.0481851883232593,293.1775207519531,297.1499938964844,293.1499938964844,0.1128115653991699,-1962.79248046875,304.1534729003906,0.8562804460525513,0.1775581389665603,0.124878853559494,293.16461181640625,297.1499938964844,293.1499938964844,0.1643642485141754,-3592.913330078125,304.15155029296875,0.9537364840507508,0.2408068478107452,0.228626012802124,293.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.5579749345779419,0.050000000745058,0.2285697907209396,291.14910888671875,291.1499938964844,261.860595703125,260.19683837890625,279.83465576171875,293.4345703125,291.14923095703125,1.0,0.1856451332569122,0.9597212672233582,0.9597212672233582,1.0,1.0,-0.8370147347450256,0.3607592582702636,0.4762554466724396,0.1410984843969345,0.0,0.0,0.4689506590366363,25.193449020385746,25.0,1.124292254447937,-9540.373046875,69.15853118896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1323547363281,307.4756164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.970703125,18000.0,0.0,0.0,0.2144632935523986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4031032621860504,0.4031083285808563,-5.075537501397776e-06,0.0,0.0002176529815187,0.0,0.0,20.924880981445312,0.0,0.0,0.0,0.3381879329681396,4.0,0.0,1.0
483660,293.1423645019531,297.1499938964844,293.1499938964844,0.0296977665275335,-1057.7635498046875,304.14923095703125,0.6416234374046326,0.0740248262882232,0.0673241540789604,293.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.5578131675720215,0.050000000745058,0.0481862872838974,293.17926025390625,297.1499938964844,293.1499938964844,0.111988715827465,-1951.23876953125,304.1536865234375,0.8544448018074036,0.1765019595623016,0.1241494491696357,293.1646423339844,297.1499938964844,293.1499938964844,0.1640358418226242,-3587.159423828125,304.1515808105469,0.9529531598091124,0.2404311001300811,0.2282734662294387,293.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.5578131675720215,0.050000000745058,0.2285750061273574,291.1499328613281,291.1499938964844,261.8400573730469,260.1779479980469,279.82440185546875,293.4352722167969,291.1500549316406,1.0,0.1855436414480209,0.9597371816635132,0.9597371816635132,1.0,1.0,-0.835860013961792,0.3603096902370453,0.4755503237247467,0.1407124251127243,0.0,0.0,0.4688994288444519,25.20722198486328,25.0,1.1468771696090698,-9536.517578125,68.99113464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1333312988281,307.4786682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.185546875,18000.0,0.0,0.0,0.2145228236913681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4030834436416626,0.4030885398387909,-5.075720309832832e-06,0.0,0.0002177133865188,0.0,0.0,20.924287796020508,0.0,0.0,0.0,0.3381857275962829,4.0,0.0,1.0
483720,293.1423645019531,297.1499938964844,293.1499938964844,0.0296977665275335,-1057.7635498046875,304.14923095703125,0.6416234374046326,0.0740248262882232,0.0673241540789604,293.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.5578131675720215,0.050000000745058,0.0481862872838974,293.17926025390625,297.1499938964844,293.1499938964844,0.111988715827465,-1951.23876953125,304.1536865234375,0.8544448018074036,0.1765019595623016,0.1241494491696357,293.1646423339844,297.1499938964844,293.1499938964844,0.1640358418226242,-3587.159423828125,304.1515808105469,0.9529531598091124,0.2404311001300811,0.2282734662294387,293.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.5578131675720215,0.050000000745058,0.2285750061273574,291.1499328613281,291.1499938964844,261.8400573730469,260.1779479980469,279.82440185546875,293.4352722167969,291.1500549316406,1.0,0.1855436414480209,0.9597371816635132,0.9597371816635132,1.0,1.0,-0.835860013961792,0.3603096902370453,0.4755503237247467,0.1407124251127243,0.0,0.0,0.4688994288444519,25.20722198486328,25.0,1.1468771696090698,-9536.517578125,68.99113464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1333312988281,307.4786682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.185546875,18000.0,0.0,0.0,0.2145228236913681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4030834436416626,0.4030885398387909,-5.075720309832832e-06,0.0,0.0002177133865188,0.0,0.0,20.924287796020508,0.0,0.0,0.0,0.3381857275962829,4.0,0.0,1.0
483780,293.14276123046875,297.1499938964844,293.1499938964844,0.0297850128263235,-1059.3680419921875,304.1493530273437,0.6418027281761169,0.0741390660405159,0.0674296468496322,293.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.55765700340271,0.050000000745058,0.0481873527169227,293.18096923828125,297.1499938964844,293.1499938964844,0.111141987144947,-1939.336181640625,304.15386962890625,0.852567732334137,0.1754161268472671,0.1233975514769554,293.1646728515625,297.1499938964844,293.1499938964844,0.1637062430381775,-3581.38525390625,304.151611328125,0.952172040939331,0.2400537133216858,0.2279188185930252,293.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.55765700340271,0.050000000745058,0.2285800576210022,291.15069580078125,291.1499938964844,261.8193054199219,260.1589660644531,279.8143005371094,293.4360046386719,291.1508178710937,1.0,0.1854360699653625,0.9597530961036682,0.9597530961036682,1.0,1.0,-0.8346658945083618,0.3598369061946869,0.4748290181159973,0.1403329968452453,0.0,0.0,0.4687492549419403,25.21996688842773,25.0,1.0730546712875366,-9531.8544921875,68.81624603271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13677978515625,307.4825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30859375,18000.0,0.0,0.0,0.214548259973526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4029127955436706,0.4029178619384765,-5.075183253211435e-06,0.0,0.0002177392161684,0.0,0.0,20.911453247070312,0.0,0.0,0.0,0.3381368219852447,4.0,0.0,1.0
483840,293.14276123046875,297.1499938964844,293.1499938964844,0.0297850128263235,-1059.3680419921875,304.1493530273437,0.6418027281761169,0.0741390660405159,0.0674296468496322,293.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.55765700340271,0.050000000745058,0.0481873527169227,293.18096923828125,297.1499938964844,293.1499938964844,0.111141987144947,-1939.336181640625,304.15386962890625,0.852567732334137,0.1754161268472671,0.1233975514769554,293.1646728515625,297.1499938964844,293.1499938964844,0.1637062430381775,-3581.38525390625,304.151611328125,0.952172040939331,0.2400537133216858,0.2279188185930252,293.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.55765700340271,0.050000000745058,0.2285800576210022,291.15069580078125,291.1499938964844,261.8193054199219,260.1589660644531,279.8143005371094,293.4360046386719,291.1508178710937,1.0,0.1854360699653625,0.9597530961036682,0.9597530961036682,1.0,1.0,-0.8346658945083618,0.3598369061946869,0.4748290181159973,0.1403329968452453,0.0,0.0,0.4687492549419403,25.21996688842773,25.0,1.0730546712875366,-9531.8544921875,68.81624603271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13677978515625,307.4825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30859375,18000.0,0.0,0.0,0.214548259973526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4029127955436706,0.4029178619384765,-5.075183253211435e-06,0.0,0.0002177392161684,0.0,0.0,20.911453247070312,0.0,0.0,0.0,0.3381368219852447,4.0,0.0,1.0
483900,293.1429443359375,297.1499938964844,293.1499938964844,0.0298269689083099,-1060.133544921875,304.1493835449219,0.6418872475624084,0.0741936638951301,0.0674798935651779,293.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.5575818419456482,0.050000000745058,0.0481878668069839,293.1817626953125,297.1499938964844,293.1499938964844,0.1107117757201194,-1933.2835693359373,304.1539306640625,0.8516184091567993,0.1748645156621933,0.1230148449540138,293.1646728515625,297.1499938964844,293.1499938964844,0.1635419130325317,-3578.5068359375,304.151611328125,0.9517845511436462,0.2398651093244552,0.2277413457632064,293.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.5575818419456482,0.050000000745058,0.2285824865102768,291.15106201171875,291.1499938964844,261.80889892578125,260.1494445800781,279.8092956542969,293.4363708496094,291.1511535644531,1.0,0.185380071401596,0.9597610235214232,0.9597610235214232,1.0,1.0,-0.8340574502944946,0.3595945239067077,0.4744628965854645,0.1401433199644088,0.0,0.0,0.4686409831047058,25.225791931152344,25.0,0.9969512820243835,-9529.2705078125,68.72631072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1393737792969,307.4847717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.798828125,18000.0,0.0,0.0,0.2145453840494156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4027749896049499,0.4027800559997558,-5.074655746284407e-06,0.0,0.0002177362912334,0.0,0.0,20.9007511138916,0.0,0.0,0.0,0.3380960524082184,4.0,0.0,1.0
483960,293.14312744140625,297.1499938964844,293.1499938964844,0.0298686623573303,-1060.8837890625,304.1494140625,0.6419700980186462,0.0742472261190414,0.067529022693634,293.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.5575085878372192,0.050000000745058,0.0481883659958839,293.1825561523437,297.1499938964844,293.1499938964844,0.1102788522839546,-1927.189208984375,304.1540222167969,0.8506653308868408,0.1743093132972717,0.122629202902317,293.1647033691406,297.1499938964844,293.1499938964844,0.1633783280849456,-3575.64208984375,304.151611328125,0.9513996243476868,0.2396769374608993,0.2275641113519668,293.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.5575085878372192,0.050000000745058,0.2285848706960678,291.1513671875,291.1499938964844,261.7984313964844,260.1399230957031,279.80426025390625,293.4367370605469,291.15142822265625,1.0,0.1853228956460952,0.9597713351249696,0.9597713351249696,1.0,1.0,-0.8334442973136902,0.3593504726886749,0.4740938246250152,0.1399520635604858,0.0,0.0,0.4685174226760864,25.231239318847656,25.0,0.8970775008201599,-9526.58203125,68.63517761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14239501953125,307.48712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.232421875,18000.0,0.0,0.0,0.2145328521728515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4026117324829101,0.402616798877716,-5.073997726867674e-06,0.0,0.0002177235728595,0.0,0.0,20.887954711914062,0.0,0.0,0.0,0.3380472660064697,4.0,0.0,1.0
484020,293.1434326171875,297.1499938964844,293.1499938964844,0.0299405343830585,-1062.13720703125,304.14947509765625,0.6421098709106445,0.0743365585803985,0.0676106140017509,293.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.5573895573616028,0.050000000745058,0.0481891818344593,293.18377685546875,297.1499938964844,293.1499938964844,0.1095389276742935,-1916.765625,304.15411376953125,0.8490416407585144,0.1733598262071609,0.1219685971736908,293.1647033691406,297.1499938964844,293.1499938964844,0.163103312253952,-3570.828369140625,304.151611328125,0.9507544040679932,0.2393590956926345,0.2272643595933914,293.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.5573895573616028,0.050000000745058,0.228588730096817,291.1517639160156,291.1499938964844,261.7806091308594,260.1237487792969,279.7955627441406,293.4373474121094,291.1518249511719,1.0,0.1852230131626129,0.9597888588905334,0.9597888588905334,1.0,1.0,-0.8323952555656433,0.3589357137680053,0.4734595119953155,0.1396181136369705,0.0,0.0,0.4682808220386505,25.23939323425293,25.0,0.6721014380455017,-9521.8681640625,68.47783660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1484680175781,307.4914245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.77734375,18000.0,0.0,0.0,0.2144861817359924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4022858440876007,0.4022909104824066,-5.072613021184225e-06,0.0,0.0002176762063754,0.0,0.0,20.86216354370117,0.0,0.0,0.0,0.3379489481449127,4.0,0.0,1.0
484080,293.1434631347656,297.1499938964844,293.1499938964844,0.0299534052610397,-1062.3580322265625,304.14947509765625,0.6421346664428711,0.0743522122502327,0.0676248520612716,293.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.5573692917823792,0.050000000745058,0.0481893196702003,293.1839599609375,297.1499938964844,293.1499938964844,0.1094082295894622,-1914.9234619140625,304.15411376953125,0.848755419254303,0.1731920391321182,0.1218517050147056,293.1647033691406,297.1499938964844,293.1499938964844,0.1630553007125854,-3569.988037109375,304.151611328125,0.950641930103302,0.2393033802509308,0.2272117733955383,293.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.5573692917823792,0.050000000745058,0.2285893857479095,291.1518249511719,291.1499938964844,261.7774353027344,260.1208801269531,279.7939758300781,293.4374694824219,291.1518859863281,1.0,0.1852051019668579,0.9597919583320618,0.9597919583320618,1.0,1.0,-0.8322098851203918,0.3588630259037018,0.4733468294143677,0.139557659626007,0.0,0.0,0.4682370126247406,25.240684509277344,25.0,0.6263855695724487,-9521.0322265625,68.4498519897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1496276855469,307.4922180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.84765625,18000.0,0.0,0.0,0.2144748419523239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4022240340709686,0.4022291004657745,-5.072342901257798e-06,0.0,0.0002176646958105,0.0,0.0,20.85724830627441,0.0,0.0,0.0,0.3379301726818084,4.0,0.0,1.0
484140,293.1437683105469,297.1499938964844,293.1499938964844,0.0300391018390655,-1063.8323974609375,304.1495056152344,0.6423043012619019,0.0744567140936851,0.0677195638418197,293.5395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.5572394132614136,0.050000000745058,0.0481902100145816,293.18524169921875,297.1499938964844,293.1499938964844,0.1085381880402565,-1902.6519775390625,304.1542053222656,0.8468535542488098,0.1720743328332901,0.1210719719529151,293.1646728515625,297.1499938964844,293.1499938964844,0.1627395004034042,-3564.46484375,304.151611328125,0.9499028325080872,0.2389352172613144,0.2268638610839843,293.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.5572394132614136,0.050000000745058,0.2285936176776886,291.1520690917969,291.1499938964844,261.7563781738281,260.1018371582031,279.7832946777344,293.4382019042969,291.1520690917969,1.0,0.1850838512182235,0.959812581539154,0.959812581539154,1.0,1.0,-0.8309763073921204,0.3583858013153076,0.4725904762744903,0.139139786362648,0.0,0.0,0.4679438471794128,25.24813270568848,25.0,0.2888668179512024,-9515.5439453125,68.26222229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1576843261719,307.49761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.103515625,18000.0,0.0,0.0,0.2143784314393997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4018006324768066,0.4018056988716125,-5.070443876320496e-06,0.0,0.0002175668487325,0.0,0.0,20.82340812683105,0.0,0.0,0.0,0.337801069021225,4.0,0.0,1.0
484200,293.1437683105469,297.1499938964844,293.1499938964844,0.0300391018390655,-1063.8323974609375,304.1495056152344,0.6423043012619019,0.0744567140936851,0.0677195638418197,293.5395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.5572394132614136,0.050000000745058,0.0481902100145816,293.18524169921875,297.1499938964844,293.1499938964844,0.1085381880402565,-1902.6519775390625,304.1542053222656,0.8468535542488098,0.1720743328332901,0.1210719719529151,293.1646728515625,297.1499938964844,293.1499938964844,0.1627395004034042,-3564.46484375,304.151611328125,0.9499028325080872,0.2389352172613144,0.2268638610839843,293.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.5572394132614136,0.050000000745058,0.2285936176776886,291.1520690917969,291.1499938964844,261.7563781738281,260.1018371582031,279.7832946777344,293.4382019042969,291.1520690917969,1.0,0.1850838512182235,0.959812581539154,0.959812581539154,1.0,1.0,-0.8309763073921204,0.3583858013153076,0.4725904762744903,0.139139786362648,0.0,0.0,0.4679438471794128,25.24813270568848,25.0,0.2888668179512024,-9515.5439453125,68.26222229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1576843261719,307.49761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.103515625,18000.0,0.0,0.0,0.2143784314393997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4018006324768066,0.4018056988716125,-5.070443876320496e-06,0.0,0.0002175668487325,0.0,0.0,20.82340812683105,0.0,0.0,0.0,0.337801069021225,4.0,0.0,1.0
484260,293.1440124511719,297.1499938964844,293.1499938964844,0.030127115547657,-1065.349365234375,304.1495361328125,0.6424902081489563,0.0745637267827987,0.0678157433867454,293.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.5571226477622986,0.050000000745058,0.0481910146772861,293.186279296875,297.1499938964844,293.1499938964844,0.1076778620481491,-1890.5042724609373,304.1542358398437,0.8449819684028625,0.1709683388471603,0.1202981546521186,293.16461181640625,297.1499938964844,293.1499938964844,0.1624336689710617,-3559.120361328125,304.1515808105469,0.9491926431655884,0.2385755181312561,0.226523146033287,293.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.5571226477622986,0.050000000745058,0.228597417473793,291.15203857421875,291.1499938964844,261.7352294921875,260.08282470703125,279.772216796875,293.4389038085937,291.1520080566406,1.0,0.184960126876831,0.9598376154899596,0.9598376154899596,1.0,1.0,-0.8297595977783203,0.3579248785972595,0.4718347489833832,0.1387044936418533,0.0,0.0,0.4676719307899475,25.25316047668457,25.0,-0.0424717292189598,-9510.41015625,68.07429504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1659240722656,307.5031433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.978515625,18000.0,0.0,0.0,0.2142470628023147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4013921618461609,0.4013972282409668,-5.068530299467966e-06,0.0,0.0002174335240852,0.0,0.0,20.790491104125977,0.0,0.0,0.0,0.3376753330230713,4.0,0.0,1.0
