time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484320,293.1440124511719,297.1499938964844,293.1499938964844,0.030127115547657,-1065.349365234375,304.1495361328125,0.6424902081489563,0.0745637267827987,0.0678157433867454,293.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.5571226477622986,0.050000000745058,0.0481910146772861,293.186279296875,297.1499938964844,293.1499938964844,0.1076778620481491,-1890.5042724609373,304.1542358398437,0.8449819684028625,0.1709683388471603,0.1202981546521186,293.16461181640625,297.1499938964844,293.1499938964844,0.1624336689710617,-3559.120361328125,304.1515808105469,0.9491926431655884,0.2385755181312561,0.226523146033287,293.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.5571226477622986,0.050000000745058,0.228597417473793,291.15203857421875,291.1499938964844,261.7352294921875,260.08282470703125,279.772216796875,293.4389038085937,291.1520080566406,1.0,0.184960126876831,0.9598376154899596,0.9598376154899596,1.0,1.0,-0.8297595977783203,0.3579248785972595,0.4718347489833832,0.1387044936418533,0.0,0.0,0.4676719307899475,25.25316047668457,25.0,-0.0424717292189598,-9510.41015625,68.07429504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1659240722656,307.5031433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.978515625,18000.0,0.0,0.0,0.2142470628023147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4013921618461609,0.4013972282409668,-5.068530299467966e-06,0.0,0.0002174335240852,0.0,0.0,20.790491104125977,0.0,0.0,0.0,0.3376753330230713,4.0,0.0,1.0
484380,293.14422607421875,297.1499938964844,293.1499938964844,0.0302192028611898,-1066.9378662109375,304.1495361328125,0.6427005529403687,0.0746754184365272,0.0679155811667442,293.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.557020366191864,0.050000000745058,0.0481917187571525,293.1871032714844,297.1499938964844,293.1499938964844,0.1068332865834236,-1878.5650634765625,304.1542358398437,0.8431553244590759,0.1698809564113617,0.1195362582802772,293.1645202636719,297.1499938964844,293.1499938964844,0.1621385365724563,-3553.966552734375,304.15155029296875,0.9485169053077698,0.238226056098938,0.2261915355920791,293.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.557020366191864,0.050000000745058,0.2286007702350616,291.1518249511719,291.1499938964844,261.71405029296875,260.0639038085937,279.7608642578125,293.4395446777344,291.1517639160156,1.0,0.1848352402448654,0.9598627090454102,0.9598627090454102,1.0,1.0,-0.8285718560218811,0.3574818968772888,0.4710899591445923,0.1382629424333572,0.0,0.0,0.4674418568611145,25.255779266357425,25.0,-0.310548186302185,-9505.75390625,67.88799285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.173583984375,307.5085144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58984375,18000.0,0.0,0.0,0.2140903919935226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4010349810123443,0.4010400474071502,-5.066795438324334e-06,0.0,0.0002172745444113,0.0,0.0,20.76150894165039,0.0,0.0,0.0,0.337564468383789,4.0,0.0,1.0
484440,293.14422607421875,297.1499938964844,293.1499938964844,0.0302192028611898,-1066.9378662109375,304.1495361328125,0.6427005529403687,0.0746754184365272,0.0679155811667442,293.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.557020366191864,0.050000000745058,0.0481917187571525,293.1871032714844,297.1499938964844,293.1499938964844,0.1068332865834236,-1878.5650634765625,304.1542358398437,0.8431553244590759,0.1698809564113617,0.1195362582802772,293.1645202636719,297.1499938964844,293.1499938964844,0.1621385365724563,-3553.966552734375,304.15155029296875,0.9485169053077698,0.238226056098938,0.2261915355920791,293.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.557020366191864,0.050000000745058,0.2286007702350616,291.1518249511719,291.1499938964844,261.71405029296875,260.0639038085937,279.7608642578125,293.4395446777344,291.1517639160156,1.0,0.1848352402448654,0.9598627090454102,0.9598627090454102,1.0,1.0,-0.8285718560218811,0.3574818968772888,0.4710899591445923,0.1382629424333572,0.0,0.0,0.4674418568611145,25.255779266357425,25.0,-0.310548186302185,-9505.75390625,67.88799285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.173583984375,307.5085144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58984375,18000.0,0.0,0.0,0.2140903919935226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4010349810123443,0.4010400474071502,-5.066795438324334e-06,0.0,0.0002172745444113,0.0,0.0,20.76150894165039,0.0,0.0,0.0,0.337564468383789,4.0,0.0,1.0
484500,293.144287109375,297.1499938964844,293.1499938964844,0.0302672404795885,-1067.7666015625,304.1495361328125,0.6428169012069702,0.074733592569828,0.0679674372076988,293.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.5569750070571899,0.050000000745058,0.0481920316815376,293.1874389648437,297.1499938964844,293.1499938964844,0.1064178571105003,-1872.6868896484373,304.1542053222656,0.8422611951828003,0.1693451553583145,0.1191607415676117,293.1644592285156,297.1499938964844,293.1499938964844,0.1619953960180282,-3551.468017578125,304.1515197753906,0.948193609714508,0.2380558401346206,0.2260298281908035,293.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.5569750070571899,0.050000000745058,0.2286022454500198,291.15167236328125,291.1499938964844,261.7034912109375,260.054443359375,279.755126953125,293.4398803710937,291.151611328125,1.0,0.1847726851701736,0.959875226020813,0.959875226020813,1.0,1.0,-0.8279914855957031,0.3572671413421631,0.47072434425354,0.1380431503057479,0.0,0.0,0.4673478901386261,25.25620460510254,25.0,-0.4112916588783264,-9503.623046875,67.7958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,307.51104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.322265625,18000.0,0.0,0.0,0.2140049934387207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4008845388889313,0.4008896052837372,-5.066041921963915e-06,0.0,0.0002171878732042,0.0,0.0,20.74922561645508,0.0,0.0,0.0,0.3375174701213836,4.0,0.0,1.0
484560,293.14434814453125,297.1499938964844,293.1499938964844,0.0303167235106229,-1068.6202392578125,304.1495361328125,0.6429409980773926,0.0747935324907302,0.068020761013031,293.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5569332242012024,0.050000000745058,0.0481923222541809,293.1877136230469,297.1499938964844,293.1499938964844,0.1060068681836128,-1866.86767578125,304.1542053222656,0.8413793444633484,0.1688146442174911,0.118788830935955,293.16436767578125,297.1499938964844,293.1499938964844,0.1618551611900329,-3549.0205078125,304.1514892578125,0.9478800296783448,0.2378887981176376,0.2258710116147995,293.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5569332242012024,0.050000000745058,0.2286036163568496,291.1514892578125,291.1499938964844,261.6929016113281,260.0450439453125,279.7493896484375,293.4401550292969,291.15142822265625,1.0,0.184710219502449,0.9598889350891112,0.9598889350891112,1.0,1.0,-0.8274204730987549,0.3570564389228821,0.4703640341758728,0.1378257274627685,0.0,0.0,0.4672689139842987,25.2561149597168,25.0,-0.4887025952339172,-9501.615234375,67.70466613769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800537109375,307.5134582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.02734375,18000.0,0.0,0.0,0.2139167189598083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4007551670074463,0.4007602334022522,-5.065379355073674e-06,0.0,0.0002170982770621,0.0,0.0,20.73861312866211,0.0,0.0,0.0,0.3374768197536468,4.0,0.0,1.0
484620,293.1444396972656,297.1499938964844,293.1499938964844,0.0304046068340539,-1070.135498046875,304.1495056152344,0.6431716084480286,0.0748999416828155,0.0681153386831283,293.5461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.5568705201148987,0.050000000745058,0.0481927543878555,293.1881103515625,297.1499938964844,293.1499938964844,0.1053189486265182,-1857.1180419921875,304.1541442871094,0.8399099111557007,0.1679256856441497,0.1181655004620552,293.1642150878906,297.1499938964844,293.1499938964844,0.1616238206624984,-3544.983154296875,304.1514587402344,0.9473704099655152,0.2376127988100052,0.2256083637475967,293.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.5568705201148987,0.050000000745058,0.2286056727170944,291.151123046875,291.1499938964844,261.6749267578125,260.0291442871094,279.7396545410156,293.4406433105469,291.15106201171875,1.0,0.1846046298742294,0.9599121809005736,0.9599121809005736,1.0,1.0,-0.826473593711853,0.3567071855068207,0.4697664380073547,0.1374651193618774,0.0,0.0,0.4671715795993805,25.25484275817871,25.0,-0.5714840888977051,-9498.470703125,67.552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18426513671875,307.51715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.48828125,18000.0,0.0,0.0,0.2137636840343475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.400588184595108,0.4005932509899139,-5.064488959760638e-06,0.0,0.0002169429644709,0.0,0.0,20.72479248046875,0.0,0.0,0.0,0.3374238312244415,4.0,0.0,1.0
484680,293.1444396972656,297.1499938964844,293.1499938964844,0.0304206125438213,-1070.4112548828125,304.1495056152344,0.6432148814201355,0.0749193355441093,0.0681325569748878,293.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.5568605661392212,0.050000000745058,0.0481928251683712,293.1881408691406,297.1499938964844,293.1499938964844,0.1051990315318107,-1855.417236328125,304.1541442871094,0.8396545648574829,0.1677706390619278,0.1180567443370819,293.1641540527344,297.1499938964844,293.1499938964844,0.1615839302539825,-3544.287109375,304.1514587402344,0.9472835659980774,0.237565204501152,0.225563034415245,293.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.5568605661392212,0.050000000745058,0.2286060154438018,291.15106201171875,291.1499938964844,261.6717834472656,260.0263366699219,279.7379455566406,293.44073486328125,291.1510009765625,1.0,0.1845861077308654,0.9599162936210632,0.9599162936210632,1.0,1.0,-0.8263098001480103,0.3566466867923736,0.469663143157959,0.1374030113220214,0.0,0.0,0.4671591818332672,25.25448226928711,25.0,-0.5804628729820251,-9497.9482421875,67.52542114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18487548828125,307.5177307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.2137366384267807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4005656838417053,0.4005707502365112,-5.064363904239144e-06,0.0,0.0002169155195588,0.0,0.0,20.722909927368164,0.0,0.0,0.0,0.3374166190624237,4.0,0.0,1.0
484740,293.1444702148437,297.1499938964844,293.1499938964844,0.0305307414382696,-1072.3074951171875,304.14947509765625,0.6435205936431885,0.0750527381896972,0.0682509839534759,293.546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.5568004250526428,0.050000000745058,0.0481932424008846,293.1884155273437,297.1499938964844,293.1499938964844,0.1044083684682846,-1844.193603515625,304.1540832519531,0.8379761576652527,0.1667474955320358,0.117339089512825,293.1639404296875,297.1499938964844,293.1499938964844,0.1613239347934723,-3539.75,304.1513977050781,0.9467245936393738,0.2372548729181289,0.2252673059701919,293.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.5568004250526428,0.050000000745058,0.2286079823970794,291.150634765625,291.1499938964844,261.65069580078125,260.0077819824219,279.7266845703125,293.44122314453125,291.15057373046875,1.0,0.1844635307788849,0.9599436521530152,0.9599436521530152,1.0,1.0,-0.8252385854721069,0.3562488853931427,0.4689897000789642,0.137002021074295,0.0,0.0,0.4671067297458648,25.25131797790528,25.0,-0.6058093905448914,-9494.64453125,67.35064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1879577636719,307.5212707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.75,18000.0,0.0,0.0,0.2135590016841888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4004602432250976,0.4004653096199035,-5.063733169663465e-06,0.0,0.000216735235881,0.0,0.0,20.713939666748047,0.0,0.0,0.0,0.3373821675777435,4.0,0.0,1.0
484800,293.1444702148437,297.1499938964844,293.1499938964844,0.0305307414382696,-1072.3074951171875,304.14947509765625,0.6435205936431885,0.0750527381896972,0.0682509839534759,293.546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.5568004250526428,0.050000000745058,0.0481932424008846,293.1884155273437,297.1499938964844,293.1499938964844,0.1044083684682846,-1844.193603515625,304.1540832519531,0.8379761576652527,0.1667474955320358,0.117339089512825,293.1639404296875,297.1499938964844,293.1499938964844,0.1613239347934723,-3539.75,304.1513977050781,0.9467245936393738,0.2372548729181289,0.2252673059701919,293.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.5568004250526428,0.050000000745058,0.2286079823970794,291.150634765625,291.1499938964844,261.65069580078125,260.0077819824219,279.7266845703125,293.44122314453125,291.15057373046875,1.0,0.1844635307788849,0.9599436521530152,0.9599436521530152,1.0,1.0,-0.8252385854721069,0.3562488853931427,0.4689897000789642,0.137002021074295,0.0,0.0,0.4671067297458648,25.25131797790528,25.0,-0.6058093905448914,-9494.64453125,67.35064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1879577636719,307.5212707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.75,18000.0,0.0,0.0,0.2135590016841888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4004602432250976,0.4004653096199035,-5.063733169663465e-06,0.0,0.000216735235881,0.0,0.0,20.713939666748047,0.0,0.0,0.0,0.3373821675777435,4.0,0.0,1.0
484860,293.1444702148437,297.1499938964844,293.1499938964844,0.0306478198617696,-1074.3203125,304.14947509765625,0.6438607573509216,0.0751947686076164,0.0683769434690475,293.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5567528009414673,0.050000000745058,0.0481935739517211,293.1885681152344,297.1499938964844,293.1499938964844,0.1036358401179313,-1833.2105712890625,304.1540222167969,0.8363458514213562,0.1657469123601913,0.1166370287537574,293.16363525390625,297.1499938964844,293.1499938964844,0.1610759645700454,-3535.42236328125,304.1513366699219,0.9462054967880248,0.2369593977928161,0.2249853163957595,293.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5567528009414673,0.050000000745058,0.228609561920166,291.15020751953125,291.1499938964844,261.6297302246094,259.9894104003906,279.7156982421875,293.4416809082031,291.150146484375,1.0,0.1843432486057281,0.9599725604057312,0.9599725604057312,1.0,1.0,-0.8242110013961792,0.3558625280857086,0.4683484733104706,0.1366296261548996,0.0,0.0,0.4671096503734588,25.24678039550781,25.0,-0.5810955762863159,-9491.6572265625,67.18119812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1891784667969,307.52392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.15234375,18000.0,0.0,0.0,0.2133915424346923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4004381000995636,0.4004431664943695,-5.063496246293653e-06,0.0,0.0002165652840631,0.0,0.0,20.711673736572266,0.0,0.0,0.0,0.3373734354972839,4.0,0.0,1.0
484920,293.1444702148437,297.1499938964844,293.1499938964844,0.0306478198617696,-1074.3203125,304.14947509765625,0.6438607573509216,0.0751947686076164,0.0683769434690475,293.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5567528009414673,0.050000000745058,0.0481935739517211,293.1885681152344,297.1499938964844,293.1499938964844,0.1036358401179313,-1833.2105712890625,304.1540222167969,0.8363458514213562,0.1657469123601913,0.1166370287537574,293.16363525390625,297.1499938964844,293.1499938964844,0.1610759645700454,-3535.42236328125,304.1513366699219,0.9462054967880248,0.2369593977928161,0.2249853163957595,293.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5567528009414673,0.050000000745058,0.228609561920166,291.15020751953125,291.1499938964844,261.6297302246094,259.9894104003906,279.7156982421875,293.4416809082031,291.150146484375,1.0,0.1843432486057281,0.9599725604057312,0.9599725604057312,1.0,1.0,-0.8242110013961792,0.3558625280857086,0.4683484733104706,0.1366296261548996,0.0,0.0,0.4671096503734588,25.24678039550781,25.0,-0.5810955762863159,-9491.6572265625,67.18119812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1891784667969,307.52392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.15234375,18000.0,0.0,0.0,0.2133915424346923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4004381000995636,0.4004431664943695,-5.063496246293653e-06,0.0,0.0002165652840631,0.0,0.0,20.711673736572266,0.0,0.0,0.0,0.3373734354972839,4.0,0.0,1.0
484980,293.1444091796875,297.1499938964844,293.1499938964844,0.0307719241827726,-1076.4503173828125,304.1494445800781,0.6442347168922424,0.0753455013036727,0.0685105621814727,293.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5567163825035095,0.050000000745058,0.0481938272714614,293.1885681152344,297.1499938964844,293.1499938964844,0.1028806865215301,-1822.4580078125,304.1539306640625,0.8347605466842651,0.1647680699825287,0.1159500554203987,293.163330078125,297.1499938964844,293.1499938964844,0.1608398407697677,-3531.300537109375,304.1513061523437,0.9457245469093324,0.2366787940263748,0.2247171252965927,293.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5567163825035095,0.050000000745058,0.2286107689142227,291.1498413085937,291.1499938964844,261.60888671875,259.97125244140625,279.7050476074219,293.44207763671875,291.1497802734375,1.0,0.1842256784439087,0.960001528263092,0.960001528263092,1.0,1.0,-0.8232266902923584,0.3554862141609192,0.4677404761314392,0.1362884789705276,0.0,0.0,0.4671594202518463,25.24113845825196,25.0,-0.5269845128059387,-9488.927734375,67.0173568725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1887512207031,307.5257873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.615234375,18000.0,0.0,0.0,0.2132396101951599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4004872143268585,0.4004922807216644,-5.063600838184357e-06,0.0,0.0002164110919693,0.0,0.0,20.71516799926757,0.0,0.0,0.0,0.3373867571353912,4.0,0.0,1.0
485040,293.1444091796875,297.1499938964844,293.1499938964844,0.0307719241827726,-1076.4503173828125,304.1494445800781,0.6442347168922424,0.0753455013036727,0.0685105621814727,293.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5567163825035095,0.050000000745058,0.0481938272714614,293.1885681152344,297.1499938964844,293.1499938964844,0.1028806865215301,-1822.4580078125,304.1539306640625,0.8347605466842651,0.1647680699825287,0.1159500554203987,293.163330078125,297.1499938964844,293.1499938964844,0.1608398407697677,-3531.300537109375,304.1513061523437,0.9457245469093324,0.2366787940263748,0.2247171252965927,293.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5567163825035095,0.050000000745058,0.2286107689142227,291.1498413085937,291.1499938964844,261.60888671875,259.97125244140625,279.7050476074219,293.44207763671875,291.1497802734375,1.0,0.1842256784439087,0.960001528263092,0.960001528263092,1.0,1.0,-0.8232266902923584,0.3554862141609192,0.4677404761314392,0.1362884789705276,0.0,0.0,0.4671594202518463,25.24113845825196,25.0,-0.5269845128059387,-9488.927734375,67.0173568725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1887512207031,307.5257873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.615234375,18000.0,0.0,0.0,0.2132396101951599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4004872143268585,0.4004922807216644,-5.063600838184357e-06,0.0,0.0002164110919693,0.0,0.0,20.71516799926757,0.0,0.0,0.0,0.3373867571353912,4.0,0.0,1.0
485100,293.1443786621094,297.1499938964844,293.1499938964844,0.0308371055871248,-1077.5673828125,304.1494140625,0.644436240196228,0.0754247531294822,0.0685807988047599,293.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.5567025542259216,0.050000000745058,0.0481939278542995,293.18853759765625,297.1499938964844,293.1499938964844,0.1025104820728302,-1817.180419921875,304.1539001464844,0.8339865803718567,0.1642879694700241,0.115613043308258,293.16314697265625,297.1499938964844,293.1499938964844,0.1607269793748855,-3529.330078125,304.1512756347656,0.9455003142356871,0.2365450710058212,0.2245891541242599,293.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.5567025542259216,0.050000000745058,0.2286112308502197,291.149658203125,291.1499938964844,261.5985107421875,259.9622802734375,279.6998596191406,293.4422607421875,291.14959716796875,1.0,0.1841682344675064,0.9600159525871276,0.9600159525871276,1.0,1.0,-0.8227536082267761,0.3553026914596557,0.4674509167671203,0.1361311972141266,0.0,0.0,0.4672015607357025,25.23790740966797,25.0,-0.4937316179275512,-9487.66796875,66.93799591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1878967285156,307.5263977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37890625,18000.0,0.0,0.0,0.2131718546152115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4005384147167206,0.4005434811115265,-5.063783191872062e-06,0.0,0.0002163423341698,0.0,0.0,20.71907424926757,0.0,0.0,0.0,0.3374017179012298,4.0,0.0,1.0
485160,293.1443176269531,297.1499938964844,293.1499938964844,0.0309041570872068,-1078.7154541015625,304.1494140625,0.6446462273597717,0.0755063444375991,0.0686530694365501,293.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.5566911101341248,0.050000000745058,0.0481940060853958,293.1884460449219,297.1499938964844,293.1499938964844,0.1021445170044899,-1811.9593505859373,304.1538391113281,0.8332231044769287,0.1638132482767105,0.1152797490358352,293.1629638671875,297.1499938964844,293.1499938964844,0.1606171876192093,-3527.413330078125,304.1512451171875,0.9452853798866272,0.2364152520895004,0.2244647890329361,293.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.5566911101341248,0.050000000745058,0.2286116182804107,291.1495056152344,291.1499938964844,261.5881652832031,259.953369140625,279.6947937011719,293.44244384765625,291.1494445800781,1.0,0.1841116249561309,0.9600314497947692,0.9600314497947692,1.0,1.0,-0.8222916126251221,0.3551218807697296,0.4671697616577148,0.1359816640615463,0.0,0.0,0.4672526121139526,25.23447036743164,25.0,-0.4610054492950439,-9486.46875,66.86015319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1867370605469,307.5268249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.2131092995405197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4006032049655914,0.4006082713603973,-5.064031483925646e-06,0.0,0.0002162788587156,0.0,0.0,20.724082946777344,0.0,0.0,0.0,0.3374208807945251,4.0,0.0,1.0
485220,293.1441955566406,297.1499938964844,293.1499938964844,0.0310224089771509,-1080.737548828125,304.1493835449219,0.6450222134590149,0.0756502375006675,0.0687805563211441,293.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.5566769242286682,0.050000000745058,0.0481941103935241,293.18829345703125,297.1499938964844,293.1499938964844,0.1015317216515541,-1803.207763671875,304.1537780761719,0.8319476842880249,0.1630178540945053,0.1147213131189346,293.1626281738281,297.1499938964844,293.1499938964844,0.1604374796152115,-3524.275146484375,304.15118408203125,0.9449406266212464,0.2362032979726791,0.2242615222930908,293.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.5566769242286682,0.050000000745058,0.2286120951175689,291.1492614746094,291.1499938964844,261.5707092285156,259.9383544921875,279.6863708496094,293.44268798828125,291.14923095703125,1.0,0.1840173602104187,0.9600578546524048,0.9600578546524048,1.0,1.0,-0.8215311765670776,0.3548199534416199,0.4667111933231354,0.1357461363077163,0.0,0.0,0.4673568308353424,25.22821044921875,25.0,-0.3969170153141022,-9484.556640625,66.73133087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18414306640625,307.5273132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.82421875,18000.0,0.0,0.0,0.2130150943994522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4007407426834106,0.4007458090782165,-5.064589004177833e-06,0.0,0.0002161832380807,0.0,0.0,20.734827041625977,0.0,0.0,0.0,0.3374620378017425,4.0,0.0,1.0
485280,293.1441955566406,297.1499938964844,293.1499938964844,0.0310439672321081,-1081.1058349609375,304.1493835449219,0.6450915932655334,0.0756765007972717,0.0688038095831871,293.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.556675136089325,0.050000000745058,0.048194121569395,293.1882629394531,297.1499938964844,293.1499938964844,0.1014251410961151,-1801.6844482421875,304.1537780761719,0.8317263722419739,0.1628795117139816,0.1146241500973701,293.1625671386719,297.1499938964844,293.1499938964844,0.1604069173336029,-3523.741455078125,304.15118408203125,0.9448831677436828,0.2361673861742019,0.2242270410060882,293.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.556675136089325,0.050000000745058,0.2286121547222137,291.14923095703125,291.1499938964844,261.5676574707031,259.93572998046875,279.6849365234375,293.4427490234375,291.149169921875,1.0,0.1840010583400726,0.9600625038146972,0.9600625038146972,1.0,1.0,-0.8214011192321777,0.3547677993774414,0.4666333198547363,0.1357071995735168,0.0,0.0,0.4673776030540466,25.22704124450684,25.0,-0.3848443925380707,-9484.2421875,66.70918273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18359375,307.52734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7734375,18000.0,0.0,0.0,0.2130004912614822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.400768905878067,0.4007739722728729,-5.0647067837417126e-06,0.0,0.000216168424231,0.0,0.0,20.73703956604004,0.0,0.0,0.0,0.3374705016613006,4.0,0.0,1.0
485340,293.1440124511719,297.1499938964844,293.1499938964844,0.031192110851407,-1083.6339111328125,304.1493225097656,0.645573079586029,0.0758569315075874,0.0689636096358299,293.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.5566681027412415,0.050000000745058,0.0481941737234592,293.18798828125,297.1499938964844,293.1499938964844,0.1007231846451759,-1791.6429443359375,304.1536865234375,0.8302709460258484,0.1619678437709808,0.1139839217066764,293.1621398925781,297.1499938964844,293.1499938964844,0.1602101176977157,-3520.3046875,304.151123046875,0.9445196986198424,0.2359366863965988,0.224005252122879,293.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.5566681027412415,0.050000000745058,0.228612408041954,291.14898681640625,291.1499938964844,261.5473327636719,259.9184265136719,279.6754455566406,293.4430236816406,291.1489562988281,1.0,0.1838944852352142,0.9600935578346252,0.9600935578346252,1.0,1.0,-0.8205586671829224,0.3544261753559112,0.4661325216293335,0.1354642063379287,0.0,0.0,0.4675283432006836,25.218923568725582,25.0,-0.3080740869045257,-9482.2744140625,66.5650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1795654296875,307.52740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.470703125,18000.0,0.0,0.0,0.2129151821136474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4009759128093719,0.4009809792041778,-5.065591722086538e-06,0.0,0.0002160818403353,0.0,0.0,20.75338554382324,0.0,0.0,0.0,0.3375331163406372,4.0,0.0,1.0
485400,293.1440124511719,297.1499938964844,293.1499938964844,0.031192110851407,-1083.6339111328125,304.1493225097656,0.645573079586029,0.0758569315075874,0.0689636096358299,293.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.5566681027412415,0.050000000745058,0.0481941737234592,293.18798828125,297.1499938964844,293.1499938964844,0.1007231846451759,-1791.6429443359375,304.1536865234375,0.8302709460258484,0.1619678437709808,0.1139839217066764,293.1621398925781,297.1499938964844,293.1499938964844,0.1602101176977157,-3520.3046875,304.151123046875,0.9445196986198424,0.2359366863965988,0.224005252122879,293.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.5566681027412415,0.050000000745058,0.228612408041954,291.14898681640625,291.1499938964844,261.5473327636719,259.9184265136719,279.6754455566406,293.4430236816406,291.1489562988281,1.0,0.1838944852352142,0.9600935578346252,0.9600935578346252,1.0,1.0,-0.8205586671829224,0.3544261753559112,0.4661325216293335,0.1354642063379287,0.0,0.0,0.4675283432006836,25.218923568725582,25.0,-0.3080740869045257,-9482.2744140625,66.5650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1795654296875,307.52740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.470703125,18000.0,0.0,0.0,0.2129151821136474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4009759128093719,0.4009809792041778,-5.065591722086538e-06,0.0,0.0002160818403353,0.0,0.0,20.75338554382324,0.0,0.0,0.0,0.3375331163406372,4.0,0.0,1.0
485460,293.1438293457031,297.1499938964844,293.1499938964844,0.0313491895794868,-1086.3092041015625,304.1492919921875,0.6460919976234436,0.0760482996702194,0.0691330581903457,293.5443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.5566693544387817,0.050000000745058,0.0481941699981689,293.1876220703125,297.1499938964844,293.1499938964844,0.1000387296080589,-1781.8367919921875,304.1535949707031,0.8288558125495911,0.1610783189535141,0.1133591383695602,293.16168212890625,297.1499938964844,293.1499938964844,0.1600276380777359,-3517.11767578125,304.15106201171875,0.944195568561554,0.2357240617275238,0.2238002866506576,293.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.5566693544387817,0.050000000745058,0.2286123931407928,291.1488342285156,291.1499938964844,261.5272827148437,259.9014587402344,279.6663513183594,293.4432373046875,291.1488037109375,1.0,0.183792233467102,0.9601262807846068,0.9601262807846068,1.0,1.0,-0.8197661638259888,0.3540985584259033,0.4656676352024078,0.1352511942386627,0.0,0.0,0.4676985144615173,25.21019744873047,25.0,-0.2369456589221954,-9480.5888671875,66.42816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1749572753906,307.5271301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2421875,18000.0,0.0,0.0,0.2128533720970153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4012145400047302,0.4012196063995361,-5.066639914730331e-06,0.0,0.0002160191070288,0.0,0.0,20.7723388671875,0.0,0.0,0.0,0.3376056551933288,4.0,0.0,1.0
485520,293.1438293457031,297.1499938964844,293.1499938964844,0.0313491895794868,-1086.3092041015625,304.1492919921875,0.6460919976234436,0.0760482996702194,0.0691330581903457,293.5443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.5566693544387817,0.050000000745058,0.0481941699981689,293.1876220703125,297.1499938964844,293.1499938964844,0.1000387296080589,-1781.8367919921875,304.1535949707031,0.8288558125495911,0.1610783189535141,0.1133591383695602,293.16168212890625,297.1499938964844,293.1499938964844,0.1600276380777359,-3517.11767578125,304.15106201171875,0.944195568561554,0.2357240617275238,0.2238002866506576,293.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.5566693544387817,0.050000000745058,0.2286123931407928,291.1488342285156,291.1499938964844,261.5272827148437,259.9014587402344,279.6663513183594,293.4432373046875,291.1488037109375,1.0,0.183792233467102,0.9601262807846068,0.9601262807846068,1.0,1.0,-0.8197661638259888,0.3540985584259033,0.4656676352024078,0.1352511942386627,0.0,0.0,0.4676985144615173,25.21019744873047,25.0,-0.2369456589221954,-9480.5888671875,66.42816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1749572753906,307.5271301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2421875,18000.0,0.0,0.0,0.2128533720970153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4012145400047302,0.4012196063995361,-5.066639914730331e-06,0.0,0.0002160191070288,0.0,0.0,20.7723388671875,0.0,0.0,0.0,0.3376056551933288,4.0,0.0,1.0
485580,293.14361572265625,297.1499938964844,293.1499938964844,0.031515322625637,-1089.1331787109375,304.1492614746094,0.6466477513313293,0.0762506499886512,0.0693122148513794,293.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.5566781163215637,0.050000000745058,0.0481941141188144,293.18719482421875,297.1499938964844,293.1499938964844,0.0993708595633506,-1772.25439453125,304.15350341796875,0.8274776339530945,0.1602097004652023,0.1127489656209945,293.16119384765625,297.1499938964844,293.1499938964844,0.1598594933748245,-3514.181396484375,304.1509704589844,0.9439095258712769,0.2355294078588485,0.2236120849847793,293.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.5566781163215637,0.050000000745058,0.2286121249198913,291.148681640625,291.1499938964844,261.5074768066406,259.8848571777344,279.6575927734375,293.44342041015625,291.148681640625,1.0,0.183694377541542,0.9601590633392334,0.9601590633392334,1.0,1.0,-0.8190225958824158,0.3537854850292206,0.4652371108531952,0.1350655406713485,0.0,0.0,0.4678820371627807,25.20096206665039,25.0,-0.1726096868515014,-9479.197265625,66.29843139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1700744628906,307.5267639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.072265625,18000.0,0.0,0.0,0.2128128707408905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014753401279449,0.4014804065227508,-5.067804522695951e-06,0.0,0.0002159780124202,0.0,0.0,20.79313468933105,0.0,0.0,0.0,0.3376852571964264,4.0,0.0,1.0
485640,293.14361572265625,297.1499938964844,293.1499938964844,0.031515322625637,-1089.1331787109375,304.1492614746094,0.6466477513313293,0.0762506499886512,0.0693122148513794,293.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.5566781163215637,0.050000000745058,0.0481941141188144,293.18719482421875,297.1499938964844,293.1499938964844,0.0993708595633506,-1772.25439453125,304.15350341796875,0.8274776339530945,0.1602097004652023,0.1127489656209945,293.16119384765625,297.1499938964844,293.1499938964844,0.1598594933748245,-3514.181396484375,304.1509704589844,0.9439095258712769,0.2355294078588485,0.2236120849847793,293.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.5566781163215637,0.050000000745058,0.2286121249198913,291.148681640625,291.1499938964844,261.5074768066406,259.8848571777344,279.6575927734375,293.44342041015625,291.148681640625,1.0,0.183694377541542,0.9601590633392334,0.9601590633392334,1.0,1.0,-0.8190225958824158,0.3537854850292206,0.4652371108531952,0.1350655406713485,0.0,0.0,0.4678820371627807,25.20096206665039,25.0,-0.1726096868515014,-9479.197265625,66.29843139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1700744628906,307.5267639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.072265625,18000.0,0.0,0.0,0.2128128707408905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014753401279449,0.4014804065227508,-5.067804522695951e-06,0.0,0.0002159780124202,0.0,0.0,20.79313468933105,0.0,0.0,0.0,0.3376852571964264,4.0,0.0,1.0
485700,293.1434631347656,297.1499938964844,293.1499938964844,0.0316023416817188,-1090.6102294921875,304.14923095703125,0.6469413638114929,0.0763565972447395,0.0694060176610946,293.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.5566853284835815,0.050000000745058,0.0481940656900405,293.1869812011719,297.1499938964844,293.1499938964844,0.0990437120199203,-1767.5556640625,304.1534729003906,0.8268036842346191,0.1597840040922165,0.1124499067664146,293.1609191894531,297.1499938964844,293.1499938964844,0.1597816497087478,-3512.822509765625,304.15093994140625,0.9437825083732604,0.2354398518800735,0.2235252261161804,293.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.5566853284835815,0.050000000745058,0.2286119014024734,291.1486511230469,291.1499938964844,261.4976806640625,259.876708984375,279.6533508300781,293.4435119628906,291.14862060546875,1.0,0.1836473643779754,0.9601754546165466,0.9601754546165466,1.0,1.0,-0.818671703338623,0.3536356687545776,0.465036004781723,0.134983092546463,0.0,0.0,0.4679775536060333,25.19615364074707,25.0,-0.1439061015844345,-9478.634765625,66.23664093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1676025390625,307.52655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.01171875,18000.0,0.0,0.0,0.2128008902072906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4016123414039612,0.4016174077987671,-5.068422979093157e-06,0.0,0.0002159658470191,0.0,0.0,20.80408477783203,0.0,0.0,0.0,0.3377271592617035,4.0,0.0,1.0
485760,293.1433410644531,297.1499938964844,293.1499938964844,0.031691662967205,-1092.1248779296875,304.1492004394531,0.6472439765930176,0.0764653235673904,0.0695022642612457,293.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5566942095756531,0.050000000745058,0.0481940060853958,293.1867370605469,297.1499938964844,293.1499938964844,0.098720334470272,-1762.908203125,304.1534423828125,0.8261377215385437,0.159363105893135,0.1121541783213615,293.16064453125,297.1499938964844,293.1499938964844,0.1597074121236801,-3511.5263671875,304.1509094238281,0.94366455078125,0.2353547811508178,0.2234425246715545,293.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5566942095756531,0.050000000745058,0.2286116182804107,291.14862060546875,291.1499938964844,261.48797607421875,259.86865234375,279.6492004394531,293.4435729980469,291.1485900878906,1.0,0.1836014688014984,0.9601922631263732,0.9601922631263732,1.0,1.0,-0.8183326125144958,0.3534896671772003,0.4648429453372955,0.1349065452814102,0.0,0.0,0.4680746495723724,25.19124412536621,25.0,-0.1185369193553924,-9478.1474609375,66.1766128540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,307.5263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.2127932012081146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4017520248889923,0.4017570912837982,-5.069056442152942e-06,0.0,0.0002159580471925,0.0,0.0,20.81526565551757,0.0,0.0,0.0,0.3377699553966522,4.0,0.0,1.0
485820,293.1430969238281,297.1499938964844,293.1499938964844,0.0318492464721202,-1094.79345703125,304.149169921875,0.6477807760238647,0.0766569823026657,0.0696719512343406,293.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.5567129254341125,0.050000000745058,0.0481938794255256,293.1863098144531,297.1499938964844,293.1499938964844,0.0981795415282249,-1755.1298828125,304.1533508300781,0.8250247836112976,0.1586588621139526,0.1116593703627586,293.1601867675781,297.1499938964844,293.1499938964844,0.1595901250839233,-3509.4794921875,304.1508483886719,0.9434862732887268,0.2352211773395538,0.2233122140169143,293.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.5567129254341125,0.050000000745058,0.228611022233963,291.1485595703125,291.1499938964844,261.4716491699219,259.855224609375,279.6423034667969,293.4436950683594,291.1485595703125,1.0,0.1835261732339859,0.9602208137512208,0.9602208137512208,1.0,1.0,-0.8177851438522339,0.3532509505748749,0.464534193277359,0.1347904056310653,0.0,0.0,0.4682420790195465,25.182674407958984,25.0,-0.0759531259536743,-9477.5068359375,66.07886505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1611022949219,307.5260925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.900390625,18000.0,0.0,0.0,0.2127897292375564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4019942581653595,0.4019993245601654,-5.070161932962947e-06,0.0,0.000215954525629,0.0,0.0,20.834688186645508,0.0,0.0,0.0,0.3378442227840423,4.0,0.0,1.0
485880,293.14306640625,297.1499938964844,293.1499938964844,0.0318779535591602,-1095.2791748046875,304.149169921875,0.6478790044784546,0.0766918957233429,0.0697028487920761,293.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.556716799736023,0.050000000745058,0.0481938533484935,293.18621826171875,297.1499938964844,293.1499938964844,0.0980855450034141,-1753.777099609375,304.1533508300781,0.8248315453529358,0.1585364490747451,0.1115733385086059,293.1600952148437,297.1499938964844,293.1499938964844,0.1595708578824997,-3509.1435546875,304.1508483886719,0.9434583187103271,0.2351993918418884,0.2232908904552459,293.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.556716799736023,0.050000000745058,0.2286109030246734,291.1485595703125,291.1499938964844,261.46881103515625,259.8528747558594,279.64111328125,293.4436950683594,291.1485595703125,1.0,0.1835133284330368,0.9602258801460266,0.9602258801460266,1.0,1.0,-0.8176931738853455,0.3532104194164276,0.4644827544689178,0.1347719430923462,0.0,0.0,0.4682717621326446,25.181127548217773,25.0,-0.0690875947475433,-9477.4248046875,66.06230926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1604309082031,307.5260314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.89453125,18000.0,0.0,0.0,0.2127905040979385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4020374119281769,0.4020425081253052,-5.070360202807933e-06,0.0,0.0002159553114324,0.0,0.0,20.838153839111328,0.0,0.0,0.0,0.3378574848175049,4.0,0.0,1.0
485940,293.14276123046875,297.1499938964844,293.1499938964844,0.0320750251412391,-1098.609375,304.14910888671875,0.6485553979873657,0.0769313052296638,0.069914810359478,293.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5567460060119629,0.050000000745058,0.0481936559081077,293.1856689453125,297.1499938964844,293.1499938964844,0.0974666252732276,-1744.8646240234375,304.1532592773437,0.8235591650009155,0.1577299833297729,0.1110066473484039,293.15948486328125,297.1499938964844,293.1499938964844,0.1594510674476623,-3507.054931640625,304.1507568359375,0.9432932138442992,0.235064685344696,0.223158523440361,293.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5567460060119629,0.050000000745058,0.2286099642515182,291.1485290527344,291.1499938964844,261.45001220703125,259.8375549316406,279.63336181640625,293.4437866210937,291.1485290527344,1.0,0.1834302991628646,0.96025949716568,0.96025949716568,1.0,1.0,-0.8171072006225586,0.3529490828514099,0.4641581177711487,0.1346621662378311,0.0,0.0,0.4684698581695556,25.17063331604004,25.0,-0.02787322178483,-9477.0439453125,65.95598602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1559753417969,307.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.869140625,18000.0,0.0,0.0,0.2128029316663742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4023261666297912,0.4023312330245971,-5.071689429314574e-06,0.0,0.0002159679279429,0.0,0.0,20.86136054992676,0.0,0.0,0.0,0.337946206331253,4.0,0.0,1.0
486000,293.14276123046875,297.1499938964844,293.1499938964844,0.0320750251412391,-1098.609375,304.14910888671875,0.6485553979873657,0.0769313052296638,0.069914810359478,293.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5567460060119629,0.050000000745058,0.0481936559081077,293.1856689453125,297.1499938964844,293.1499938964844,0.0974666252732276,-1744.8646240234375,304.1532592773437,0.8235591650009155,0.1577299833297729,0.1110066473484039,293.15948486328125,297.1499938964844,293.1499938964844,0.1594510674476623,-3507.054931640625,304.1507568359375,0.9432932138442992,0.235064685344696,0.223158523440361,293.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5567460060119629,0.050000000745058,0.2286099642515182,291.1485290527344,291.1499938964844,261.45001220703125,259.8375549316406,279.63336181640625,293.4437866210937,291.1485290527344,1.0,0.1834302991628646,0.96025949716568,0.96025949716568,1.0,1.0,-0.8171072006225586,0.3529490828514099,0.4641581177711487,0.1346621662378311,0.0,0.0,0.4684698581695556,25.17063331604004,25.0,-0.02787322178483,-9477.0439453125,65.95598602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1559753417969,307.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.869140625,18000.0,0.0,0.0,0.2128029316663742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4023261666297912,0.4023312330245971,-5.071689429314574e-06,0.0,0.0002159679279429,0.0,0.0,20.86136054992676,0.0,0.0,0.0,0.337946206331253,4.0,0.0,1.0
486060,293.14239501953125,297.1499938964844,293.1499938964844,0.0322839431464672,-1102.1328125,304.1490478515625,0.6492763757705688,0.0771846920251846,0.0701391994953155,293.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.556781530380249,0.050000000745058,0.0481934174895286,293.18511962890625,297.1499938964844,293.1499938964844,0.0968638435006141,-1736.1759033203125,304.1531677246094,0.8223206996917725,0.1569440364837646,0.1104543879628181,293.15887451171875,297.1499938964844,293.1499938964844,0.1593496352434158,-3505.28857421875,304.1506652832031,0.9431716203689576,0.2349523901939392,0.2230471670627594,293.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.556781530380249,0.050000000745058,0.2286088168621063,291.1485290527344,291.1499938964844,261.4316711425781,259.8228759765625,279.6259765625,293.44384765625,291.1485290527344,1.0,0.183352842926979,0.9602940678596495,0.9602940678596495,1.0,1.0,-0.8165783882141113,0.3527086079120636,0.4638697803020477,0.1345747411251068,0.0,0.0,0.4686658680438995,25.159786224365234,25.0,0.0020647915080189,-9477.0283203125,65.85821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1520080566406,307.52593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.880859375,18000.0,0.0,0.0,0.2128283679485321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4026134610176086,0.4026185274124145,-5.073021384305321e-06,0.0,0.0002159937284886,0.0,0.0,20.884502410888672,0.0,0.0,0.0,0.3380346298217773,4.0,0.0,1.0
