time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486120,293.14239501953125,297.1499938964844,293.1499938964844,0.0322839431464672,-1102.1328125,304.1490478515625,0.6492763757705688,0.0771846920251846,0.0701391994953155,293.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.556781530380249,0.050000000745058,0.0481934174895286,293.18511962890625,297.1499938964844,293.1499938964844,0.0968638435006141,-1736.1759033203125,304.1531677246094,0.8223206996917725,0.1569440364837646,0.1104543879628181,293.15887451171875,297.1499938964844,293.1499938964844,0.1593496352434158,-3505.28857421875,304.1506652832031,0.9431716203689576,0.2349523901939392,0.2230471670627594,293.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.556781530380249,0.050000000745058,0.2286088168621063,291.1485290527344,291.1499938964844,261.4316711425781,259.8228759765625,279.6259765625,293.44384765625,291.1485290527344,1.0,0.183352842926979,0.9602940678596495,0.9602940678596495,1.0,1.0,-0.8165783882141113,0.3527086079120636,0.4638697803020477,0.1345747411251068,0.0,0.0,0.4686658680438995,25.159786224365234,25.0,0.0020647915080189,-9477.0283203125,65.85821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1520080566406,307.52593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.880859375,18000.0,0.0,0.0,0.2128283679485321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4026134610176086,0.4026185274124145,-5.073021384305321e-06,0.0,0.0002159937284886,0.0,0.0,20.884502410888672,0.0,0.0,0.0,0.3380346298217773,4.0,0.0,1.0
486180,293.1420593261719,297.1499938964844,293.1499938964844,0.0325038693845272,-1105.8345947265625,304.1490173339844,0.6500372290611267,0.0774506852030754,0.0703750103712081,293.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5568216443061829,0.050000000745058,0.0481931455433368,293.1845092773437,297.1499938964844,293.1499938964844,0.0962749943137168,-1727.680908203125,304.1531066894531,0.8211092352867126,0.1561753749847412,0.1099144965410232,293.1582336425781,297.1499938964844,293.1499938964844,0.1592652201652526,-3503.8212890625,304.1506042480469,0.9430880546569824,0.2348603010177612,0.2229550033807754,293.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5568216443061829,0.050000000745058,0.2286075204610824,291.1485290527344,291.1499938964844,261.4139099121094,259.8089294433594,279.618896484375,293.44390869140625,291.1485290527344,1.0,0.1832806020975113,0.9603286385536194,0.9603286385536194,1.0,1.0,-0.8161009550094604,0.3524881303310394,0.463612824678421,0.1345043331384658,0.0,0.0,0.4688595533370971,25.14875030517578,25.0,0.0192321632057428,-9477.34375,65.76829528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14849853515625,307.5262145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.90234375,18000.0,0.0,0.0,0.2128633856773376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4028976261615753,0.4029027223587036,-5.074342880106997e-06,0.0,0.0002160292788175,0.0,0.0,20.90741729736328,0.0,0.0,0.0,0.33812215924263,4.0,0.0,1.0
486240,293.1420593261719,297.1499938964844,293.1499938964844,0.0325038693845272,-1105.8345947265625,304.1490173339844,0.6500372290611267,0.0774506852030754,0.0703750103712081,293.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5568216443061829,0.050000000745058,0.0481931455433368,293.1845092773437,297.1499938964844,293.1499938964844,0.0962749943137168,-1727.680908203125,304.1531066894531,0.8211092352867126,0.1561753749847412,0.1099144965410232,293.1582336425781,297.1499938964844,293.1499938964844,0.1592652201652526,-3503.8212890625,304.1506042480469,0.9430880546569824,0.2348603010177612,0.2229550033807754,293.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5568216443061829,0.050000000745058,0.2286075204610824,291.1485290527344,291.1499938964844,261.4139099121094,259.8089294433594,279.618896484375,293.44390869140625,291.1485290527344,1.0,0.1832806020975113,0.9603286385536194,0.9603286385536194,1.0,1.0,-0.8161009550094604,0.3524881303310394,0.463612824678421,0.1345043331384658,0.0,0.0,0.4688595533370971,25.14875030517578,25.0,0.0192321632057428,-9477.34375,65.76829528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14849853515625,307.5262145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.90234375,18000.0,0.0,0.0,0.2128633856773376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4028976261615753,0.4029027223587036,-5.074342880106997e-06,0.0,0.0002160292788175,0.0,0.0,20.90741729736328,0.0,0.0,0.0,0.33812215924263,4.0,0.0,1.0
486300,293.1418762207031,297.1499938964844,293.1499938964844,0.0326180718839168,-1107.7540283203125,304.14898681640625,0.6504325866699219,0.0775884762406349,0.0704972892999649,293.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.556843101978302,0.050000000745058,0.0481930002570152,293.1842041015625,297.1499938964844,293.1499938964844,0.0959856212139129,-1723.5037841796875,304.153076171875,0.8205128312110901,0.1557972282171249,0.1096490398049354,293.15789794921875,297.1499938964844,293.1499938964844,0.1592296063899994,-3503.20361328125,304.1505432128906,0.9430603981018066,0.234822079539299,0.222916379570961,293.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.556843101978302,0.050000000745058,0.2286068350076675,291.1485595703125,291.1499938964844,261.4052124023437,259.8022155761719,279.615478515625,293.44390869140625,291.1485595703125,1.0,0.1832465827465057,0.9603459239006042,0.9603459239006042,1.0,1.0,-0.8158817291259766,0.3523854613304138,0.4634962975978851,0.1344756036996841,0.0,0.0,0.4689550995826721,25.14322090148925,25.0,0.0261322781443595,-9477.630859375,65.72640228271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1469421386719,307.5264587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.916015625,18000.0,0.0,0.0,0.2128840535879135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4030381441116333,0.4030432105064392,-5.074997261544922e-06,0.0,0.0002160502481274,0.0,0.0,20.918758392333984,0.0,0.0,0.0,0.3381654620170593,4.0,0.0,1.0
486360,293.14166259765625,297.1499938964844,293.1499938964844,0.0327349379658699,-1109.7161865234375,304.1489562988281,0.6508371829986572,0.0777292549610138,0.07062229514122,293.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.5568652749061584,0.050000000745058,0.0481928475201129,293.1839294433594,297.1499938964844,293.1499938964844,0.0956992208957672,-1719.3680419921875,304.1530456542969,0.8199214935302734,0.1554227620363235,0.1093862131237983,293.1575622558594,297.1499938964844,293.1499938964844,0.1591982245445251,-3502.65966796875,304.1505126953125,0.943041443824768,0.2347888201475143,0.2228824645280838,293.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.5568652749061584,0.050000000745058,0.2286061197519302,291.1485595703125,291.1499938964844,261.3966369628906,259.795654296875,279.61212158203125,293.4439392089844,291.1485595703125,1.0,0.1832139194011688,0.9603635668754578,0.9603635668754578,1.0,1.0,-0.8156746029853821,0.3522874712944031,0.463387131690979,0.1344509422779083,0.0,0.0,0.4690496921539306,25.1377182006836,25.0,0.0307466723024845,-9477.998046875,65.68643951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1455078125,307.5267639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.93359375,18000.0,0.0,0.0,0.2129063904285431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4031773507595062,0.4031824469566345,-5.075646640761988e-06,0.0,0.0002160729200113,0.0,0.0,20.93000221252441,0.0,0.0,0.0,0.3382083773612976,4.0,0.0,1.0
486420,293.141357421875,297.1499938964844,293.1499938964844,0.0329393297433853,-1113.1431884765625,304.14892578125,0.6515442728996277,0.0779749378561973,0.0708406344056129,293.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.5569040775299072,0.050000000745058,0.0481925830245018,293.18341064453125,297.1499938964844,293.1499938964844,0.0952184200286865,-1712.4217529296875,304.1529846191406,0.8189255595207214,0.1547935307025909,0.1089447662234306,293.156982421875,297.1499938964844,293.1499938964844,0.1591540426015854,-3501.896484375,304.15045166015625,0.9430274963378906,0.2347430288791656,0.2228351086378097,293.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.5569040775299072,0.050000000745058,0.2286048680543899,291.1485900878906,291.1499938964844,261.38232421875,259.7848815917969,279.6065673828125,293.4439392089844,291.1485900878906,1.0,0.1831613779067993,0.9603935480117798,0.9603935480117798,1.0,1.0,-0.8153481483459473,0.3521307706832886,0.4632174074649811,0.1344178318977356,0.0,0.0,0.4692084491252899,25.12847328186035,25.0,0.0359826497733593,-9478.791015625,65.6227035522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14337158203125,307.5274353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.96484375,18000.0,0.0,0.0,0.2129474878311157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034111201763153,0.4034161865711212,-5.076738034404116e-06,0.0,0.0002161146403523,0.0,0.0,20.94889068603516,0.0,0.0,0.0,0.3382804691791534,4.0,0.0,1.0
486480,293.14129638671875,297.1499938964844,293.1499938964844,0.0329761952161788,-1113.7606201171875,304.1488952636719,0.6516717076301575,0.0780191794037818,0.0708799734711647,293.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.556911051273346,0.050000000745058,0.0481925345957279,293.1833190917969,297.1499938964844,293.1499938964844,0.0951344817876815,-1711.2086181640625,304.1529541015625,0.8187512755393982,0.1546836495399475,0.1088676750659942,293.1568603515625,297.1499938964844,293.1499938964844,0.1591475754976272,-3501.78515625,304.1504211425781,0.9430276155471802,0.2347365170717239,0.2228282392024994,293.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.556911051273346,0.050000000745058,0.228604644536972,291.1485900878906,291.1499938964844,261.3798522949219,259.78302001953125,279.6055908203125,293.4439392089844,291.1485900878906,1.0,0.1831525564193725,0.96039879322052,0.96039879322052,1.0,1.0,-0.8152942657470703,0.3521045446395874,0.4631897509098053,0.134413257241249,0.0,0.0,0.4692361354827881,25.12686347961425,25.0,0.0366854183375835,-9478.955078125,65.61206817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1430358886719,307.5275573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.970703125,18000.0,0.0,0.0,0.2129551321268081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034518897533417,0.4034569859504699,-5.076929028291488e-06,0.0,0.0002161223819712,0.0,0.0,20.95218849182129,0.0,0.0,0.0,0.338293045759201,4.0,0.0,1.0
486540,293.1408996582031,297.1499938964844,293.1499938964844,0.0332267135381698,-1117.951904296875,304.1488647460937,0.6525370478630066,0.0783193334937095,0.0711469948291778,293.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5569583773612976,0.050000000745058,0.0481922142207622,293.1827697753906,297.1499938964844,293.1499938964844,0.0945794805884361,-1703.18505859375,304.15289306640625,0.8175948262214661,0.153956726193428,0.108357734978199,293.1561889648437,297.1499938964844,293.1499938964844,0.1591121107339859,-3501.177001953125,304.1503601074219,0.9430433511734008,0.234702005982399,0.2227909415960312,293.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5569583773612976,0.050000000745058,0.2286031246185302,291.14862060546875,291.1499938964844,261.36346435546875,259.7709655761719,279.599365234375,293.44390869140625,291.14862060546875,1.0,0.1830962002277374,0.960434079170227,0.960434079170227,1.0,1.0,-0.8149557709693909,0.3519375324249267,0.4630182683467865,0.1343902349472046,0.0,0.0,0.4694189131259918,25.116260528564453,25.0,0.0394858680665493,-9480.181640625,65.54460906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1410217285156,307.528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.009765625,18000.0,0.0,0.0,0.2130078971385955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4037213325500488,0.4037263989448547,-5.078188678453444e-06,0.0,0.0002161759330192,0.0,0.0,20.97397994995117,0.0,0.0,0.0,0.3383761644363403,4.0,0.0,1.0
486600,293.1408996582031,297.1499938964844,293.1499938964844,0.0332267135381698,-1117.951904296875,304.1488647460937,0.6525370478630066,0.0783193334937095,0.0711469948291778,293.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5569583773612976,0.050000000745058,0.0481922142207622,293.1827697753906,297.1499938964844,293.1499938964844,0.0945794805884361,-1703.18505859375,304.15289306640625,0.8175948262214661,0.153956726193428,0.108357734978199,293.1561889648437,297.1499938964844,293.1499938964844,0.1591121107339859,-3501.177001953125,304.1503601074219,0.9430433511734008,0.234702005982399,0.2227909415960312,293.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5569583773612976,0.050000000745058,0.2286031246185302,291.14862060546875,291.1499938964844,261.36346435546875,259.7709655761719,279.599365234375,293.44390869140625,291.14862060546875,1.0,0.1830962002277374,0.960434079170227,0.960434079170227,1.0,1.0,-0.8149557709693909,0.3519375324249267,0.4630182683467865,0.1343902349472046,0.0,0.0,0.4694189131259918,25.116260528564453,25.0,0.0394858680665493,-9480.181640625,65.54460906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1410217285156,307.528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.009765625,18000.0,0.0,0.0,0.2130078971385955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4037213325500488,0.4037263989448547,-5.078188678453444e-06,0.0,0.0002161759330192,0.0,0.0,20.97397994995117,0.0,0.0,0.0,0.3383761644363403,4.0,0.0,1.0
486660,293.1405029296875,297.1499938964844,293.1499938964844,0.0334867052733898,-1122.29296875,304.1488037109375,0.6534335613250732,0.0786299332976341,0.071423515677452,293.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.5570070147514343,0.050000000745058,0.0481918826699256,293.18218994140625,297.1499938964844,293.1499938964844,0.0940347760915756,-1695.3062744140625,304.15283203125,0.8164529204368591,0.1532429456710815,0.1078569367527961,293.155517578125,297.1499938964844,293.1499938964844,0.1590925455093383,-3500.84765625,304.1502685546875,0.9430896639823914,0.2346860766410827,0.2227713167667389,293.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.5570070147514343,0.050000000745058,0.2286015450954437,291.1486511230469,291.1499938964844,261.3474426269531,259.7594299316406,279.5933532714844,293.44390869140625,291.1486511230469,1.0,0.1830450743436813,0.960469126701355,0.960469126701355,1.0,1.0,-0.8146607279777527,0.351787120103836,0.462873637676239,0.1343822926282882,0.0,0.0,0.4695984721183777,25.10594749450684,25.0,0.0326545052230358,-9481.689453125,65.48436737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1394348144531,307.52978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.04296875,18000.0,0.0,0.0,0.2130636572837829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4039856493473053,0.4039907455444336,-5.079424681753153e-06,0.0,0.0002162325254175,0.0,0.0,20.9953727722168,0.0,0.0,0.0,0.3384577333927154,4.0,0.0,1.0
486720,293.1405029296875,297.1499938964844,293.1499938964844,0.0334867052733898,-1122.29296875,304.1488037109375,0.6534335613250732,0.0786299332976341,0.071423515677452,293.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.5570070147514343,0.050000000745058,0.0481918826699256,293.18218994140625,297.1499938964844,293.1499938964844,0.0940347760915756,-1695.3062744140625,304.15283203125,0.8164529204368591,0.1532429456710815,0.1078569367527961,293.155517578125,297.1499938964844,293.1499938964844,0.1590925455093383,-3500.84765625,304.1502685546875,0.9430896639823914,0.2346860766410827,0.2227713167667389,293.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.5570070147514343,0.050000000745058,0.2286015450954437,291.1486511230469,291.1499938964844,261.3474426269531,259.7594299316406,279.5933532714844,293.44390869140625,291.1486511230469,1.0,0.1830450743436813,0.960469126701355,0.960469126701355,1.0,1.0,-0.8146607279777527,0.351787120103836,0.462873637676239,0.1343822926282882,0.0,0.0,0.4695984721183777,25.10594749450684,25.0,0.0326545052230358,-9481.689453125,65.48436737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1394348144531,307.52978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.04296875,18000.0,0.0,0.0,0.2130636572837829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4039856493473053,0.4039907455444336,-5.079424681753153e-06,0.0,0.0002162325254175,0.0,0.0,20.9953727722168,0.0,0.0,0.0,0.3384577333927154,4.0,0.0,1.0
486780,293.1401062011719,297.1499938964844,293.1499938964844,0.0337550230324268,-1126.7646484375,304.14874267578125,0.6543573141098022,0.0789496079087257,0.0717082694172859,293.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.5570570230484009,0.050000000745058,0.0481915436685085,293.181640625,297.1499938964844,293.1499938964844,0.0934995412826538,-1687.5615234375,304.1528015136719,0.815323531627655,0.1525412648916244,0.1073645427823066,293.1548156738281,297.1499938964844,293.1499938964844,0.1590871661901474,-3500.767333984375,304.1501770019531,0.94316303730011,0.2346866130828857,0.2227672934532165,293.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.5570570230484009,0.050000000745058,0.2285999357700348,291.1486511230469,291.1499938964844,261.3317565917969,259.74835205078125,279.5875549316406,293.4438781738281,291.1486511230469,1.0,0.1829986125230789,0.9605042338371276,0.9605042338371276,1.0,1.0,-0.8144043684005737,0.3516513705253601,0.4627529978752136,0.1343880146741867,0.0,0.0,0.4697773456573486,25.09588050842285,25.0,0.0170873515307903,-9483.451171875,65.43051147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13818359375,307.5311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.05859375,18000.0,0.0,0.0,0.2131213098764419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4042480587959289,0.4042531549930572,-5.0806484068743885e-06,0.0,0.0002162910241167,0.0,0.0,21.0166072845459,0.0,0.0,0.0,0.338538646697998,4.0,0.0,1.0
486840,293.1401062011719,297.1499938964844,293.1499938964844,0.0337550230324268,-1126.7646484375,304.14874267578125,0.6543573141098022,0.0789496079087257,0.0717082694172859,293.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.5570570230484009,0.050000000745058,0.0481915436685085,293.181640625,297.1499938964844,293.1499938964844,0.0934995412826538,-1687.5615234375,304.1528015136719,0.815323531627655,0.1525412648916244,0.1073645427823066,293.1548156738281,297.1499938964844,293.1499938964844,0.1590871661901474,-3500.767333984375,304.1501770019531,0.94316303730011,0.2346866130828857,0.2227672934532165,293.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.5570570230484009,0.050000000745058,0.2285999357700348,291.1486511230469,291.1499938964844,261.3317565917969,259.74835205078125,279.5875549316406,293.4438781738281,291.1486511230469,1.0,0.1829986125230789,0.9605042338371276,0.9605042338371276,1.0,1.0,-0.8144043684005737,0.3516513705253601,0.4627529978752136,0.1343880146741867,0.0,0.0,0.4697773456573486,25.09588050842285,25.0,0.0170873515307903,-9483.451171875,65.43051147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13818359375,307.5311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.05859375,18000.0,0.0,0.0,0.2131213098764419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4042480587959289,0.4042531549930572,-5.0806484068743885e-06,0.0,0.0002162910241167,0.0,0.0,21.0166072845459,0.0,0.0,0.0,0.338538646697998,4.0,0.0,1.0
486900,293.1399230957031,297.1499938964844,293.1499938964844,0.0338926874101161,-1129.0555419921875,304.14874267578125,0.6548306345939636,0.0791132748126983,0.0718541145324707,293.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.5570825934410095,0.050000000745058,0.0481913685798645,293.1813659667969,297.1499938964844,293.1499938964844,0.0932360738515853,-1683.7481689453125,304.1527709960937,0.8147647976875305,0.1521957367658615,0.107122041285038,293.15447998046875,297.1499938964844,293.1499938964844,0.1590905338525772,-3500.833740234375,304.150146484375,0.943211317062378,0.2346938848495483,0.2227719277143478,293.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.5570825934410095,0.050000000745058,0.2285991013050079,291.1486511230469,291.1499938964844,261.3240051269531,259.74298095703125,279.584716796875,293.44384765625,291.1486511230469,1.0,0.1829773634672165,0.9605217576026917,0.9605217576026917,1.0,1.0,-0.8142927289009094,0.3515898883342743,0.4627028405666351,0.134396493434906,0.0,0.0,0.4698673486709595,25.09094619750977,25.0,0.0055793980136513,-9484.4482421875,65.40631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376647949219,307.5318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0546875,18000.0,0.0,0.0,0.2131507992744445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4043796062469482,0.4043846726417541,-5.081260042061331e-06,0.0,0.0002163209574064,0.0,0.0,21.027250289916992,0.0,0.0,0.0,0.3385792076587677,4.0,0.0,1.0
486960,293.1397399902344,297.1499938964844,293.1499938964844,0.0340324230492115,-1131.3787841796875,304.1487121582031,0.6553108096122742,0.0792791917920112,0.0720019862055778,293.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.5571085810661316,0.050000000745058,0.0481911897659301,293.1810913085937,297.1499938964844,293.1499938964844,0.0929751247167587,-1679.970947265625,304.1527404785156,0.814209520816803,0.1518534719944,0.1068817824125289,293.1541442871094,297.1499938964844,293.1499938964844,0.1590974926948547,-3500.963134765625,304.1501159667969,0.94326651096344,0.234705314040184,0.2227804809808731,293.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.5571085810661316,0.050000000745058,0.228598266839981,291.1486511230469,291.1499938964844,261.3163146972656,259.7377014160156,279.5819396972656,293.44384765625,291.1486511230469,1.0,0.182957261800766,0.9605395197868348,0.9605395197868348,1.0,1.0,-0.8141909241676331,0.3515321314334869,0.4626587629318237,0.134408414363861,0.0,0.0,0.4699583351612091,25.08606338500977,25.0,-0.0085929464548826,-9485.5146484375,65.38370513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13720703125,307.5326232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.04296875,18000.0,0.0,0.0,0.213180661201477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4045121669769287,0.404517263174057,-5.081874405732378e-06,0.0,0.0002163512835977,0.0,0.0,21.037973403930664,0.0,0.0,0.0,0.3386200666427612,4.0,0.0,1.0
487020,293.139404296875,297.1499938964844,293.1499938964844,0.0342744588851928,-1135.39794921875,304.148681640625,0.6561416387557983,0.079566054046154,0.0722577199339866,293.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5571536421775818,0.050000000745058,0.0481908842921257,293.1806030273437,297.1499938964844,293.1499938964844,0.0925369933247566,-1673.6278076171875,304.1526794433594,0.8132726550102234,0.1512786149978637,0.106478214263916,293.153564453125,297.1499938964844,293.1499938964844,0.1591170579195022,-3501.319580078125,304.1500549316406,0.9433752298355104,0.2347336113452911,0.222803458571434,293.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5571536421775818,0.050000000745058,0.228596806526184,291.14862060546875,291.1499938964844,261.3033752441406,259.7289733886719,279.57733154296875,293.4437866210937,291.14862060546875,1.0,0.182925596833229,0.9605696797370912,0.9605696797370912,1.0,1.0,-0.8140389323234558,0.3514420092105865,0.4625969231128692,0.1344360262155532,0.0,0.0,0.4701162576675415,25.077869415283203,25.0,-0.0346751697361469,-9487.4873046875,65.34872436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13653564453125,307.533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.00390625,18000.0,0.0,0.0,0.2132323384284973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.404741495847702,0.4047465920448303,-5.082933967059944e-06,0.0,0.0002164037141483,0.0,0.0,21.056514739990234,0.0,0.0,0.0,0.3386906683444977,4.0,0.0,1.0
487080,293.13934326171875,297.1499938964844,293.1499938964844,0.0343179069459438,-1136.1187744140625,304.1486511230469,0.6562907099723816,0.0796174854040145,0.0723035708069801,293.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5571617484092712,0.050000000745058,0.0481908284127712,293.1805419921875,297.1499938964844,293.1499938964844,0.0924606919288635,-1672.5230712890625,304.1526794433594,0.8131089806556702,0.1511785089969635,0.1064079105854034,293.1534423828125,297.1499938964844,293.1499938964844,0.1591218560934066,-3501.406005859375,304.1500244140625,0.9433969855308532,0.2347401678562164,0.2228089720010757,293.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5571617484092712,0.050000000745058,0.2285965532064438,291.14862060546875,291.1499938964844,261.3011169433594,259.7274475097656,279.5765075683594,293.4437866210937,291.14862060546875,1.0,0.182920441031456,0.960574984550476,0.960574984550476,1.0,1.0,-0.814015805721283,0.3514275848865509,0.4625882506370544,0.1344420611858368,0.0,0.0,0.4701448380947113,25.076440811157227,25.0,-0.0396130159497261,-9487.865234375,65.34314727783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1364440917969,307.5341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.994140625,18000.0,0.0,0.0,0.213241621851921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4047828614711761,0.404787927865982,-5.083124051452614e-06,0.0,0.0002164131437893,0.0,0.0,21.059858322143555,0.0,0.0,0.0,0.3387033939361572,4.0,0.0,1.0
487140,293.13897705078125,297.1499938964844,293.1499938964844,0.034611590206623,-1140.9864501953125,304.14862060546875,0.6572974920272827,0.0799646452069282,0.0726131424307823,293.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.5572165846824646,0.050000000745058,0.0481904558837413,293.17999267578125,297.1499938964844,293.1499938964844,0.0919567048549652,-1665.2254638671875,304.1526184082031,0.8120230436325073,0.150517001748085,0.105943389236927,293.1527709960937,297.1499938964844,293.1499938964844,0.1591605842113495,-3502.10107421875,304.14996337890625,0.9435551762580872,0.2347915470600128,0.2228530794382095,293.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.5572165846824646,0.050000000745058,0.2285947799682617,291.1485595703125,291.1499938964844,261.2861022949219,259.7174987792969,279.5712280273437,293.4437561035156,291.1485595703125,1.0,0.1828882098197937,0.9606104493141174,0.9606104493141174,1.0,1.0,-0.813880205154419,0.3513383567333221,0.4625418484210968,0.1344887614250183,0.0,0.0,0.4703403115272522,25.06699180603028,25.0,-0.0744237378239631,-9490.5322265625,65.3089828491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1357116699219,307.53582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.908203125,18000.0,0.0,0.0,0.213304653763771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4050651490688324,0.4050702154636383,-5.084420536149992e-06,0.0,0.0002164770994568,0.0,0.0,21.08266830444336,0.0,0.0,0.0,0.3387902081012726,4.0,0.0,1.0
487200,293.13897705078125,297.1499938964844,293.1499938964844,0.034611590206623,-1140.9864501953125,304.14862060546875,0.6572974920272827,0.0799646452069282,0.0726131424307823,293.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.5572165846824646,0.050000000745058,0.0481904558837413,293.17999267578125,297.1499938964844,293.1499938964844,0.0919567048549652,-1665.2254638671875,304.1526184082031,0.8120230436325073,0.150517001748085,0.105943389236927,293.1527709960937,297.1499938964844,293.1499938964844,0.1591605842113495,-3502.10107421875,304.14996337890625,0.9435551762580872,0.2347915470600128,0.2228530794382095,293.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.5572165846824646,0.050000000745058,0.2285947799682617,291.1485595703125,291.1499938964844,261.2861022949219,259.7174987792969,279.5712280273437,293.4437561035156,291.1485595703125,1.0,0.1828882098197937,0.9606104493141174,0.9606104493141174,1.0,1.0,-0.813880205154419,0.3513383567333221,0.4625418484210968,0.1344887614250183,0.0,0.0,0.4703403115272522,25.06699180603028,25.0,-0.0744237378239631,-9490.5322265625,65.3089828491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1357116699219,307.53582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.908203125,18000.0,0.0,0.0,0.213304653763771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4050651490688324,0.4050702154636383,-5.084420536149992e-06,0.0,0.0002164770994568,0.0,0.0,21.08266830444336,0.0,0.0,0.0,0.3387902081012726,4.0,0.0,1.0
487260,293.1386108398437,297.1499938964844,293.1499938964844,0.0349137037992477,-1145.9852294921875,304.1485900878906,0.6583320498466492,0.0803208947181701,0.0729308947920799,293.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5572733283042908,0.050000000745058,0.0481900684535503,293.179443359375,297.1499938964844,293.1499938964844,0.0914637818932533,-1658.08740234375,304.152587890625,0.8109532594680786,0.1498698443174362,0.1054888069629669,293.152099609375,297.1499938964844,293.1499938964844,0.1592141240835189,-3503.056640625,304.14990234375,0.9437420964241028,0.2348599433898925,0.2229132652282714,293.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5572733283042908,0.050000000745058,0.2285929471254348,291.14849853515625,291.1499938964844,261.2712097167969,259.70782470703125,279.5660705566406,293.4436950683594,291.1484680175781,1.0,0.1828607022762298,0.9606453776359558,0.9606453776359558,1.0,1.0,-0.8137855529785156,0.3512652516365051,0.4625203013420105,0.1345484852790832,0.0,0.0,0.4705489575862884,25.057689666748047,25.0,-0.1110359281301498,-9493.5537109375,65.28138732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.135009765625,307.5374755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.78125,18000.0,0.0,0.0,0.213370680809021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4053651094436645,0.4053701758384704,-5.085792054160265e-06,0.0,0.0002165441110264,0.0,0.0,21.10689926147461,0.0,0.0,0.0,0.3388823866844177,4.0,0.0,1.0
487320,293.1386108398437,297.1499938964844,293.1499938964844,0.0349137037992477,-1145.9852294921875,304.1485900878906,0.6583320498466492,0.0803208947181701,0.0729308947920799,293.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5572733283042908,0.050000000745058,0.0481900684535503,293.179443359375,297.1499938964844,293.1499938964844,0.0914637818932533,-1658.08740234375,304.152587890625,0.8109532594680786,0.1498698443174362,0.1054888069629669,293.152099609375,297.1499938964844,293.1499938964844,0.1592141240835189,-3503.056640625,304.14990234375,0.9437420964241028,0.2348599433898925,0.2229132652282714,293.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5572733283042908,0.050000000745058,0.2285929471254348,291.14849853515625,291.1499938964844,261.2712097167969,259.70782470703125,279.5660705566406,293.4436950683594,291.1484680175781,1.0,0.1828607022762298,0.9606453776359558,0.9606453776359558,1.0,1.0,-0.8137855529785156,0.3512652516365051,0.4625203013420105,0.1345484852790832,0.0,0.0,0.4705489575862884,25.057689666748047,25.0,-0.1110359281301498,-9493.5537109375,65.28138732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.135009765625,307.5374755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.78125,18000.0,0.0,0.0,0.213370680809021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4053651094436645,0.4053701758384704,-5.085792054160265e-06,0.0,0.0002165441110264,0.0,0.0,21.10689926147461,0.0,0.0,0.0,0.3388823866844177,4.0,0.0,1.0
487380,293.13824462890625,297.1499938964844,293.1499938964844,0.0352237373590469,-1151.1068115234375,304.1485290527344,0.6593925952911377,0.0806856527924537,0.0732562914490699,293.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.5573320388793945,0.050000000745058,0.0481896698474884,293.17889404296875,297.1499938964844,293.1499938964844,0.0909814983606338,-1651.103271484375,304.15252685546875,0.8098986744880676,0.1492364704608917,0.1050437986850738,293.15142822265625,297.1499938964844,293.1499938964844,0.1592815667390823,-3504.257080078125,304.1498107910156,0.9439560770988464,0.2349443286657333,0.2229885458946228,293.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.5573320388793945,0.050000000745058,0.228591039776802,291.1483764648437,291.1499938964844,261.25640869140625,259.6983642578125,279.5609741210937,293.4436340332031,291.1483459472656,1.0,0.1828375905752182,0.9606803059577942,0.9606803059577942,1.0,1.0,-0.8137295842170715,0.3512076437473297,0.4625219702720642,0.1346199363470077,0.0,0.0,0.4707739055156708,25.048498153686523,25.0,-0.1486198008060455,-9496.9384765625,65.25996398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1342163085937,307.5390930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.615234375,18000.0,0.0,0.0,0.2134406566619873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4056873619556427,0.405692458152771,-5.087259523861576e-06,0.0,0.0002166151389246,0.0,0.0,21.13292694091797,0.0,0.0,0.0,0.3389813303947449,4.0,0.0,1.0
487440,293.13824462890625,297.1499938964844,293.1499938964844,0.0352237373590469,-1151.1068115234375,304.1485290527344,0.6593925952911377,0.0806856527924537,0.0732562914490699,293.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.5573320388793945,0.050000000745058,0.0481896698474884,293.17889404296875,297.1499938964844,293.1499938964844,0.0909814983606338,-1651.103271484375,304.15252685546875,0.8098986744880676,0.1492364704608917,0.1050437986850738,293.15142822265625,297.1499938964844,293.1499938964844,0.1592815667390823,-3504.257080078125,304.1498107910156,0.9439560770988464,0.2349443286657333,0.2229885458946228,293.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.5573320388793945,0.050000000745058,0.228591039776802,291.1483764648437,291.1499938964844,261.25640869140625,259.6983642578125,279.5609741210937,293.4436340332031,291.1483459472656,1.0,0.1828375905752182,0.9606803059577942,0.9606803059577942,1.0,1.0,-0.8137295842170715,0.3512076437473297,0.4625219702720642,0.1346199363470077,0.0,0.0,0.4707739055156708,25.048498153686523,25.0,-0.1486198008060455,-9496.9384765625,65.25996398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1342163085937,307.5390930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.615234375,18000.0,0.0,0.0,0.2134406566619873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4056873619556427,0.405692458152771,-5.087259523861576e-06,0.0,0.0002166151389246,0.0,0.0,21.13292694091797,0.0,0.0,0.0,0.3389813303947449,4.0,0.0,1.0
487500,293.1380615234375,297.1499938964844,293.1499938964844,0.0353818275034427,-1153.715087890625,304.1485290527344,0.6599329710006714,0.0808713287115097,0.0734219625592231,293.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5573621988296509,0.050000000745058,0.0481894649565219,293.1786193847656,297.1499938964844,293.1499938964844,0.0907445326447486,-1647.671875,304.1524963378906,0.8093776702880859,0.1489252150058746,0.1048250719904899,293.1510925292969,297.1499938964844,293.1499938964844,0.1593206971883773,-3504.951904296875,304.1497802734375,0.9440736174583436,0.2349927127361297,0.2230320423841476,293.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5573621988296509,0.050000000745058,0.2285900712013244,291.1483154296875,291.1499938964844,261.2489929199219,259.6936950683594,279.5584716796875,293.443603515625,291.1482849121094,1.0,0.182827740907669,0.9606977701187134,0.9606977701187134,1.0,1.0,-0.8137167096138,0.3511849641799927,0.4625317454338074,0.1346599906682968,0.0,0.0,0.4708937704563141,25.04393768310547,25.0,-0.1669686734676361,-9498.78125,65.25164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1337585449219,307.5399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.517578125,18000.0,0.0,0.0,0.2134775817394256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4058587849140167,0.405863881111145,-5.088038506073644e-06,0.0,0.0002166525955544,0.0,0.0,21.146774291992188,0.0,0.0,0.0,0.3390339612960815,4.0,0.0,1.0
487560,293.13787841796875,297.1499938964844,293.1499938964844,0.0355418361723423,-1156.3531494140625,304.14849853515625,0.6604796648025513,0.0810590758919715,0.0735894814133644,293.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.5573927760124207,0.050000000745058,0.0481892563402652,293.1783447265625,297.1499938964844,293.1499938964844,0.090510219335556,-1644.27880859375,304.1524658203125,0.8088604211807251,0.1486174315214157,0.1046087369322776,293.1507568359375,297.1499938964844,293.1499938964844,0.159363180398941,-3505.7060546875,304.1497497558594,0.944197714328766,0.2350450009107589,0.2230791896581649,293.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.5573927760124207,0.050000000745058,0.2285890877246856,291.14825439453125,291.1499938964844,261.2416076660156,259.6890563964844,279.55596923828125,293.4435729980469,291.1482238769531,1.0,0.1828189492225647,0.9607149362564088,0.9607149362564088,1.0,1.0,-0.8137133121490479,0.3511661887168884,0.462547093629837,0.1347026079893112,0.0,0.0,0.4710188210010528,25.03939819335937,25.0,-0.1851193606853485,-9500.7236328125,65.24482727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1332397460937,307.54071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.41015625,18000.0,0.0,0.0,0.2135159224271774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4060375094413757,0.406042605638504,-5.088850230094977e-06,0.0,0.0002166915219277,0.0,0.0,21.16121292114257,0.0,0.0,0.0,0.3390887975692749,4.0,0.0,1.0
487620,293.1375732421875,297.1499938964844,293.1499938964844,0.0358183979988098,-1160.908203125,304.1484680175781,0.6614240407943726,0.0813831388950347,0.0738786607980728,293.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.5574459433555603,0.050000000745058,0.0481888949871063,293.1778869628906,297.1499938964844,293.1499938964844,0.0901181623339653,-1638.6019287109375,304.1524353027344,0.807990550994873,0.1481023877859115,0.1042466834187507,293.15020751953125,297.1499938964844,293.1499938964844,0.1594433784484863,-3507.12841796875,304.1496887207031,0.9444242119789124,0.2351430356502533,0.2231680154800415,293.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.5574459433555603,0.050000000745058,0.2285873591899871,291.1481018066406,291.1499938964844,261.22906494140625,259.6812438964844,279.5516967773437,293.44354248046875,291.1481018066406,1.0,0.182806521654129,0.960744082927704,0.960744082927704,1.0,1.0,-0.8137299418449402,0.3511437177658081,0.4625862240791321,0.1347808241844177,0.0,0.0,0.4712449014186859,25.03171730041504,25.0,-0.2151574343442917,-9504.2724609375,65.23677062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1322326660156,307.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.20703125,18000.0,0.0,0.0,0.2135850489139557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4063603579998016,0.4063654541969299,-5.090314971312182e-06,0.0,0.000216761676711,0.0,0.0,21.18730735778809,0.0,0.0,0.0,0.3391878604888916,4.0,0.0,1.0
487680,293.13751220703125,297.1499938964844,293.1499938964844,0.0358678549528121,-1161.72216796875,304.1484680175781,0.6615928411483765,0.0814410224556922,0.0739303231239318,293.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.5574555397033691,0.050000000745058,0.0481888279318809,293.17779541015625,297.1499938964844,293.1499938964844,0.0900499820709228,-1637.6146240234375,304.15240478515625,0.8078387379646301,0.1480128169059753,0.1041836962103843,293.1501159667969,297.1499938964844,293.1499938964844,0.159458726644516,-3507.400390625,304.1496887207031,0.9444665312767028,0.2351617217063903,0.2231849879026413,293.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.5574555397033691,0.050000000745058,0.2285870611667633,291.1481018066406,291.1499938964844,261.2268371582031,259.67987060546875,279.5509338378906,293.4435119628906,291.1480712890625,1.0,0.1828047037124633,0.9607492089271544,0.9607492089271544,1.0,1.0,-0.8137362599372864,0.3511411845684051,0.4625951051712036,0.13479545712471,0.0,0.0,0.4712869226932525,25.030366897583008,25.0,-0.2203150391578674,-9504.9375,65.23588562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1320495605469,307.54229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.16796875,18000.0,0.0,0.0,0.2135978937149047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4064203798770904,0.4064254462718963,-5.090587364975363e-06,0.0,0.000216774715227,0.0,0.0,21.19215965270996,0.0,0.0,0.0,0.3392062783241272,4.0,0.0,1.0
487740,293.1371459960937,297.1499938964844,293.1499938964844,0.0362016856670379,-1167.2120361328125,304.1484069824219,0.6627315878868103,0.0818313732743263,0.074278712272644,293.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5575202703475952,0.050000000745058,0.0481883883476257,293.17724609375,297.1499938964844,293.1499938964844,0.0896007567644119,-1631.11083984375,304.1523742675781,0.8068336844444275,0.1474226117134094,0.1037686765193939,293.1494445800781,297.1499938964844,293.1499938964844,0.1595680117607116,-3509.335693359375,304.14959716796875,0.9447620511054992,0.2352942675352096,0.223305732011795,293.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5575202703475952,0.050000000745058,0.2285849601030349,291.1479187011719,291.1499938964844,261.2120056152344,259.6707458496094,279.5458984375,293.4434509277344,291.1478881835937,1.0,0.1827947795391082,0.9607835412025452,0.9607835412025452,1.0,1.0,-0.813798189163208,0.3511328399181366,0.462665319442749,0.1348973661661148,0.0,0.0,0.4715808629989624,25.02138900756836,25.0,-0.2535011172294616,-9509.609375,65.23306274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1305847167969,307.5438537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.892578125,18000.0,0.0,0.0,0.2136879563331604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4068401157855987,0.406845211982727,-5.092491392133525e-06,0.0,0.0002168661158066,0.0,0.0,21.22611427307129,0.0,0.0,0.0,0.3393350839614868,4.0,0.0,1.0
487800,293.1371459960937,297.1499938964844,293.1499938964844,0.0362016856670379,-1167.2120361328125,304.1484069824219,0.6627315878868103,0.0818313732743263,0.074278712272644,293.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5575202703475952,0.050000000745058,0.0481883883476257,293.17724609375,297.1499938964844,293.1499938964844,0.0896007567644119,-1631.11083984375,304.1523742675781,0.8068336844444275,0.1474226117134094,0.1037686765193939,293.1494445800781,297.1499938964844,293.1499938964844,0.1595680117607116,-3509.335693359375,304.14959716796875,0.9447620511054992,0.2352942675352096,0.223305732011795,293.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5575202703475952,0.050000000745058,0.2285849601030349,291.1479187011719,291.1499938964844,261.2120056152344,259.6707458496094,279.5458984375,293.4434509277344,291.1478881835937,1.0,0.1827947795391082,0.9607835412025452,0.9607835412025452,1.0,1.0,-0.813798189163208,0.3511328399181366,0.462665319442749,0.1348973661661148,0.0,0.0,0.4715808629989624,25.02138900756836,25.0,-0.2535011172294616,-9509.609375,65.23306274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1305847167969,307.5438537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.892578125,18000.0,0.0,0.0,0.2136879563331604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4068401157855987,0.406845211982727,-5.092491392133525e-06,0.0,0.0002168661158066,0.0,0.0,21.22611427307129,0.0,0.0,0.0,0.3393350839614868,4.0,0.0,1.0
487860,293.13677978515625,297.1499938964844,293.1499938964844,0.0365435369312763,-1172.826171875,304.1483764648437,0.6638966798782349,0.0822304040193557,0.0746348723769187,293.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5575871467590332,0.050000000745058,0.0481879338622093,293.1766967773437,297.1499938964844,293.1499938964844,0.0891630724072456,-1624.775146484375,304.1523132324219,0.8058470487594604,0.146847665309906,0.1033641919493675,293.1488037109375,297.1499938964844,293.1499938964844,0.1596913933753967,-3511.518798828125,304.1495361328125,0.9450850486755372,0.2354431450366974,0.2234418243169784,293.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5575871467590332,0.050000000745058,0.2285827994346618,291.147705078125,291.1499938964844,261.1970520019531,259.6616516113281,279.54083251953125,293.4433898925781,291.1476745605469,1.0,0.1827892810106277,0.9608169198036194,0.9608169198036194,1.0,1.0,-0.813900351524353,0.3511422276496887,0.4627581238746643,0.1350075602531433,0.0,0.0,0.4719043374061584,25.01244354248047,25.0,-0.2845388352870941,-9514.7880859375,65.23653411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287841796875,307.5453491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.58203125,18000.0,0.0,0.0,0.2137879133224487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4073023498058319,0.4073074162006378,-5.094590051157866e-06,0.0,0.0002169675572076,0.0,0.0,21.263545989990234,0.0,0.0,0.0,0.3394769728183746,4.0,0.0,1.0
