time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487920,293.13677978515625,297.1499938964844,293.1499938964844,0.0365435369312763,-1172.826171875,304.1483764648437,0.6638966798782349,0.0822304040193557,0.0746348723769187,293.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5575871467590332,0.050000000745058,0.0481879338622093,293.1766967773437,297.1499938964844,293.1499938964844,0.0891630724072456,-1624.775146484375,304.1523132324219,0.8058470487594604,0.146847665309906,0.1033641919493675,293.1488037109375,297.1499938964844,293.1499938964844,0.1596913933753967,-3511.518798828125,304.1495361328125,0.9450850486755372,0.2354431450366974,0.2234418243169784,293.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5575871467590332,0.050000000745058,0.2285827994346618,291.147705078125,291.1499938964844,261.1970520019531,259.6616516113281,279.54083251953125,293.4433898925781,291.1476745605469,1.0,0.1827892810106277,0.9608169198036194,0.9608169198036194,1.0,1.0,-0.813900351524353,0.3511422276496887,0.4627581238746643,0.1350075602531433,0.0,0.0,0.4719043374061584,25.01244354248047,25.0,-0.2845388352870941,-9514.7880859375,65.23653411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287841796875,307.5453491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.58203125,18000.0,0.0,0.0,0.2137879133224487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4073023498058319,0.4073074162006378,-5.094590051157866e-06,0.0,0.0002169675572076,0.0,0.0,21.263545989990234,0.0,0.0,0.0,0.3394769728183746,4.0,0.0,1.0
487980,293.1364440917969,297.1499938964844,293.1499938964844,0.0368930585682392,-1178.559326171875,304.1483459472656,0.6650871634483337,0.0826378241181373,0.0749984756112098,293.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5576563477516174,0.050000000745058,0.0481874607503414,293.1761169433594,297.1499938964844,293.1499938964844,0.0887368991971015,-1618.6075439453125,304.1522521972656,0.8048813939094543,0.1462882161140442,0.1029702574014663,293.14813232421875,297.1499938964844,293.1499938964844,0.1598281264305114,-3513.9365234375,304.14947509765625,0.9454344511032104,0.2356075644493103,0.2235924899578094,293.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5576563477516174,0.050000000745058,0.2285805791616439,291.1474914550781,291.1499938964844,261.18194580078125,259.6524963378906,279.53564453125,293.4433288574219,291.1474304199219,1.0,0.1827879548072815,0.9608502984046936,0.9608502984046936,1.0,1.0,-0.8140415549278259,0.351169228553772,0.4628723263740539,0.1351246982812881,0.0,0.0,0.4722579717636108,25.00345993041992,25.0,-0.3150078952312469,-9520.4853515625,65.24600982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1266784667969,307.5468444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.2421875,18000.0,0.0,0.0,0.213898554444313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4078081548213959,0.4078132510185241,-5.0968897085112985e-06,0.0,0.0002170798397855,0.0,0.0,21.304561614990234,0.0,0.0,0.0,0.3396323323249817,4.0,0.0,1.0
488040,293.1364440917969,297.1499938964844,293.1499938964844,0.0368930585682392,-1178.559326171875,304.1483459472656,0.6650871634483337,0.0826378241181373,0.0749984756112098,293.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5576563477516174,0.050000000745058,0.0481874607503414,293.1761169433594,297.1499938964844,293.1499938964844,0.0887368991971015,-1618.6075439453125,304.1522521972656,0.8048813939094543,0.1462882161140442,0.1029702574014663,293.14813232421875,297.1499938964844,293.1499938964844,0.1598281264305114,-3513.9365234375,304.14947509765625,0.9454344511032104,0.2356075644493103,0.2235924899578094,293.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5576563477516174,0.050000000745058,0.2285805791616439,291.1474914550781,291.1499938964844,261.18194580078125,259.6524963378906,279.53564453125,293.4433288574219,291.1474304199219,1.0,0.1827879548072815,0.9608502984046936,0.9608502984046936,1.0,1.0,-0.8140415549278259,0.351169228553772,0.4628723263740539,0.1351246982812881,0.0,0.0,0.4722579717636108,25.00345993041992,25.0,-0.3150078952312469,-9520.4853515625,65.24600982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1266784667969,307.5468444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.2421875,18000.0,0.0,0.0,0.213898554444313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4078081548213959,0.4078132510185241,-5.0968897085112985e-06,0.0,0.0002170798397855,0.0,0.0,21.304561614990234,0.0,0.0,0.0,0.3396323323249817,4.0,0.0,1.0
488100,293.1362609863281,297.1499938964844,293.1499938964844,0.0370713956654071,-1181.4818115234375,304.1483154296875,0.665694534778595,0.0828454792499542,0.0751837641000747,293.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.557692289352417,0.050000000745058,0.048187218606472,293.1758117675781,297.1499938964844,293.1499938964844,0.0885295420885086,-1615.6072998046875,304.1522216796875,0.8044127821922302,0.1460162550210952,0.1027785465121269,293.1478271484375,297.1499938964844,293.1499938964844,0.1599026620388031,-3515.253662109375,304.1494140625,0.9456217288970948,0.2356969714164734,0.2236745506525039,293.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.557692289352417,0.050000000745058,0.2285794168710708,291.1473693847656,291.1499938964844,261.17431640625,259.6478881835937,279.5329895019531,293.4432678222656,291.1473083496094,1.0,0.1827891916036605,0.9608669877052308,0.9608669877052308,1.0,1.0,-0.8141306638717651,0.3511911928653717,0.4629394710063934,0.1351862996816635,0.0,0.0,0.4724496304988861,24.99890899658203,25.0,-0.331070989370346,-9523.5869140625,65.25354766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12548828125,307.5475769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.056640625,18000.0,0.0,0.0,0.2139592766761779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4080824851989746,0.4080875813961029,-5.098138899484184e-06,0.0,0.0002171414671465,0.0,0.0,21.32682991027832,0.0,0.0,0.0,0.3397165834903717,4.0,0.0,1.0
488160,293.1360778808594,297.1499938964844,293.1499938964844,0.0372515581548213,-1184.432861328125,304.1482849121094,0.6663081645965576,0.083055168390274,0.0753708556294441,293.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5577289462089539,0.050000000745058,0.048186969012022,293.175537109375,297.1499938964844,293.1499938964844,0.0883252248167991,-1612.6514892578125,304.1521911621094,0.8039516806602478,0.1457484513521194,0.1025896370410919,293.1474914550781,297.1499938964844,293.1499938964844,0.1599803417921066,-3516.625732421875,304.1493835449219,0.9458155035972596,0.2357900440692901,0.2237600237131118,293.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5577289462089539,0.050000000745058,0.2285782396793365,291.147216796875,291.1499938964844,261.1666259765625,259.64324951171875,279.5303039550781,293.4432373046875,291.1471862792969,1.0,0.1827913969755172,0.9608830213546752,0.9608830213546752,1.0,1.0,-0.8142293095588684,0.3512175381183624,0.4630118012428283,0.1352494060993194,0.0,0.0,0.4726490378379822,24.99431610107422,25.0,-0.3464964628219604,-9526.8232421875,65.26251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12420654296875,307.5482788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.86328125,18000.0,0.0,0.0,0.2140228897333145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4083680808544159,0.4083731770515442,-5.099439476907719e-06,0.0,0.0002172060194425,0.0,0.0,21.35003089904785,0.0,0.0,0.0,0.3398043513298034,4.0,0.0,1.0
488220,293.1357727050781,297.1499938964844,293.1499938964844,0.0375627540051937,-1189.5264892578125,304.14825439453125,0.6673682332038879,0.0834170505404472,0.0756937116384506,293.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.557793378829956,0.050000000745058,0.0481865294277668,293.1750183105469,297.1499938964844,293.1499938964844,0.0879862904548645,-1607.7496337890625,304.1521301269531,0.8031893968582153,0.1453045308589935,0.1022762209177017,293.1469116210937,297.1499938964844,293.1499938964844,0.1601206660270691,-3519.10400390625,304.1493225097656,0.9461620450019836,0.2359579056501388,0.2239143550395965,293.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.557793378829956,0.050000000745058,0.2285761535167694,291.1470031738281,291.1499938964844,261.1534118652344,259.6352844238281,279.5256652832031,293.44317626953125,291.1469421386719,1.0,0.182797685265541,0.9609103202819824,0.9609103202819824,1.0,1.0,-0.8144228458404541,0.3512744903564453,0.4631483554840088,0.1353600025177002,0.0,0.0,0.4730094373226166,24.98636817932129,25.0,-0.3761857450008392,-9532.697265625,65.28157043457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1218566894531,307.5495300292969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.513671875,18000.0,0.0,0.0,0.2141390591859817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4088847041130066,0.4088898003101349,-5.101795522932662e-06,0.0,0.0002173239336116,0.0,0.0,21.39204216003418,0.0,0.0,0.0,0.3399631679058075,4.0,0.0,1.0
488280,293.1357116699219,297.1499938964844,293.1499938964844,0.03761837631464,-1190.4365234375,304.14825439453125,0.6675577163696289,0.0834816917777061,0.0757513791322708,293.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.557805061340332,0.050000000745058,0.0481864511966705,293.1748962402344,297.1499938964844,293.1499938964844,0.087927833199501,-1606.904296875,304.1521301269531,0.803058385848999,0.1452280282974243,0.1022221595048904,293.1468200683594,297.1499938964844,293.1499938964844,0.1601466685533523,-3519.56298828125,304.1493225097656,0.9462258219718932,0.235988974571228,0.2239429503679275,293.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.557805061340332,0.050000000745058,0.2285757809877395,291.1469421386719,291.1499938964844,261.15106201171875,259.63385009765625,279.5248107910156,293.4431457519531,291.1469116210937,1.0,0.1827991902828216,0.9609150886535645,0.9609150886535645,1.0,1.0,-0.8144609332084656,0.3512864112854004,0.4631745517253876,0.1353800445795059,0.0,0.0,0.4730763733386993,24.984941482543945,25.0,-0.3817415237426758,-9533.791015625,65.28551483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12139892578125,307.5497436523437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.44921875,18000.0,0.0,0.0,0.2141608148813247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4089806675910949,0.4089857935905456,-5.102233899378916e-06,0.0,0.000217346008867,0.0,0.0,21.39985466003418,0.0,0.0,0.0,0.3399926722049713,4.0,0.0,1.0
488340,293.1353454589844,297.1499938964844,293.1499938964844,0.0379941649734973,-1196.5811767578125,304.1482238769531,0.668838381767273,0.0839181467890739,0.076140709221363,293.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5578852891921997,0.050000000745058,0.0481859073042869,293.1742553710937,297.1499938964844,293.1499938964844,0.0875467583537101,-1601.395263671875,304.15203857421875,0.8022075891494751,0.1447296291589737,0.1018696874380111,293.1461486816406,297.1499938964844,293.1499938964844,0.1603281497955322,-3522.766357421875,304.14923095703125,0.946668028831482,0.2362055331468582,0.2241423577070236,293.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5578852891921997,0.050000000745058,0.2285731881856918,291.14666748046875,291.1499938964844,261.1352233886719,259.624267578125,279.51910400390625,293.44305419921875,291.1466064453125,1.0,0.1828116476535797,0.9609472155570984,0.9609472155570984,1.0,1.0,-0.814740777015686,0.3513780534267425,0.4633626937866211,0.1355167776346206,0.0,0.0,0.4735451638698578,24.975261688232425,25.0,-0.4181932210922241,-9541.4765625,65.31558227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11822509765625,307.5512084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9921875,18000.0,0.0,0.0,0.2143144607543945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4096535742282867,0.4096587002277374,-5.1053089009656105e-06,0.0,0.0002175019326386,0.0,0.0,21.45468139648437,0.0,0.0,0.0,0.3401996493339538,4.0,0.0,1.0
488400,293.1353454589844,297.1499938964844,293.1499938964844,0.0379941649734973,-1196.5811767578125,304.1482238769531,0.668838381767273,0.0839181467890739,0.076140709221363,293.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5578852891921997,0.050000000745058,0.0481859073042869,293.1742553710937,297.1499938964844,293.1499938964844,0.0875467583537101,-1601.395263671875,304.15203857421875,0.8022075891494751,0.1447296291589737,0.1018696874380111,293.1461486816406,297.1499938964844,293.1499938964844,0.1603281497955322,-3522.766357421875,304.14923095703125,0.946668028831482,0.2362055331468582,0.2241423577070236,293.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5578852891921997,0.050000000745058,0.2285731881856918,291.14666748046875,291.1499938964844,261.1352233886719,259.624267578125,279.51910400390625,293.44305419921875,291.1466064453125,1.0,0.1828116476535797,0.9609472155570984,0.9609472155570984,1.0,1.0,-0.814740777015686,0.3513780534267425,0.4633626937866211,0.1355167776346206,0.0,0.0,0.4735451638698578,24.975261688232425,25.0,-0.4181932210922241,-9541.4765625,65.31558227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11822509765625,307.5512084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9921875,18000.0,0.0,0.0,0.2143144607543945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4096535742282867,0.4096587002277374,-5.1053089009656105e-06,0.0,0.0002175019326386,0.0,0.0,21.45468139648437,0.0,0.0,0.0,0.3401996493339538,4.0,0.0,1.0
488460,293.1349792480469,297.1499938964844,293.1499938964844,0.0383793748915195,-1202.8746337890625,304.1481628417969,0.6701518893241882,0.0843650624155998,0.0765393450856208,293.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5579701662063599,0.050000000745058,0.0481853298842906,293.173583984375,297.1499938964844,293.1499938964844,0.0871837511658668,-1596.1500244140625,304.1519775390625,0.8014046549797058,0.1442555487155914,0.1015338525176048,293.1454772949219,297.1499938964844,293.1499938964844,0.1605254858732223,-3526.247802734375,304.149169921875,0.947143852710724,0.2364405393600464,0.2243590503931045,293.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5579701662063599,0.050000000745058,0.2285704612731933,291.1463317871094,291.1499938964844,261.1190185546875,259.6144104003906,279.51318359375,293.4429626464844,291.1462707519531,1.0,0.1828290671110153,0.9609777331352234,0.9609777331352234,1.0,1.0,-0.815072238445282,0.3514943122863769,0.4635778963565826,0.1356595456600189,0.0,0.0,0.4740597307682037,24.96522331237793,25.0,-0.4529201090335846,-9549.958984375,65.35320281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146240234375,307.5527038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.49609375,18000.0,0.0,0.0,0.2144857943058014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.410393625497818,0.4103987514972687,-5.108699042466469e-06,0.0,0.0002176758134737,0.0,0.0,21.515098571777344,0.0,0.0,0.0,0.340427428483963,4.0,0.0,1.0
488520,293.1349792480469,297.1499938964844,293.1499938964844,0.0383793748915195,-1202.8746337890625,304.1481628417969,0.6701518893241882,0.0843650624155998,0.0765393450856208,293.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5579701662063599,0.050000000745058,0.0481853298842906,293.173583984375,297.1499938964844,293.1499938964844,0.0871837511658668,-1596.1500244140625,304.1519775390625,0.8014046549797058,0.1442555487155914,0.1015338525176048,293.1454772949219,297.1499938964844,293.1499938964844,0.1605254858732223,-3526.247802734375,304.149169921875,0.947143852710724,0.2364405393600464,0.2243590503931045,293.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5579701662063599,0.050000000745058,0.2285704612731933,291.1463317871094,291.1499938964844,261.1190185546875,259.6144104003906,279.51318359375,293.4429626464844,291.1462707519531,1.0,0.1828290671110153,0.9609777331352234,0.9609777331352234,1.0,1.0,-0.815072238445282,0.3514943122863769,0.4635778963565826,0.1356595456600189,0.0,0.0,0.4740597307682037,24.96522331237793,25.0,-0.4529201090335846,-9549.958984375,65.35320281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146240234375,307.5527038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.49609375,18000.0,0.0,0.0,0.2144857943058014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.410393625497818,0.4103987514972687,-5.108699042466469e-06,0.0,0.0002176758134737,0.0,0.0,21.515098571777344,0.0,0.0,0.0,0.340427428483963,4.0,0.0,1.0
488580,293.1346130371094,297.1499938964844,293.1499938964844,0.0387738309800624,-1209.314453125,304.14813232421875,0.6714977025985718,0.08482226729393,0.0769471600651741,293.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5580596327781677,0.050000000745058,0.048184722661972,293.1728515625,297.1499938964844,293.1499938964844,0.0868393629789352,-1591.1763916015625,304.1518859863281,0.8006513714790344,0.1438064724206924,0.1012151986360549,293.1448059082031,297.1499938964844,293.1499938964844,0.1607383787631988,-3530.001708984375,304.14910888671875,0.9476526379585266,0.2366936951875686,0.2245927453041076,293.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5580596327781677,0.050000000745058,0.2285675853490829,291.14599609375,291.1499938964844,261.1024475097656,259.6042785644531,279.5069580078125,293.44287109375,291.1459350585937,1.0,0.1828514486551284,0.9610082507133484,0.9610082507133484,1.0,1.0,-0.8154554963111877,0.3516354560852051,0.463820070028305,0.135807991027832,0.0,0.0,0.474620908498764,24.954818725585938,25.0,-0.4832431077957153,-9559.2626953125,65.39840698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1106872558594,307.55426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.962890625,18000.0,0.0,0.0,0.2146757841110229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4112028777599334,0.4112080037593841,-5.112417966302019e-06,0.0,0.0002178686263505,0.0,0.0,21.581317901611328,0.0,0.0,0.0,0.3406767547130584,4.0,0.0,1.0
488640,293.1346130371094,297.1499938964844,293.1499938964844,0.0387738309800624,-1209.314453125,304.14813232421875,0.6714977025985718,0.08482226729393,0.0769471600651741,293.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5580596327781677,0.050000000745058,0.048184722661972,293.1728515625,297.1499938964844,293.1499938964844,0.0868393629789352,-1591.1763916015625,304.1518859863281,0.8006513714790344,0.1438064724206924,0.1012151986360549,293.1448059082031,297.1499938964844,293.1499938964844,0.1607383787631988,-3530.001708984375,304.14910888671875,0.9476526379585266,0.2366936951875686,0.2245927453041076,293.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5580596327781677,0.050000000745058,0.2285675853490829,291.14599609375,291.1499938964844,261.1024475097656,259.6042785644531,279.5069580078125,293.44287109375,291.1459350585937,1.0,0.1828514486551284,0.9610082507133484,0.9610082507133484,1.0,1.0,-0.8154554963111877,0.3516354560852051,0.463820070028305,0.135807991027832,0.0,0.0,0.474620908498764,24.954818725585938,25.0,-0.4832431077957153,-9559.2626953125,65.39840698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1106872558594,307.55426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.962890625,18000.0,0.0,0.0,0.2146757841110229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4112028777599334,0.4112080037593841,-5.112417966302019e-06,0.0,0.0002178686263505,0.0,0.0,21.581317901611328,0.0,0.0,0.0,0.3406767547130584,4.0,0.0,1.0
488700,293.1344299316406,297.1499938964844,293.1499938964844,0.0389748662710189,-1212.594970703125,304.1481018066406,0.6721838712692261,0.0850551202893257,0.0771548673510551,293.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.5581062436103821,0.050000000745058,0.0481844097375869,293.1724853515625,297.1499938964844,293.1499938964844,0.0866751670837402,-1588.8060302734375,304.15185546875,0.8002961874008179,0.1435926258563995,0.1010632365942001,293.1444702148437,297.1499938964844,293.1499938964844,0.1608512848615646,-3531.991943359375,304.1490478515625,0.9479206204414368,0.2368277907371521,0.2247166633605957,293.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.5581062436103821,0.050000000745058,0.2285660803318023,291.14581298828125,291.1499938964844,261.093994140625,259.5990905761719,279.50372314453125,293.4428100585937,291.145751953125,1.0,0.1828647404909134,0.9610235095024108,0.9610235095024108,1.0,1.0,-0.8156689405441284,0.3517164587974548,0.4639524817466736,0.135884627699852,0.0,0.0,0.4749215245246887,24.949466705322266,25.0,-0.4969308376312256,-9564.265625,65.42420196533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1085510253906,307.5550842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6875,18000.0,0.0,0.0,0.2147789448499679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4116372466087341,0.4116423726081848,-5.114419764140621e-06,0.0,0.0002179733273806,0.0,0.0,21.616928100585938,0.0,0.0,0.0,0.3408106565475464,4.0,0.0,1.0
488760,293.1342163085937,297.1499938964844,293.1499938964844,0.0391779690980911,-1215.908203125,304.1480712890625,0.6728772521018982,0.0852902829647064,0.0773646384477615,293.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5581539273262024,0.050000000745058,0.048184085637331,293.1720886230469,297.1499938964844,293.1499938964844,0.0865154191851615,-1586.50048828125,304.1517944335937,0.7999529838562012,0.1433847546577453,0.1009153947234153,293.1441345214844,297.1499938964844,293.1499938964844,0.1609677076339721,-3534.04345703125,304.1490173339844,0.9481959939002992,0.2369659841060638,0.2248444259166717,293.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5581539273262024,0.050000000745058,0.2285645604133606,291.1456298828125,291.1499938964844,261.0854187011719,259.5937805175781,279.5004272460937,293.4427490234375,291.14556884765625,1.0,0.1828792095184326,0.9610374569892884,0.9610374569892884,1.0,1.0,-0.815894365310669,0.3518032431602478,0.4640911221504211,0.1359624713659286,0.0,0.0,0.4752331674098968,24.94403839111328,25.0,-0.5083069205284119,-9569.466796875,65.45176696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063232421875,307.555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.400390625,18000.0,0.0,0.0,0.214886724948883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4120882451534271,0.4120933711528778,-5.116501597512979e-06,0.0,0.0002180827141273,0.0,0.0,21.653947830200195,0.0,0.0,0.0,0.3409498035907745,4.0,0.0,1.0
488820,293.1339111328125,297.1499938964844,293.1499938964844,0.0395288988947868,-1221.6309814453125,304.1480407714844,0.6740756034851074,0.0856963619589805,0.0777269303798675,293.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5582377314567566,0.050000000745058,0.0481835193932056,293.17138671875,297.1499938964844,293.1499938964844,0.0862564221024513,-1582.7640380859375,304.1517333984375,0.7994034290313721,0.1430481672286987,0.1006756648421287,293.1435241699219,297.1499938964844,293.1499938964844,0.1611753553152084,-3537.701171875,304.1489562988281,0.9486843347549438,0.2372122853994369,0.2250723093748092,293.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5582377314567566,0.050000000745058,0.2285618633031845,291.1452941894531,291.1499938964844,261.070556640625,259.58453369140625,279.4946594238281,293.442626953125,291.1452331542969,1.0,0.1829070597887039,0.9610611796379088,0.9610611796379088,1.0,1.0,-0.8163110613822937,0.3519668877124786,0.464344173669815,0.1360983997583389,0.0,0.0,0.4757940173149109,24.93460464477539,25.0,-0.5253965258598328,-9578.865234375,65.50358581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1023254394531,307.5574035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.904296875,18000.0,0.0,0.0,0.2150832712650299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4129017889499664,0.4129069149494171,-5.120267815073021e-06,0.0,0.0002182821772294,0.0,0.0,21.720861434936523,0.0,0.0,0.0,0.3412009477615356,4.0,0.0,1.0
488880,293.13385009765625,297.1499938964844,293.1499938964844,0.0395915135741233,-1222.65185546875,304.1480407714844,0.6742894649505615,0.0857687890529632,0.0777915567159652,293.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5582528710365295,0.050000000745058,0.0481834150850772,293.1712646484375,297.1499938964844,293.1499938964844,0.0862124115228653,-1582.1292724609375,304.1517028808594,0.7993109822273254,0.1429910212755203,0.1006349176168441,293.1434326171875,297.1499938964844,293.1499938964844,0.1612132340669632,-3538.368408203125,304.14892578125,0.9487730264663696,0.2372572124004364,0.2251138985157013,293.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5582528710365295,0.050000000745058,0.2285613715648651,291.1452331542969,291.1499938964844,261.0679016113281,259.5828857421875,279.4935913085937,293.442626953125,291.1451721191406,1.0,0.1829123944044113,0.961065411567688,0.961065411567688,1.0,1.0,-0.8163889050483704,0.3519978523254394,0.4643910825252533,0.136122852563858,0.0,0.0,0.4758970141410827,24.93291664123535,25.0,-0.5278111696243286,-9580.5966796875,65.51337432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015930175781,307.55767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.81640625,18000.0,0.0,0.0,0.21511971950531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4130514562129974,0.4130565524101257,-5.120962214277824e-06,0.0,0.0002183191681979,0.0,0.0,21.733190536499023,0.0,0.0,0.0,0.3412471711635589,4.0,0.0,1.0
488940,293.1334533691406,297.1499938964844,293.1499938964844,0.0400139987468719,-1229.538330078125,304.1479797363281,0.6757323741912842,0.0862572714686393,0.0782274901866912,293.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5583561658859253,0.050000000745058,0.0481827147305011,293.1704406738281,297.1499938964844,293.1499938964844,0.0859303995966911,-1578.0633544921875,304.151611328125,0.798725426197052,0.1426252722740173,0.1003738492727279,293.1427307128906,297.1499938964844,293.1499938964844,0.1614745706319809,-3542.96875,304.1488647460937,0.9493823051452636,0.2375668734312057,0.225400760769844,293.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5583561658859253,0.050000000745058,0.22855806350708,291.1448669433594,291.1499938964844,261.04986572265625,259.571533203125,279.4864196777344,293.4424743652344,291.1448059082031,1.0,0.1829510331153869,0.9610933065414428,0.9610933065414428,1.0,1.0,-0.8169382214546204,0.3522188663482666,0.4647193849086761,0.136288970708847,0.0,0.0,0.4766120910644531,24.9215030670166,25.0,-0.5412236452102661,-9592.658203125,65.58316040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0965270996094,307.5595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.212890625,18000.0,0.0,0.0,0.2153753489255905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4140926003456116,0.4140977263450622,-5.125805273564765e-06,0.0,0.0002185785997426,0.0,0.0,21.81910514831543,0.0,0.0,0.0,0.341569036245346,4.0,0.0,1.0
489000,293.1334533691406,297.1499938964844,293.1499938964844,0.0400139987468719,-1229.538330078125,304.1479797363281,0.6757323741912842,0.0862572714686393,0.0782274901866912,293.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5583561658859253,0.050000000745058,0.0481827147305011,293.1704406738281,297.1499938964844,293.1499938964844,0.0859303995966911,-1578.0633544921875,304.151611328125,0.798725426197052,0.1426252722740173,0.1003738492727279,293.1427307128906,297.1499938964844,293.1499938964844,0.1614745706319809,-3542.96875,304.1488647460937,0.9493823051452636,0.2375668734312057,0.225400760769844,293.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5583561658859253,0.050000000745058,0.22855806350708,291.1448669433594,291.1499938964844,261.04986572265625,259.571533203125,279.4864196777344,293.4424743652344,291.1448059082031,1.0,0.1829510331153869,0.9610933065414428,0.9610933065414428,1.0,1.0,-0.8169382214546204,0.3522188663482666,0.4647193849086761,0.136288970708847,0.0,0.0,0.4766120910644531,24.9215030670166,25.0,-0.5412236452102661,-9592.658203125,65.58316040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0965270996094,307.5595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.212890625,18000.0,0.0,0.0,0.2153753489255905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4140926003456116,0.4140977263450622,-5.125805273564765e-06,0.0,0.0002185785997426,0.0,0.0,21.81910514831543,0.0,0.0,0.0,0.341569036245346,4.0,0.0,1.0
489060,293.133056640625,297.1499938964844,293.1499938964844,0.0404454469680786,-1236.56884765625,304.14794921875,0.6772056818008423,0.0867558419704437,0.0786725133657455,293.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5584636926651001,0.050000000745058,0.0481819882988929,293.1695251464844,297.1499938964844,293.1499938964844,0.0856709629297256,-1574.3250732421875,304.1515197753906,0.7982004880905151,0.1422895193099975,0.1001336202025413,293.1420288085937,297.1499938964844,293.1499938964844,0.1617524474859237,-3547.857666015625,304.1487731933594,0.950024664402008,0.2378958910703659,0.225705862045288,293.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5584636926651001,0.050000000745058,0.2285546213388443,291.1444702148437,291.1499938964844,261.03125,259.5596618652344,279.4788513183594,293.4423217773437,291.1444091796875,1.0,0.1829955279827118,0.9611185789108276,0.9611185789108276,1.0,1.0,-0.8175451755523682,0.3524674475193023,0.4650777280330658,0.1364615261554718,0.0,0.0,0.4773817658424377,24.90984916687012,25.0,-0.5473083257675171,-9605.720703125,65.66168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09112548828125,307.5616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.59765625,18000.0,0.0,0.0,0.2156559228897094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4152175188064575,0.4152226746082306,-5.131063971930416e-06,0.0,0.0002188633516198,0.0,0.0,21.912242889404297,0.0,0.0,0.0,0.3419172465801239,4.0,0.0,1.0
489120,293.133056640625,297.1499938964844,293.1499938964844,0.0404454469680786,-1236.56884765625,304.14794921875,0.6772056818008423,0.0867558419704437,0.0786725133657455,293.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5584636926651001,0.050000000745058,0.0481819882988929,293.1695251464844,297.1499938964844,293.1499938964844,0.0856709629297256,-1574.3250732421875,304.1515197753906,0.7982004880905151,0.1422895193099975,0.1001336202025413,293.1420288085937,297.1499938964844,293.1499938964844,0.1617524474859237,-3547.857666015625,304.1487731933594,0.950024664402008,0.2378958910703659,0.225705862045288,293.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5584636926651001,0.050000000745058,0.2285546213388443,291.1444702148437,291.1499938964844,261.03125,259.5596618652344,279.4788513183594,293.4423217773437,291.1444091796875,1.0,0.1829955279827118,0.9611185789108276,0.9611185789108276,1.0,1.0,-0.8175451755523682,0.3524674475193023,0.4650777280330658,0.1364615261554718,0.0,0.0,0.4773817658424377,24.90984916687012,25.0,-0.5473083257675171,-9605.720703125,65.66168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09112548828125,307.5616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.59765625,18000.0,0.0,0.0,0.2156559228897094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4152175188064575,0.4152226746082306,-5.131063971930416e-06,0.0,0.0002188633516198,0.0,0.0,21.912242889404297,0.0,0.0,0.0,0.3419172465801239,4.0,0.0,1.0
489180,293.1326904296875,297.1499938964844,293.1499938964844,0.040885079652071,-1243.7313232421875,304.1478881835937,0.6787062883377075,0.0872638672590255,0.0791259333491325,293.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.558574914932251,0.050000000745058,0.0481812395155429,293.1686096191406,297.1499938964844,293.1499938964844,0.0854319930076599,-1570.8839111328125,304.1513977050781,0.7977306246757507,0.1419808864593505,0.0999123305082321,293.1413269042969,297.1499938964844,293.1499938964844,0.1620450615882873,-3553.002685546875,304.1487121582031,0.950695812702179,0.2382421344518661,0.2260272800922393,293.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.558574914932251,0.050000000745058,0.2285510599613189,291.1440734863281,291.1499938964844,261.0119934082031,259.5472412109375,279.470947265625,293.4421691894531,291.1440124511719,1.0,0.1830454021692276,0.9611438512802124,0.9611438512802124,1.0,1.0,-0.8182043433189392,0.3527410924434662,0.4654632210731506,0.1366398483514785,0.0,0.0,0.4781998693943023,24.898006439208984,25.0,-0.5490266680717468,-9619.7060546875,65.74817657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0854797363281,307.5638732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.978515625,18000.0,0.0,0.0,0.2159597128629684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.416418045759201,0.4164231717586517,-5.1367028390814085e-06,0.0,0.0002191716484958,0.0,0.0,22.01198387145996,0.0,0.0,0.0,0.3422894179821014,4.0,0.0,1.0
489240,293.1326904296875,297.1499938964844,293.1499938964844,0.040885079652071,-1243.7313232421875,304.1478881835937,0.6787062883377075,0.0872638672590255,0.0791259333491325,293.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.558574914932251,0.050000000745058,0.0481812395155429,293.1686096191406,297.1499938964844,293.1499938964844,0.0854319930076599,-1570.8839111328125,304.1513977050781,0.7977306246757507,0.1419808864593505,0.0999123305082321,293.1413269042969,297.1499938964844,293.1499938964844,0.1620450615882873,-3553.002685546875,304.1487121582031,0.950695812702179,0.2382421344518661,0.2260272800922393,293.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.558574914932251,0.050000000745058,0.2285510599613189,291.1440734863281,291.1499938964844,261.0119934082031,259.5472412109375,279.470947265625,293.4421691894531,291.1440124511719,1.0,0.1830454021692276,0.9611438512802124,0.9611438512802124,1.0,1.0,-0.8182043433189392,0.3527410924434662,0.4654632210731506,0.1366398483514785,0.0,0.0,0.4781998693943023,24.898006439208984,25.0,-0.5490266680717468,-9619.7060546875,65.74817657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0854797363281,307.5638732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.978515625,18000.0,0.0,0.0,0.2159597128629684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.416418045759201,0.4164231717586517,-5.1367028390814085e-06,0.0,0.0002191716484958,0.0,0.0,22.01198387145996,0.0,0.0,0.0,0.3422894179821014,4.0,0.0,1.0
489300,293.1324768066406,297.1499938964844,293.1499938964844,0.0411085039377212,-1247.3712158203125,304.1478576660156,0.6794685125350952,0.0875219777226448,0.079356350004673,293.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.558631956577301,0.050000000745058,0.0481808558106422,293.16815185546875,297.1499938964844,293.1499938964844,0.0853213891386985,-1569.2921142578125,304.1513671875,0.7975194454193115,0.1418380439281463,0.0998098775744438,293.1409606933594,297.1499938964844,293.1499938964844,0.162197858095169,-3555.688232421875,304.1486511230469,0.9510437846183776,0.2384228259325027,0.226195141673088,293.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.558631956577301,0.050000000745058,0.2285492271184921,291.14385986328125,291.1499938964844,261.0021057128906,259.540771484375,279.4668273925781,293.4421081542969,291.1438293457031,1.0,0.1830727458000183,0.9611564874649048,0.9611564874649048,1.0,1.0,-0.8185567259788513,0.3528887331485748,0.4656679928302765,0.1367319077253341,0.0,0.0,0.478630781173706,24.89203834533692,25.0,-0.5476391315460205,-9627.1083984375,65.79496002197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0825500488281,307.5650939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.66796875,18000.0,0.0,0.0,0.2161221504211425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4170520901679992,0.4170572161674499,-5.139693712408189e-06,0.0,0.0002193365071434,0.0,0.0,22.06481170654297,0.0,0.0,0.0,0.342486172914505,4.0,0.0,1.0
489360,293.1322937011719,297.1499938964844,293.1499938964844,0.0413337983191013,-1251.04150390625,304.1478576660156,0.6802365779876709,0.0877822190523147,0.0795887187123298,293.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.558689534664154,0.050000000745058,0.0481804646551609,293.1676940917969,297.1499938964844,293.1499938964844,0.0852151364088058,-1567.7630615234375,304.1513061523437,0.797319769859314,0.1417006403207779,0.0997114405035972,293.1405944824219,297.1499938964844,293.1499938964844,0.1623540818691253,-3558.432861328125,304.14862060546875,0.9513978362083436,0.238607570528984,0.2263668328523636,293.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.558689534664154,0.050000000745058,0.2285473942756652,291.1436767578125,291.1499938964844,260.9920654296875,259.5341796875,279.4626159667969,293.4420166015625,291.14361572265625,1.0,0.1831013858318328,0.9611671566963196,0.9611671566963196,1.0,1.0,-0.8189208507537842,0.3530419468879699,0.4658789038658142,0.136825293302536,0.0,0.0,0.4790729880332947,24.886075973510746,25.0,-0.5415018200874329,-9634.732421875,65.84362030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0795593261719,307.5663452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.35546875,18000.0,0.0,0.0,0.2162903398275375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4177043437957763,0.4177094995975494,-5.14277735419455e-06,0.0,0.0002195071865571,0.0,0.0,22.119258880615234,0.0,0.0,0.0,0.3426887691020965,4.0,0.0,1.0
489420,293.1319580078125,297.1499938964844,293.1499938964844,0.04172158613801,-1257.3592529296875,304.1477966308594,0.6815572381019592,0.088230088353157,0.0799887552857399,293.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5587888360023499,0.050000000745058,0.0481797978281974,293.1668701171875,297.1499938964844,293.1499938964844,0.0850463807582855,-1565.335693359375,304.1512145996094,0.7970117330551147,0.1414835005998611,0.0995550975203514,293.1399841308594,297.1499938964844,293.1499938964844,0.1626288592815399,-3563.258056640625,304.1485595703125,0.9520161151885986,0.2389324009418487,0.22666896879673,293.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5587888360023499,0.050000000745058,0.228544220328331,291.1433410644531,291.1499938964844,260.9745483398437,259.5225830078125,279.4552307128906,293.4418640136719,291.143310546875,1.0,0.1831535995006561,0.9611852765083312,0.9611852765083312,1.0,1.0,-0.819571316242218,0.3533172905445099,0.4662540256977081,0.1369880884885788,0.0,0.0,0.4798544943332672,24.875974655151367,25.0,-0.5259684324264526,-9648.2822265625,65.93138122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07440185546875,307.56866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.841796875,18000.0,0.0,0.0,0.2165919691324234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4188609421253204,0.4188660979270935,-5.148269337951206e-06,0.0,0.0002198133151978,0.0,0.0,22.216079711914062,0.0,0.0,0.0,0.3430484235286712,4.0,0.0,1.0
489480,293.13189697265625,297.1499938964844,293.1499938964844,0.0417905375361442,-1258.482666015625,304.1477966308594,0.6817919611930847,0.0883097201585769,0.0800599008798599,293.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5588065981864929,0.050000000745058,0.0481796786189079,293.1667175292969,297.1499938964844,293.1499938964844,0.0850182995200157,-1564.931884765625,304.15118408203125,0.7969619035720825,0.1414477378129959,0.0995290875434875,293.139892578125,297.1499938964844,293.1499938964844,0.1626784205436706,-3564.128173828125,304.1485290527344,0.95212721824646,0.2389910072088241,0.2267234921455383,293.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5588065981864929,0.050000000745058,0.2285436391830444,291.143310546875,291.1499938964844,260.9714050292969,259.5204772949219,279.4538879394531,293.4418640136719,291.14324951171875,1.0,0.1831632554531097,0.9611884355545044,0.9611884355545044,1.0,1.0,-0.8196901082992554,0.3533677458763122,0.4663223326206207,0.1370173394680023,0.0,0.0,0.4799958765506744,24.874187469482425,25.0,-0.5230795741081238,-9650.7451171875,65.94749450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.073486328125,307.569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.75390625,18000.0,0.0,0.0,0.2166471034288406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.419070690870285,0.4190758466720581,-5.149268417881103e-06,0.0,0.0002198692673118,0.0,0.0,22.23367500305176,0.0,0.0,0.0,0.3431137204170227,4.0,0.0,1.0
489540,293.13153076171875,297.1499938964844,293.1499938964844,0.0422542430460453,-1266.0386962890625,304.14776611328125,0.6833717823028564,0.0888451859354972,0.0805383920669555,293.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.558928906917572,0.050000000745058,0.0481788553297519,293.1656799316406,297.1499938964844,293.1499938964844,0.0848491787910461,-1562.5029296875,304.1510925292969,0.7966805100440979,0.1412370949983596,0.0993724912405014,293.1391906738281,297.1499938964844,293.1499938964844,0.1630170494318008,-3570.0703125,304.1484680175781,0.9528858065605164,0.2393910735845565,0.2270959317684173,293.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.558928906917572,0.050000000745058,0.2285397350788116,291.1429443359375,291.1499938964844,260.95001220703125,259.50604248046875,279.4447631835937,293.4416809082031,291.14288330078125,1.0,0.1832308769226074,0.961209774017334,0.961209774017334,1.0,1.0,-0.8205177187919617,0.3537208139896393,0.4667969048023224,0.1372178494930267,0.0,0.0,0.48096564412117,24.8619384765625,25.0,-0.5210722088813782,-9667.7568359375,66.06016540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672912597656,307.57208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.15625,18000.0,0.0,0.0,0.2170287817716598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4205115437507629,0.420516699552536,-5.156149654794717e-06,0.0,0.0002202566247433,0.0,0.0,22.35482788085937,0.0,0.0,0.0,0.3435626029968261,4.0,0.0,1.0
489600,293.13153076171875,297.1499938964844,293.1499938964844,0.0422542430460453,-1266.0386962890625,304.14776611328125,0.6833717823028564,0.0888451859354972,0.0805383920669555,293.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.558928906917572,0.050000000745058,0.0481788553297519,293.1656799316406,297.1499938964844,293.1499938964844,0.0848491787910461,-1562.5029296875,304.1510925292969,0.7966805100440979,0.1412370949983596,0.0993724912405014,293.1391906738281,297.1499938964844,293.1499938964844,0.1630170494318008,-3570.0703125,304.1484680175781,0.9528858065605164,0.2393910735845565,0.2270959317684173,293.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.558928906917572,0.050000000745058,0.2285397350788116,291.1429443359375,291.1499938964844,260.95001220703125,259.50604248046875,279.4447631835937,293.4416809082031,291.14288330078125,1.0,0.1832308769226074,0.961209774017334,0.961209774017334,1.0,1.0,-0.8205177187919617,0.3537208139896393,0.4667969048023224,0.1372178494930267,0.0,0.0,0.48096564412117,24.8619384765625,25.0,-0.5210722088813782,-9667.7568359375,66.06016540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672912597656,307.57208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.15625,18000.0,0.0,0.0,0.2170287817716598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4205115437507629,0.420516699552536,-5.156149654794717e-06,0.0,0.0002202566247433,0.0,0.0,22.35482788085937,0.0,0.0,0.0,0.3435626029968261,4.0,0.0,1.0
489660,293.1311340332031,297.1499938964844,293.1499938964844,0.0427263416349887,-1273.7359619140625,304.1477355957031,0.6849849820137024,0.0893905609846115,0.081024944782257,293.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5590631365776062,0.050000000745058,0.0481779538094997,293.1644287109375,297.1499938964844,293.1499938964844,0.0847273021936416,-1560.761962890625,304.15093994140625,0.7965313792228699,0.1410941481590271,0.0992588698863983,293.13848876953125,297.1499938964844,293.1499938964844,0.1633727103471756,-3576.31103515625,304.1483764648437,0.9536845088005066,0.2398092150688171,0.2274848669767379,293.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5590631365776062,0.050000000745058,0.228535458445549,291.1424255371094,291.1499938964844,260.9239501953125,259.4876403808594,279.4337463378906,293.4414978027344,291.142333984375,1.0,0.1833050549030304,0.9612274169921876,0.9612274169921876,1.0,1.0,-0.8214258551597595,0.3541101813316345,0.4673156440258026,0.1374327838420868,0.0,0.0,0.4820069074630737,24.84844398498535,25.0,-0.8213046193122864,-9686.515625,66.18389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0609130859375,307.5750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.37109375,18000.0,0.0,0.0,0.217437207698822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4220471680164337,0.4220523536205292,-5.163482910575112e-06,0.0,0.0002206711214967,0.0,0.0,22.48435401916504,0.0,0.0,0.0,0.3440415561199188,4.0,0.0,1.0
