time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489720,293.1311340332031,297.1499938964844,293.1499938964844,0.0427263416349887,-1273.7359619140625,304.1477355957031,0.6849849820137024,0.0893905609846115,0.081024944782257,293.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5590631365776062,0.050000000745058,0.0481779538094997,293.1644287109375,297.1499938964844,293.1499938964844,0.0847273021936416,-1560.761962890625,304.15093994140625,0.7965313792228699,0.1410941481590271,0.0992588698863983,293.13848876953125,297.1499938964844,293.1499938964844,0.1633727103471756,-3576.31103515625,304.1483764648437,0.9536845088005066,0.2398092150688171,0.2274848669767379,293.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5590631365776062,0.050000000745058,0.228535458445549,291.1424255371094,291.1499938964844,260.9239501953125,259.4876403808594,279.4337463378906,293.4414978027344,291.142333984375,1.0,0.1833050549030304,0.9612274169921876,0.9612274169921876,1.0,1.0,-0.8214258551597595,0.3541101813316345,0.4673156440258026,0.1374327838420868,0.0,0.0,0.4820069074630737,24.84844398498535,25.0,-0.8213046193122864,-9686.515625,66.18389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0609130859375,307.5750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.37109375,18000.0,0.0,0.0,0.217437207698822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4220471680164337,0.4220523536205292,-5.163482910575112e-06,0.0,0.0002206711214967,0.0,0.0,22.48435401916504,0.0,0.0,0.0,0.3440415561199188,4.0,0.0,1.0
489780,293.1307373046875,297.1499938964844,293.1499938964844,0.0432130619883537,-1281.6837158203125,304.1476745605469,0.6866490840911865,0.0899507626891136,0.081523597240448,293.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5592145919799805,0.050000000745058,0.0481769368052482,293.1629638671875,297.1499938964844,293.1499938964844,0.0846661701798439,-1559.90966796875,304.1507263183594,0.7965466380119324,0.1410270482301712,0.0991974174976348,293.13775634765625,297.1499938964844,293.1499938964844,0.1637547016143798,-3583.0234375,304.1482849121094,0.9545353055000304,0.2402492314577102,0.2278932631015777,293.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5592145919799805,0.050000000745058,0.2285306453704834,291.141357421875,291.1499938964844,260.8897399902344,259.4622802734375,279.419189453125,293.4412841796875,291.1411437988281,1.0,0.1833866536617279,0.961245059967041,0.961245059967041,1.0,1.0,-0.8224336504936218,0.3545438051223755,0.4678898453712463,0.1376677006483078,0.0,0.0,0.4832303524017334,24.83303451538086,25.0,-1.6272087097167969,-9708.376953125,66.3208236694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0539245605469,307.5783996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.552734375,18000.0,0.0,0.0,0.2178779989480972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4238020181655884,0.4238072037696838,-5.17169473823742e-06,0.0,0.0002211184764746,0.0,0.0,22.63224220275879,0.0,0.0,0.0,0.3445876240730285,4.0,0.0,1.0
489840,293.1307373046875,297.1499938964844,293.1499938964844,0.0432130619883537,-1281.6837158203125,304.1476745605469,0.6866490840911865,0.0899507626891136,0.081523597240448,293.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5592145919799805,0.050000000745058,0.0481769368052482,293.1629638671875,297.1499938964844,293.1499938964844,0.0846661701798439,-1559.90966796875,304.1507263183594,0.7965466380119324,0.1410270482301712,0.0991974174976348,293.13775634765625,297.1499938964844,293.1499938964844,0.1637547016143798,-3583.0234375,304.1482849121094,0.9545353055000304,0.2402492314577102,0.2278932631015777,293.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5592145919799805,0.050000000745058,0.2285306453704834,291.141357421875,291.1499938964844,260.8897399902344,259.4622802734375,279.419189453125,293.4412841796875,291.1411437988281,1.0,0.1833866536617279,0.961245059967041,0.961245059967041,1.0,1.0,-0.8224336504936218,0.3545438051223755,0.4678898453712463,0.1376677006483078,0.0,0.0,0.4832303524017334,24.83303451538086,25.0,-1.6272087097167969,-9708.376953125,66.3208236694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0539245605469,307.5783996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.552734375,18000.0,0.0,0.0,0.2178779989480972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4238020181655884,0.4238072037696838,-5.17169473823742e-06,0.0,0.0002211184764746,0.0,0.0,22.63224220275879,0.0,0.0,0.0,0.3445876240730285,4.0,0.0,1.0
489900,293.1305236816406,297.1499938964844,293.1499938964844,0.0434634126722812,-1285.7767333984375,304.14764404296875,0.687505304813385,0.0902380868792533,0.0817789435386657,293.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5592974424362183,0.050000000745058,0.0481763817369937,293.1621398925781,297.1499938964844,293.1499938964844,0.0846597328782081,-1559.8359375,304.1506042480469,0.7966198325157166,0.1410230994224548,0.0991873294115066,293.1373596191406,297.1499938964844,293.1499938964844,0.1639573127031326,-3586.5869140625,304.1482238769531,0.9549835324287416,0.2404792308807373,0.2281064093112945,293.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5592974424362183,0.050000000745058,0.2285280078649521,291.1405639648437,291.1499938964844,260.8697204589844,259.4471435546875,279.4106140136719,293.441162109375,291.1402893066406,1.0,0.1834306865930557,0.9612538814544678,0.9612538814544678,1.0,1.0,-0.8229799866676331,0.354779303073883,0.46820068359375,0.137794017791748,0.0,0.0,0.4839446246623993,24.824546813964844,25.0,-2.024487972259521,-9720.8505859375,66.39496612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0499267578125,307.5804748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.171875,18000.0,0.0,0.0,0.2181147634983062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4248210191726684,0.4248262047767639,-5.176409558771411e-06,0.0,0.0002213587576989,0.0,0.0,22.718158721923828,0.0,0.0,0.0,0.3449039161205292,4.0,0.0,1.0
489960,293.1302795410156,297.1499938964844,293.1499938964844,0.0437183827161788,-1289.9478759765625,304.1476135253906,0.6883782744407654,0.0905305296182632,0.0820386484265327,293.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.5593849420547485,0.050000000745058,0.0481757968664169,293.1612854003906,297.1499938964844,293.1499938964844,0.0846678093075752,-1559.973388671875,304.1504821777344,0.7967337965965271,0.1410374343395233,0.0991899892687797,293.1369934082031,297.1499938964844,293.1499938964844,0.1641668975353241,-3590.273681640625,304.1481628417969,0.9554468989372252,0.2407160997390747,0.228325754404068,293.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.5593849420547485,0.050000000745058,0.22852523624897,291.1396484375,291.1499938964844,260.847900390625,259.4304504394531,279.4012451171875,293.4410095214844,291.1393737792969,1.0,0.1834768503904342,0.9612600803375244,0.9612600803375244,1.0,1.0,-0.8235540390014648,0.3550269603729248,0.4685271084308624,0.1379261463880539,0.0,0.0,0.4847265779972076,24.81556701660156,25.0,-2.3465800285339355,-9734.3603515625,66.47285461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0455017089844,307.5827941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.61328125,18000.0,0.0,0.0,0.2183639258146286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4259423315525055,0.4259475171566009,-5.18160550200264e-06,0.0,0.0002216116263298,0.0,0.0,22.81294631958008,0.0,0.0,0.0,0.3452520370483398,4.0,0.0,1.0
490020,293.1298522949219,297.1499938964844,293.1499938964844,0.0441639125347137,-1297.2420654296875,304.1475524902344,0.6899075508117676,0.0910416394472122,0.0824921131134033,293.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5595452189445496,0.050000000745058,0.0481747239828109,293.1597595214844,297.1499938964844,293.1499938964844,0.0847165808081626,-1560.7156982421875,304.1502685546875,0.7970280051231384,0.1411067843437194,0.0992258414626121,293.13629150390625,297.1499938964844,293.1499938964844,0.1645403057336807,-3596.84130859375,304.1480712890625,0.9562740325927734,0.2411370128393173,0.2287152260541916,293.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5595452189445496,0.050000000745058,0.2285201400518417,291.1379699707031,291.1499938964844,260.8067321777344,259.3985595703125,279.38348388671875,293.440673828125,291.1376647949219,1.0,0.1835609823465347,0.9612706303596495,0.9612706303596495,1.0,1.0,-0.8246013522148132,0.3554791510105133,0.4691221714019775,0.1381662636995315,0.0,0.0,0.4862246811389923,24.7990951538086,25.0,-2.721592426300049,-9759.81640625,66.6150131225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03662109375,307.5872497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17980.75390625,18000.0,0.0,0.0,0.2188238650560379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4281092584133148,0.4281144738197326,-5.19173181601218e-06,0.0,0.0002220784081146,0.0,0.0,22.99708366394043,0.0,0.0,0.0,0.3459261655807495,4.0,0.0,1.0
490080,293.1297912597656,297.1499938964844,293.1499938964844,0.0442442186176776,-1298.5574951171875,304.14752197265625,0.6901838183403015,0.0911338031291961,0.0825738534331321,293.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.559575080871582,0.050000000745058,0.0481745228171348,293.1594543457031,297.1499938964844,293.1499938964844,0.0847299396991729,-1560.91552734375,304.15020751953125,0.7970936298370361,0.1411251276731491,0.0992364436388015,293.1361694335937,297.1499938964844,293.1499938964844,0.1646085530519485,-3598.041259765625,304.1480407714844,0.9564254283905028,0.2412138730287552,0.2287863194942474,293.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.559575080871582,0.050000000745058,0.2285192012786865,291.1376647949219,291.1499938964844,260.7989807128906,259.3924865722656,279.3800964355469,293.44061279296875,291.1373596191406,1.0,0.1835766434669494,0.9612724781036376,0.9612724781036376,1.0,1.0,-0.8247960805892944,0.3555633127689361,0.4692327976226806,0.1382108330726623,0.0,0.0,0.4865122735500335,24.79602813720703,25.0,-2.7672243118286133,-9764.640625,66.6414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03485107421875,307.5881042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17980.234375,18000.0,0.0,0.0,0.2189105898141861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4285279810428619,0.4285331666469574,-5.193703600525623e-06,0.0,0.0002221664180979,0.0,0.0,23.03281784057617,0.0,0.0,0.0,0.3460566401481628,4.0,0.0,1.0
490140,293.12921142578125,297.1499938964844,293.1499938964844,0.044792253524065,-1307.539794921875,304.1474304199219,0.6920723915100098,0.0917633697390556,0.0831319317221641,293.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5597846508026123,0.050000000745058,0.0481731258332729,293.157470703125,297.1499938964844,293.1499938964844,0.0848500952124595,-1562.6981201171875,304.14996337890625,0.7976222038269043,0.1412874162197113,0.09933552891016,293.13525390625,297.1499938964844,293.1499938964844,0.1650800257921219,-3606.328125,304.1479187011719,0.9574735760688782,0.2417454421520233,0.229277953505516,293.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5597846508026123,0.050000000745058,0.2285125702619552,291.13555908203125,291.1499938964844,260.74346923828125,259.348876953125,279.3560791015625,293.44012451171875,291.1352233886719,1.0,0.1836868971586227,0.961284875869751,0.961284875869751,1.0,1.0,-0.8261651396751404,0.3561549782752991,0.4700101912021637,0.1385237127542495,0.0,0.0,0.4885884523391723,24.774559020996094,25.0,-2.9474992752075195,-9799.1083984375,66.82784271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.021484375,307.59393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.673828125,18000.0,0.0,0.0,0.2195327579975128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4315735399723053,0.4315787553787231,-5.208169113757322e-06,0.0,0.0002227978402515,0.0,0.0,23.29416847229004,0.0,0.0,0.0,0.3470084369182586,4.0,0.0,1.0
490200,293.12921142578125,297.1499938964844,293.1499938964844,0.044792253524065,-1307.539794921875,304.1474304199219,0.6920723915100098,0.0917633697390556,0.0831319317221641,293.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5597846508026123,0.050000000745058,0.0481731258332729,293.157470703125,297.1499938964844,293.1499938964844,0.0848500952124595,-1562.6981201171875,304.14996337890625,0.7976222038269043,0.1412874162197113,0.09933552891016,293.13525390625,297.1499938964844,293.1499938964844,0.1650800257921219,-3606.328125,304.1479187011719,0.9574735760688782,0.2417454421520233,0.229277953505516,293.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5597846508026123,0.050000000745058,0.2285125702619552,291.13555908203125,291.1499938964844,260.74346923828125,259.348876953125,279.3560791015625,293.44012451171875,291.1352233886719,1.0,0.1836868971586227,0.961284875869751,0.961284875869751,1.0,1.0,-0.8261651396751404,0.3561549782752991,0.4700101912021637,0.1385237127542495,0.0,0.0,0.4885884523391723,24.774559020996094,25.0,-2.9474992752075195,-9799.1083984375,66.82784271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.021484375,307.59393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.673828125,18000.0,0.0,0.0,0.2195327579975128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4315735399723053,0.4315787553787231,-5.208169113757322e-06,0.0,0.0002227978402515,0.0,0.0,23.29416847229004,0.0,0.0,0.0,0.3470084369182586,4.0,0.0,1.0
490260,293.1285705566406,297.1499938964844,293.1499938964844,0.0453639738261699,-1316.9197998046875,304.1473388671875,0.6940473914146423,0.0924214646220207,0.0837151333689689,293.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5600118637084961,0.050000000745058,0.0481716133654117,293.1554260253906,297.1499938964844,293.1499938964844,0.0850239023566246,-1565.2559814453125,304.1496887207031,0.7983075976371765,0.1415183246135711,0.0994837582111358,293.1343078613281,297.1499938964844,293.1499938964844,0.1655822545289993,-3615.147216796875,304.14776611328125,0.958590805530548,0.2423132359981537,0.2298031747341156,293.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5600118637084961,0.050000000745058,0.2285053879022598,291.1334228515625,291.1499938964844,260.6819152832031,259.3000183105469,279.329345703125,293.4395446777344,291.13311767578125,1.0,0.1838084906339645,0.9612910151481628,0.9612910151481628,1.0,1.0,-0.8276628851890564,0.3568024337291717,0.470860481262207,0.1388655453920364,0.0,0.0,0.4909519255161285,24.75150680541992,25.0,-2.96271014213562,-9837.6337890625,67.03282928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0050964355469,307.6001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17973.0625,18000.0,0.0,0.0,0.2202448397874832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4350864291191101,0.4350916445255279,-5.225128461461281e-06,0.0,0.0002235205174656,0.0,0.0,23.59878158569336,0.0,0.0,0.0,0.3481114208698272,4.0,0.0,1.0
490320,293.1285705566406,297.1499938964844,293.1499938964844,0.0453639738261699,-1316.9197998046875,304.1473388671875,0.6940473914146423,0.0924214646220207,0.0837151333689689,293.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5600118637084961,0.050000000745058,0.0481716133654117,293.1554260253906,297.1499938964844,293.1499938964844,0.0850239023566246,-1565.2559814453125,304.1496887207031,0.7983075976371765,0.1415183246135711,0.0994837582111358,293.1343078613281,297.1499938964844,293.1499938964844,0.1655822545289993,-3615.147216796875,304.14776611328125,0.958590805530548,0.2423132359981537,0.2298031747341156,293.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5600118637084961,0.050000000745058,0.2285053879022598,291.1334228515625,291.1499938964844,260.6819152832031,259.3000183105469,279.329345703125,293.4395446777344,291.13311767578125,1.0,0.1838084906339645,0.9612910151481628,0.9612910151481628,1.0,1.0,-0.8276628851890564,0.3568024337291717,0.470860481262207,0.1388655453920364,0.0,0.0,0.4909519255161285,24.75150680541992,25.0,-2.96271014213562,-9837.6337890625,67.03282928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0050964355469,307.6001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17973.0625,18000.0,0.0,0.0,0.2202448397874832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4350864291191101,0.4350916445255279,-5.225128461461281e-06,0.0,0.0002235205174656,0.0,0.0,23.59878158569336,0.0,0.0,0.0,0.3481114208698272,4.0,0.0,1.0
490380,293.1278381347656,297.1499938964844,293.1499938964844,0.0459594838321208,-1326.7008056640625,304.1472473144531,0.6961063742637634,0.0931087061762809,0.0843242034316062,293.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5602539777755737,0.050000000745058,0.0481700040400028,293.1533203125,297.1499938964844,293.1499938964844,0.0852445289492607,-1568.4892578125,304.1494140625,0.799130380153656,0.1418098956346511,0.0996754169464111,293.13330078125,297.1499938964844,293.1499938964844,0.1661146879196167,-3624.486083984375,304.14764404296875,0.9597724080085754,0.2429179102182388,0.2303628325462341,293.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5602539777755737,0.050000000745058,0.2284977585077285,291.1313781738281,291.1499938964844,260.6148376464844,259.2463073730469,279.3001403808594,293.4388427734375,291.1310729980469,1.0,0.1839417666196823,0.9612972140312196,0.9612972140312196,1.0,1.0,-0.8292844295501709,0.3575035035610199,0.4717809557914734,0.1392358392477035,0.0,0.0,0.4935807287693023,24.727325439453125,25.0,-2.8548641204833984,-9879.953125,67.25643157958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,307.6065368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17969.498046875,18000.0,0.0,0.0,0.2210560441017151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4390472173690796,0.4390524625778198,-5.244573458185187e-06,0.0,0.0002243437775177,0.0,0.0,23.946218490600582,0.0,0.0,0.0,0.3493615090847015,4.0,0.0,1.0
490440,293.1278381347656,297.1499938964844,293.1499938964844,0.0459594838321208,-1326.7008056640625,304.1472473144531,0.6961063742637634,0.0931087061762809,0.0843242034316062,293.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5602539777755737,0.050000000745058,0.0481700040400028,293.1533203125,297.1499938964844,293.1499938964844,0.0852445289492607,-1568.4892578125,304.1494140625,0.799130380153656,0.1418098956346511,0.0996754169464111,293.13330078125,297.1499938964844,293.1499938964844,0.1661146879196167,-3624.486083984375,304.14764404296875,0.9597724080085754,0.2429179102182388,0.2303628325462341,293.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5602539777755737,0.050000000745058,0.2284977585077285,291.1313781738281,291.1499938964844,260.6148376464844,259.2463073730469,279.3001403808594,293.4388427734375,291.1310729980469,1.0,0.1839417666196823,0.9612972140312196,0.9612972140312196,1.0,1.0,-0.8292844295501709,0.3575035035610199,0.4717809557914734,0.1392358392477035,0.0,0.0,0.4935807287693023,24.727325439453125,25.0,-2.8548641204833984,-9879.953125,67.25643157958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,307.6065368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17969.498046875,18000.0,0.0,0.0,0.2210560441017151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4390472173690796,0.4390524625778198,-5.244573458185187e-06,0.0,0.0002243437775177,0.0,0.0,23.946218490600582,0.0,0.0,0.0,0.3493615090847015,4.0,0.0,1.0
490500,293.1274719238281,297.1499938964844,293.1499938964844,0.0462664067745208,-1331.746337890625,304.1471862792969,0.6971672773361206,0.0934636369347572,0.0846388041973114,293.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5603801012039185,0.050000000745058,0.0481691658496856,293.1522521972656,297.1499938964844,293.1499938964844,0.0853713005781173,-1570.34326171875,304.1492919921875,0.7995898723602295,0.1419772654771804,0.0997865870594978,293.1327514648437,297.1499938964844,293.1499938964844,0.166392520070076,-3629.355224609375,304.1475524902344,0.9603866338729858,0.2432345449924469,0.2306560277938842,293.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5603801012039185,0.050000000745058,0.228493794798851,291.13037109375,291.1499938964844,260.5793762207031,259.2178039550781,279.2846984863281,293.4384460449219,291.1300964355469,1.0,0.1840129792690277,0.961300253868103,0.961300253868103,1.0,1.0,-0.830141544342041,0.3578740656375885,0.4722675085067749,0.139431819319725,0.0,0.0,0.4949908256530761,24.71491050720215,25.0,-2.7747466564178467,-9902.4892578125,67.3753890991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9753112792969,307.6098327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17967.755859375,18000.0,0.0,0.0,0.2215018421411514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411922693252563,0.4411975145339966,-5.255239102552878e-06,0.0,0.0002247962111141,0.0,0.0,24.136127471923828,0.0,0.0,0.0,0.3500413000583648,4.0,0.0,1.0
490560,293.1270751953125,297.1499938964844,293.1499938964844,0.0465792156755924,-1336.891845703125,304.1471252441406,0.6982479095458984,0.0938258469104766,0.0849599689245224,293.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5605091452598572,0.050000000745058,0.0481683127582073,293.15118408203125,297.1499938964844,293.1499938964844,0.085508108139038,-1572.341796875,304.149169921875,0.8000787496566772,0.1421578973531723,0.0999071821570396,293.1322021484375,297.1499938964844,293.1499938964844,0.1666778028011322,-3634.351318359375,304.1474914550781,0.961015284061432,0.2435604035854339,0.2309579253196716,293.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5605091452598572,0.050000000745058,0.2284897416830063,291.1294250488281,291.1499938964844,260.5427551269531,259.188232421875,279.2687072753906,293.4380187988281,291.129150390625,1.0,0.184087187051773,0.9612992405891418,0.9612992405891418,1.0,1.0,-0.831028163433075,0.3582572638988495,0.4727708995342254,0.1396346688270568,0.0,0.0,0.4964587390422821,24.70233154296875,25.0,-2.676589012145996,-9925.8876953125,67.49898529052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,307.6132202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17966.0390625,18000.0,0.0,0.0,0.2219743728637695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4434400796890259,0.4434453547000885,-5.26651047039195e-06,0.0,0.0002252757694805,0.0,0.0,24.336435317993164,0.0,0.0,0.0,0.3507556319236755,4.0,0.0,1.0
490620,293.1263732910156,297.1499938964844,293.1499938964844,0.0471252240240573,-1345.881591796875,304.14703369140625,0.7001322507858276,0.0944594740867614,0.0855219438672065,293.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.5607353448867798,0.050000000745058,0.0481668151915073,293.1493835449219,297.1499938964844,293.1499938964844,0.0857643783092498,-1576.080810546875,304.14898681640625,0.80097895860672,0.1424969881772995,0.1001346036791801,293.1312561035156,297.1499938964844,293.1499938964844,0.1671807765960693,-3643.15185546875,304.1473693847656,0.9621183276176452,0.2441370487213134,0.2314924895763397,293.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.5607353448867798,0.050000000745058,0.2284826338291168,291.1279296875,291.1499938964844,260.4779357910156,259.1356811523437,279.2403869628906,293.4372253417969,291.127685546875,1.0,0.1842207759618759,0.9612974524497986,0.9612974524497986,1.0,1.0,-0.8326067924499512,0.3589394390583038,0.4736673533916473,0.1399966031312942,0.0,0.0,0.4990850687026977,24.680641174316406,25.0,-2.468743801116944,-9967.6767578125,67.72052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94403076171875,307.6192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.24609375,18000.0,0.0,0.0,0.2228443026542663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474995732307434,0.4475048780441284,-5.287115527607966e-06,0.0,0.0002261586341774,0.0,0.0,24.701601028442383,0.0,0.0,0.0,0.3520510792732239,4.0,0.0,1.0
490680,293.1262512207031,297.1499938964844,293.1499938964844,0.04722336307168,-1347.49853515625,304.1470031738281,0.7004706859588623,0.0945735350251197,0.0856231451034545,293.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.5607761144638062,0.050000000745058,0.0481665469706058,293.1490478515625,297.1499938964844,293.1499938964844,0.0858126804232597,-1576.7850341796875,304.1489562988281,0.8011468052864075,0.1425610482692718,0.1001776680350303,293.1310729980469,297.1499938964844,293.1499938964844,0.1672718226909637,-3644.743896484375,304.1473388671875,0.9623172283172609,0.2442416995763778,0.2315895706415176,293.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.5607761144638062,0.050000000745058,0.2284813672304153,291.127685546875,291.1499938964844,260.4661865234375,259.1261291503906,279.2352600097656,293.4371032714844,291.12744140625,1.0,0.1842453181743621,0.9612971544265748,0.9612971544265748,1.0,1.0,-0.8328946232795715,0.3590637743473053,0.4738308191299438,0.1400627046823501,0.0,0.0,0.4995642900466919,24.67677879333496,25.0,-2.429217338562012,-9975.3037109375,67.76110076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403686523437,307.620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.779296875,18000.0,0.0,0.0,0.2230065315961837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4482455253601074,0.44825080037117,-5.290937224344816e-06,0.0,0.0002263232745463,0.0,0.0,24.76918601989746,0.0,0.0,0.0,0.3522897660732269,4.0,0.0,1.0
490740,293.1253967285156,297.1499938964844,293.1499938964844,0.0478905253112316,-1358.50048828125,304.1469116210937,0.7027682065963745,0.095350407063961,0.0863125771284103,293.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.5610540509223938,0.050000000745058,0.048164714127779,293.1469116210937,297.1499938964844,293.1499938964844,0.0861568823456764,-1581.8001708984375,304.1487121582031,0.8023303151130676,0.1430187225341797,0.1004858687520027,293.1299133300781,297.1499938964844,293.1499938964844,0.1678953170776367,-3655.63720703125,304.1471862792969,0.9636730551719666,0.2449602782726287,0.2322563678026199,293.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.5610540509223938,0.050000000745058,0.2284726649522781,291.1260986328125,291.1499938964844,260.3856506347656,259.0604858398437,279.2000732421875,293.4360656738281,291.1258850097656,1.0,0.1844159662723541,0.9612950682640076,0.9612950682640076,1.0,1.0,-0.8348795175552368,0.3599210977554321,0.4749584496021271,0.140519693493843,0.0,0.0,0.5028619170188904,24.65077781677246,25.0,-2.1550161838531494,-10027.8994140625,68.04243469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91522216796875,307.6280822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17959.716796875,18000.0,0.0,0.0,0.2241490334272384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4534156024456024,0.4534209072589874,-5.3176827350398526e-06,0.0,0.0002274827711516,0.0,0.0,25.241579055786133,0.0,0.0,0.0,0.3539507091045379,4.0,0.0,1.0
490800,293.1253967285156,297.1499938964844,293.1499938964844,0.0478905253112316,-1358.50048828125,304.1469116210937,0.7027682065963745,0.095350407063961,0.0863125771284103,293.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.5610540509223938,0.050000000745058,0.048164714127779,293.1469116210937,297.1499938964844,293.1499938964844,0.0861568823456764,-1581.8001708984375,304.1487121582031,0.8023303151130676,0.1430187225341797,0.1004858687520027,293.1299133300781,297.1499938964844,293.1499938964844,0.1678953170776367,-3655.63720703125,304.1471862792969,0.9636730551719666,0.2449602782726287,0.2322563678026199,293.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.5610540509223938,0.050000000745058,0.2284726649522781,291.1260986328125,291.1499938964844,260.3856506347656,259.0604858398437,279.2000732421875,293.4360656738281,291.1258850097656,1.0,0.1844159662723541,0.9612950682640076,0.9612950682640076,1.0,1.0,-0.8348795175552368,0.3599210977554321,0.4749584496021271,0.140519693493843,0.0,0.0,0.5028619170188904,24.65077781677246,25.0,-2.1550161838531494,-10027.8994140625,68.04243469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91522216796875,307.6280822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17959.716796875,18000.0,0.0,0.0,0.2241490334272384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4534156024456024,0.4534209072589874,-5.3176827350398526e-06,0.0,0.0002274827711516,0.0,0.0,25.241579055786133,0.0,0.0,0.0,0.3539507091045379,4.0,0.0,1.0
490860,293.12451171875,297.1499938964844,293.1499938964844,0.0485803745687007,-1369.895751953125,304.14678955078125,0.7051377892494202,0.0961562842130661,0.0870281681418418,293.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.5613429546356201,0.050000000745058,0.0481628142297267,293.144775390625,297.1499938964844,293.1499938964844,0.0865424796938896,-1587.4136962890625,304.14849853515625,0.8036330938339233,0.1435333490371704,0.1008335128426551,293.1286926269531,297.1499938964844,293.1499938964844,0.1685484200716018,-3667.0322265625,304.14703369140625,0.9650806188583374,0.2457161396741867,0.232958436012268,293.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.5613429546356201,0.050000000745058,0.2284636497497558,291.1247253417969,291.1499938964844,260.3016967773437,258.99169921875,279.163330078125,293.4349670410156,291.12457275390625,1.0,0.1845995187759399,0.9612834453582764,0.9612834453582764,1.0,1.0,-0.8369850516319275,0.3608297407627105,0.4761553406715393,0.1410065591335296,0.0,0.0,0.5063287615776062,24.6243896484375,25.0,-1.8690465688705444,-10083.5537109375,68.34358215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8893737792969,307.6366577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17956.88671875,18000.0,0.0,0.0,0.2254007309675216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4589219391345978,0.4589272737503052,-5.346680154616479e-06,0.0,0.0002287530805915,0.0,0.0,25.75249290466309,0.0,0.0,0.0,0.3557312488555908,4.0,0.0,1.0
490920,293.12451171875,297.1499938964844,293.1499938964844,0.0485803745687007,-1369.895751953125,304.14678955078125,0.7051377892494202,0.0961562842130661,0.0870281681418418,293.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.5613429546356201,0.050000000745058,0.0481628142297267,293.144775390625,297.1499938964844,293.1499938964844,0.0865424796938896,-1587.4136962890625,304.14849853515625,0.8036330938339233,0.1435333490371704,0.1008335128426551,293.1286926269531,297.1499938964844,293.1499938964844,0.1685484200716018,-3667.0322265625,304.14703369140625,0.9650806188583374,0.2457161396741867,0.232958436012268,293.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.5613429546356201,0.050000000745058,0.2284636497497558,291.1247253417969,291.1499938964844,260.3016967773437,258.99169921875,279.163330078125,293.4349670410156,291.12457275390625,1.0,0.1845995187759399,0.9612834453582764,0.9612834453582764,1.0,1.0,-0.8369850516319275,0.3608297407627105,0.4761553406715393,0.1410065591335296,0.0,0.0,0.5063287615776062,24.6243896484375,25.0,-1.8690465688705444,-10083.5537109375,68.34358215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8893737792969,307.6366577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17956.88671875,18000.0,0.0,0.0,0.2254007309675216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4589219391345978,0.4589272737503052,-5.346680154616479e-06,0.0,0.0002287530805915,0.0,0.0,25.75249290466309,0.0,0.0,0.0,0.3557312488555908,4.0,0.0,1.0
490980,293.1235656738281,297.1499938964844,293.1499938964844,0.0492913722991943,-1381.6619873046875,304.14666748046875,0.7075725197792053,0.0969896465539932,0.0877685993909835,293.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5616423487663269,0.050000000745058,0.0481608510017395,293.1426086425781,297.1499938964844,293.1499938964844,0.0869694128632545,-1593.625,304.1482849121094,0.8050538897514343,0.1441050469875335,0.1012207046151161,293.12744140625,297.1499938964844,293.1499938964844,0.1692296117544174,-3678.90087890625,304.1468811035156,0.9665348529815674,0.2465075999498367,0.2336942255496978,293.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5616423487663269,0.050000000745058,0.2284543365240097,291.1235656738281,291.1499938964844,260.21484375,258.92022705078125,279.1253356933594,293.43377685546875,291.1234436035156,1.0,0.1847958266735077,0.9612717628479004,0.9612717628479004,1.0,1.0,-0.8392078876495361,0.361788272857666,0.4774196147918701,0.1415233761072158,0.0,0.0,0.5099321603775024,24.59769821166992,25.0,-1.5740503072738647,-10142.021484375,68.66434478759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8635559082031,307.6462707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17954.296875,18000.0,0.0,0.0,0.2267537117004394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4647205471992492,0.464725911617279,-5.3777666835230775e-06,0.0,0.0002301261847605,0.0,0.0,26.299251556396484,0.0,0.0,0.0,0.3576189875602722,4.0,0.0,1.0
491040,293.1235656738281,297.1499938964844,293.1499938964844,0.0492913722991943,-1381.6619873046875,304.14666748046875,0.7075725197792053,0.0969896465539932,0.0877685993909835,293.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5616423487663269,0.050000000745058,0.0481608510017395,293.1426086425781,297.1499938964844,293.1499938964844,0.0869694128632545,-1593.625,304.1482849121094,0.8050538897514343,0.1441050469875335,0.1012207046151161,293.12744140625,297.1499938964844,293.1499938964844,0.1692296117544174,-3678.90087890625,304.1468811035156,0.9665348529815674,0.2465075999498367,0.2336942255496978,293.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5616423487663269,0.050000000745058,0.2284543365240097,291.1235656738281,291.1499938964844,260.21484375,258.92022705078125,279.1253356933594,293.43377685546875,291.1234436035156,1.0,0.1847958266735077,0.9612717628479004,0.9612717628479004,1.0,1.0,-0.8392078876495361,0.361788272857666,0.4774196147918701,0.1415233761072158,0.0,0.0,0.5099321603775024,24.59769821166992,25.0,-1.5740503072738647,-10142.021484375,68.66434478759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8635559082031,307.6462707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17954.296875,18000.0,0.0,0.0,0.2267537117004394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4647205471992492,0.464725911617279,-5.3777666835230775e-06,0.0,0.0002301261847605,0.0,0.0,26.299251556396484,0.0,0.0,0.0,0.3576189875602722,4.0,0.0,1.0
491100,293.12310791015625,297.1499938964844,293.1499938964844,0.0496545992791652,-1387.6820068359375,304.1466064453125,0.7088117003440857,0.0974164754152298,0.0881479755043983,293.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.5617958307266235,0.050000000745058,0.0481598451733589,293.1415100097656,297.1499938964844,293.1499938964844,0.0871988832950592,-1596.9625244140625,304.148193359375,0.8058090209960938,0.144412949681282,0.1014296114444732,293.1268310546875,297.1499938964844,293.1499938964844,0.1695806980133056,-3685.011474609375,304.1468200683594,0.9672784209251404,0.2469165623188018,0.2340746521949768,293.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.5617958307266235,0.050000000745058,0.2284495681524276,291.1230773925781,291.1499938964844,260.17047119140625,258.88360595703125,279.1059265136719,293.4331359863281,291.1229553222656,1.0,0.1848988682031631,0.9612659215927124,0.9612659215927124,1.0,1.0,-0.8403635621070862,0.3622863292694092,0.4780772626399994,0.14179328083992,0.0,0.0,0.5117776989936829,24.584272384643555,25.0,-1.4261678457260132,-10172.265625,68.83222961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8508605957031,307.65155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.1015625,18000.0,0.0,0.0,0.2274664789438247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.467719167470932,0.4677245616912842,-5.394061190600041e-06,0.0,0.0002308495604665,0.0,0.0,26.585538864135746,0.0,0.0,0.0,0.3586003482341766,4.0,0.0,1.0
491160,293.12261962890625,297.1499938964844,293.1499938964844,0.0500228330492973,-1393.791259765625,304.1465759277344,0.7100518941879272,0.0978498607873916,0.0885333716869354,293.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.561951756477356,0.050000000745058,0.0481588244438171,293.1404113769531,297.1499938964844,293.1499938964844,0.08743916451931,-1600.4564208984375,304.1480712890625,0.8065902590751648,0.1447356194257736,0.1016488596796989,293.1261901855469,297.1499938964844,293.1499938964844,0.169938638806343,-3691.237060546875,304.1467590332031,0.9680323004722596,0.2473341524600982,0.2344633340835571,293.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.561951756477356,0.050000000745058,0.2284447401762008,291.12261962890625,291.1499938964844,260.1255798339844,258.84649658203125,279.0862731933594,293.4324951171875,291.1225280761719,1.0,0.1850051879882812,0.9612558484077454,0.9612558484077454,1.0,1.0,-0.8415486812591553,0.3627967536449432,0.4787519574165344,0.1420708447694778,0.0,0.0,0.5136476159095764,24.5708065032959,25.0,-1.2753134965896606,-10203.15234375,69.00517272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83837890625,307.6571655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17951.978515625,18000.0,0.0,0.0,0.2282020598649978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4707776010036468,0.4707830250263214,-5.410832272900734e-06,0.0,0.0002315960737178,0.0,0.0,26.88003730773925,0.0,0.0,0.0,0.3596048653125763,4.0,0.0,1.0
491220,293.121826171875,297.1499938964844,293.1499938964844,0.0506597198545932,-1404.373291015625,304.146484375,0.7121555805206299,0.0986012741923332,0.0892017856240272,293.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.5622219443321228,0.050000000745058,0.0481570623815059,293.1385498046875,297.1499938964844,293.1499938964844,0.0878720134496688,-1606.7491455078125,304.1478881835937,0.8079727292060852,0.1453172862529754,0.102044977247715,293.1251220703125,297.1499938964844,293.1499938964844,0.1705623418092727,-3702.07470703125,304.1466369628906,0.9693350791931152,0.2480633407831192,0.2351424098014831,293.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.5622219443321228,0.050000000745058,0.2284363806247711,291.1219787597656,291.1499938964844,260.0482177734375,258.7823486328125,279.05242919921875,293.4313659667969,291.1219177246094,1.0,0.1851935088634491,0.9612386226654052,0.9612386226654052,1.0,1.0,-0.8436291813850403,0.3636922240257263,0.4799369573593139,0.1425602287054062,0.0,0.0,0.5168721675872803,24.54792213439941,25.0,-1.0181080102920532,-10257.0458984375,69.3106918334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81793212890625,307.6675720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17950.24609375,18000.0,0.0,0.0,0.2295013815164566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4760985672473907,0.4761039912700653,-5.440373570309021e-06,0.0,0.00023291472462,0.0,0.0,27.398475646972656,0.0,0.0,0.0,0.3613611757755279,4.0,0.0,1.0
491280,293.1216735839844,297.1499938964844,293.1499938964844,0.0507734306156635,-1406.2646484375,304.1464538574219,0.7125260829925537,0.0987356305122375,0.0893213748931884,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.5622701644897461,0.050000000745058,0.0481567494571208,293.1382141113281,297.1499938964844,293.1499938964844,0.0879514217376709,-1607.9034423828125,304.1478576660156,0.8082231879234314,0.145423874258995,0.1021177843213081,293.1249084472656,297.1499938964844,293.1499938964844,0.1706743091344833,-3704.018798828125,304.1466064453125,0.9695673584938048,0.2481943964958191,0.2352645397186279,293.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.5622701644897461,0.050000000745058,0.2284348905086517,291.12188720703125,291.1499938964844,260.0344543457031,258.7709350585937,279.0464172363281,293.4311828613281,291.121826171875,1.0,0.1852277070283889,0.9612356424331664,0.9612356424331664,1.0,1.0,-0.8440044522285461,0.3638536930084228,0.4801507890224457,0.1426488012075424,0.0,0.0,0.5174458622932434,24.54389762878418,25.0,-0.9732809662818908,-10266.7216796875,69.36607360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8144226074219,307.6695251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17949.962890625,18000.0,0.0,0.0,0.2297365516424179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.477051317691803,0.4770567715167999,-5.445711394713726e-06,0.0,0.0002331533905817,0.0,0.0,27.49212455749512,0.0,0.0,0.0,0.361676812171936,4.0,0.0,1.0
491340,293.1207275390625,297.1499938964844,293.1499938964844,0.0515417344868183,-1419.0615234375,304.1463623046875,0.7149934768676758,0.0996453985571861,0.090131290256977,293.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.5625951290130615,0.050000000745058,0.0481546372175216,293.13604736328125,297.1499938964844,293.1499938964844,0.0885023847222328,-1615.9107666015625,304.1476745605469,0.8099364042282104,0.1461645066738128,0.1026238799095153,293.1236572265625,297.1499938964844,293.1499938964844,0.1714354157447815,-3717.223876953125,304.1464538574219,0.971132516860962,0.2490866631269455,0.2360963523387909,293.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.5625951290130615,0.050000000745058,0.2284248620271682,291.1213684082031,291.1499938964844,259.9419860839844,258.6939697265625,279.0064392089844,293.4297790527344,291.121337890625,1.0,0.1854631900787353,0.9593387246131896,0.9593387246131896,1.0,1.0,-0.8465676307678223,0.3649265468120575,0.4816410839557647,0.1432269066572189,0.0,0.0,0.5212987065315247,24.517305374145508,25.0,-0.6505185961723328,-10332.1015625,69.74652862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7922058105469,307.6835021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17948.26171875,18000.0,0.0,0.0,0.2313462495803833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4834981560707092,0.4835036396980285,-5.482211690832628e-06,0.0,0.000234787032241,0.0,0.0,28.132387161254883,0.0,0.0,0.0,0.3638218343257904,4.0,0.0,1.0
491400,293.1207275390625,297.1499938964844,293.1499938964844,0.0515417344868183,-1419.0615234375,304.1463623046875,0.7149934768676758,0.0996453985571861,0.090131290256977,293.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.5625951290130615,0.050000000745058,0.0481546372175216,293.13604736328125,297.1499938964844,293.1499938964844,0.0885023847222328,-1615.9107666015625,304.1476745605469,0.8099364042282104,0.1461645066738128,0.1026238799095153,293.1236572265625,297.1499938964844,293.1499938964844,0.1714354157447815,-3717.223876953125,304.1464538574219,0.971132516860962,0.2490866631269455,0.2360963523387909,293.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.5625951290130615,0.050000000745058,0.2284248620271682,291.1213684082031,291.1499938964844,259.9419860839844,258.6939697265625,279.0064392089844,293.4297790527344,291.121337890625,1.0,0.1854631900787353,0.9593387246131896,0.9593387246131896,1.0,1.0,-0.8465676307678223,0.3649265468120575,0.4816410839557647,0.1432269066572189,0.0,0.0,0.5212987065315247,24.517305374145508,25.0,-0.6505185961723328,-10332.1015625,69.74652862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7922058105469,307.6835021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17948.26171875,18000.0,0.0,0.0,0.2313462495803833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4834981560707092,0.4835036396980285,-5.482211690832628e-06,0.0,0.000234787032241,0.0,0.0,28.132387161254883,0.0,0.0,0.0,0.3638218343257904,4.0,0.0,1.0
491460,293.11981201171875,297.1499938964844,293.1499938964844,0.0523142181336879,-1431.9326171875,304.1462707519531,0.7174584269523621,0.1005763262510299,0.0909609496593475,293.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.5629284381866455,0.050000000745058,0.0481524765491485,293.1337890625,297.1499938964844,293.1499938964844,0.0890832021832466,-1624.3265380859375,304.1474609375,0.8117455244064331,0.1469732969999313,0.1031730622053146,293.1224060058594,297.1499938964844,293.1499938964844,0.1721906661987304,-3730.262451171875,304.1463928222656,0.9727244973182678,0.2500078082084656,0.2369562685489654,293.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.5629284381866455,0.050000000745058,0.2284146100282669,291.122802734375,291.1499938964844,259.8487243652344,258.6160583496094,278.9822082519531,293.4283447265625,291.12335205078125,1.0,0.1857116222381591,0.9412969946861268,0.9412969946861268,1.0,1.0,-0.8492395877838135,0.3656406104564667,0.4835990071296692,0.143431544303894,0.0,0.0,0.524878978729248,24.49073028564453,25.0,3.018277645111084,-10393.375,70.14679718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7731628417969,307.70098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.86328125,18000.0,0.0,0.0,0.233007550239563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4898492991924286,0.4898548126220703,-5.5194791457324754e-06,0.0,0.0002364730462431,0.0,0.0,28.77740859985352,0.0,0.0,0.0,0.3659533560276031,4.0,0.0,1.0
