time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491520,293.11981201171875,297.1499938964844,293.1499938964844,0.0523142181336879,-1431.9326171875,304.1462707519531,0.7174584269523621,0.1005763262510299,0.0909609496593475,293.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.5629284381866455,0.050000000745058,0.0481524765491485,293.1337890625,297.1499938964844,293.1499938964844,0.0890832021832466,-1624.3265380859375,304.1474609375,0.8117455244064331,0.1469732969999313,0.1031730622053146,293.1224060058594,297.1499938964844,293.1499938964844,0.1721906661987304,-3730.262451171875,304.1463928222656,0.9727244973182678,0.2500078082084656,0.2369562685489654,293.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.5629284381866455,0.050000000745058,0.2284146100282669,291.122802734375,291.1499938964844,259.8487243652344,258.6160583496094,278.9822082519531,293.4283447265625,291.12335205078125,1.0,0.1857116222381591,0.9412969946861268,0.9412969946861268,1.0,1.0,-0.8492395877838135,0.3656406104564667,0.4835990071296692,0.143431544303894,0.0,0.0,0.524878978729248,24.49073028564453,25.0,3.018277645111084,-10393.375,70.14679718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7731628417969,307.70098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.86328125,18000.0,0.0,0.0,0.233007550239563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4898492991924286,0.4898548126220703,-5.5194791457324754e-06,0.0,0.0002364730462431,0.0,0.0,28.77740859985352,0.0,0.0,0.0,0.3659533560276031,4.0,0.0,1.0
491580,293.118896484375,297.1499938964844,293.1499938964844,0.0530865080654621,-1444.805908203125,304.146240234375,0.719926118850708,0.1015247330069542,0.09180698543787,293.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5632750988006592,0.050000000745058,0.0481502339243888,293.13134765625,297.1499938964844,293.1499938964844,0.0897127911448478,-1633.4278564453125,304.14727783203125,0.8137025833129883,0.1478768587112426,0.1037844270467758,293.1211853027344,297.1499938964844,293.1499938964844,0.1729337126016616,-3743.02880859375,304.1463623046875,0.9743428230285645,0.2509536743164062,0.2378402650356292,293.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5632750988006592,0.050000000745058,0.2284039855003357,291.12677001953125,291.1499938964844,259.755126953125,258.5376281738281,278.9627380371094,293.4268798828125,291.1273498535156,1.0,0.1859732866287231,0.921555519104004,0.921555519104004,1.0,1.0,-0.8520342111587524,0.3662889301776886,0.4857452809810638,0.1435527950525283,0.0,0.0,0.5277121067047119,24.46357154846192,25.0,4.94848108291626,-10448.5390625,70.568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7599792480469,307.7154235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17958.13671875,18000.0,0.0,0.0,0.2346754968166351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4951153099536896,0.4951208829879761,-5.552376478590304e-06,0.0,0.0002381657977821,0.0,0.0,29.32770729064941,0.0,0.0,0.0,0.3677555024623871,4.0,0.0,1.0
491640,293.118896484375,297.1499938964844,293.1499938964844,0.0530865080654621,-1444.805908203125,304.146240234375,0.719926118850708,0.1015247330069542,0.09180698543787,293.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5632750988006592,0.050000000745058,0.0481502339243888,293.13134765625,297.1499938964844,293.1499938964844,0.0897127911448478,-1633.4278564453125,304.14727783203125,0.8137025833129883,0.1478768587112426,0.1037844270467758,293.1211853027344,297.1499938964844,293.1499938964844,0.1729337126016616,-3743.02880859375,304.1463623046875,0.9743428230285645,0.2509536743164062,0.2378402650356292,293.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5632750988006592,0.050000000745058,0.2284039855003357,291.12677001953125,291.1499938964844,259.755126953125,258.5376281738281,278.9627380371094,293.4268798828125,291.1273498535156,1.0,0.1859732866287231,0.921555519104004,0.921555519104004,1.0,1.0,-0.8520342111587524,0.3662889301776886,0.4857452809810638,0.1435527950525283,0.0,0.0,0.5277121067047119,24.46357154846192,25.0,4.94848108291626,-10448.5390625,70.568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7599792480469,307.7154235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17958.13671875,18000.0,0.0,0.0,0.2346754968166351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4951153099536896,0.4951208829879761,-5.552376478590304e-06,0.0,0.0002381657977821,0.0,0.0,29.32770729064941,0.0,0.0,0.0,0.3677555024623871,4.0,0.0,1.0
491700,293.11846923828125,297.1499938964844,293.1499938964844,0.0534774996340274,-1451.33935546875,304.1462097167969,0.7211621999740601,0.1020049825310707,0.0922354534268379,293.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.563453733921051,0.050000000745058,0.0481490828096866,293.13006591796875,297.1499938964844,293.1499938964844,0.090056225657463,-1638.3978271484375,304.1471252441406,0.8147425055503845,0.1483653038740158,0.1041160449385643,293.12060546875,297.1499938964844,293.1499938964844,0.1733145117759704,-3749.572265625,304.1463317871094,0.9751605987548828,0.2514352798461914,0.2382905036211013,293.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.563453733921051,0.050000000745058,0.2283985167741775,291.128662109375,291.1499938964844,259.7084045410156,258.49835205078125,278.9549560546875,293.4261169433594,291.1291809082031,1.0,0.1861092001199722,0.91121506690979,0.91121506690979,1.0,1.0,-0.8534788489341736,0.3665830790996551,0.4868957698345184,0.1435766220092773,0.0,0.0,0.5289463996887207,24.449743270874023,25.0,5.118440628051758,-10474.3837890625,70.78740692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7562866210937,307.7225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.6953125,18000.0,0.0,0.0,0.2354964464902877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4973951280117035,0.4974006712436676,-5.566732397710439e-06,0.0,0.0002389989531366,0.0,0.0,29.56836128234864,0.0,0.0,0.0,0.3685399889945984,4.0,0.0,1.0
491760,293.1180114746094,297.1499938964844,293.1499938964844,0.053871463984251,-1457.932861328125,304.14617919921875,0.722400426864624,0.1024892330169677,0.0926675423979759,293.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5636352896690369,0.050000000745058,0.0481479130685329,293.1287536621094,297.1499938964844,293.1499938964844,0.0904171913862228,-1643.6234130859375,304.1470031738281,0.8158189654350281,0.1488756686449051,0.1044637188315391,293.1199951171875,297.1499938964844,293.1499938964844,0.1737008839845657,-3756.210205078125,304.14630126953125,0.975982666015625,0.2519225776195526,0.2387461513280868,293.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5636352896690369,0.050000000745058,0.2283929735422134,291.1304626464844,291.1499938964844,259.66180419921875,258.4591369628906,278.9486694335937,293.42535400390625,291.1310119628906,1.0,0.1862485110759735,0.9006685018539429,0.9006685018539429,1.0,1.0,-0.8549535274505615,0.3668540418148041,0.4880994856357574,0.1435730308294296,0.0,0.0,0.53006511926651,24.43584632873535,25.0,5.179478168487549,-10499.359375,71.01188659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7546691894531,307.7301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.923828125,18000.0,0.0,0.0,0.2363018244504928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4994818568229675,0.499487429857254,-5.579929620580515e-06,0.0,0.0002398163051111,0.0,0.0,29.78990364074707,0.0,0.0,0.0,0.3692589700222015,4.0,0.0,1.0
491820,293.1173095703125,297.1499938964844,293.1499938964844,0.0545470640063285,-1469.2626953125,304.1461486816406,0.7245112061500549,0.1033216789364814,0.0934103354811668,293.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5639486312866211,0.050000000745058,0.0481459014117717,293.1264953613281,297.1499938964844,293.1499938964844,0.0910661518573761,-1653.019287109375,304.1467590332031,0.8177211284637451,0.1497888267040252,0.10508793592453,293.1190490722656,297.1499938964844,293.1499938964844,0.1743683069944381,-3767.670166015625,304.146240234375,0.9773867726325988,0.2527638971805572,0.2395329624414444,293.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5639486312866211,0.050000000745058,0.2283834367990493,291.13360595703125,291.1499938964844,259.5830078125,258.3927307128906,278.9414978027344,293.4240417480469,291.1341552734375,1.0,0.1864931434392929,0.8824992775917053,0.8824992775917053,1.0,1.0,-0.857524573802948,0.3672554492950439,0.490269124507904,0.1434988975524902,0.0,0.0,0.5316817164421082,24.41232681274414,25.0,5.249819278717041,-10539.625,71.40570831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7568054199219,307.7440490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.50390625,18000.0,0.0,0.0,0.2376226037740707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5025609135627747,0.5025665163993835,-5.599697033176199e-06,0.0,0.0002411567402305,0.0,0.0,30.11992073059082,0.0,0.0,0.0,0.3703243136405945,4.0,0.0,1.0
491880,293.1171875,297.1499938964844,293.1499938964844,0.0546669773757457,-1471.276611328125,304.1461181640625,0.7248843908309937,0.1034696772694587,0.0935424342751503,293.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5640043616294861,0.050000000745058,0.0481455437839031,293.1260986328125,297.1499938964844,293.1499938964844,0.0911849811673164,-1654.73974609375,304.146728515625,0.8180652856826782,0.1499554812908172,0.1052021458745002,293.1188659667969,297.1499938964844,293.1499938964844,0.1744873821735382,-3769.713623046875,304.1462097167969,0.9776350259780884,0.2529139518737793,0.2396733462810516,293.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5640043616294861,0.050000000745058,0.2283817380666732,291.1341552734375,291.1499938964844,259.5692138671875,258.3810729980469,278.9407043457031,293.4237976074219,291.1347045898437,1.0,0.1865373253822326,0.8792881965637207,0.8792881965637207,1.0,1.0,-0.8579862117767334,0.36731818318367,0.4906680583953857,0.1434766203165054,0.0,0.0,0.531927227973938,24.4082145690918,25.0,5.261601448059082,-10546.4111328125,71.47676849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7578125,307.74664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.529296875,18000.0,0.0,0.0,0.237847700715065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.503037691116333,0.5030432939529419,-5.6028056860668585e-06,0.0,0.0002413851761957,0.0,0.0,30.171432495117188,0.0,0.0,0.0,0.3704899549484253,4.0,0.0,1.0
491940,293.1163635253906,297.1499938964844,293.1499938964844,0.055471796542406,-1484.817626953125,304.1460876464844,0.727379560470581,0.1044650822877883,0.09443099796772,293.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.564378023147583,0.050000000745058,0.0481431558728218,293.1234130859375,297.1499938964844,293.1499938964844,0.0920053496956825,-1666.6158447265625,304.1464538574219,0.8204129934310913,0.1511030942201614,0.1059900149703025,293.1177673339844,297.1499938964844,293.1499938964844,0.1752910614013672,-3783.49853515625,304.1461486816406,0.9792909026145936,0.2539263665676117,0.2406206876039505,293.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.564378023147583,0.050000000745058,0.2283703982830047,291.137939453125,291.1499938964844,259.4778747558594,258.3038024902344,278.93927001953125,293.4222106933594,291.13848876953125,1.0,0.186839297413826,0.8580877780914307,0.8580877780914307,1.0,1.0,-0.861118733882904,0.3676713705062866,0.493447333574295,0.1432559639215469,0.0,0.0,0.533279299736023,24.38124084472656,25.0,5.334546089172363,-10589.1953125,71.96183776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7692565917969,307.7647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.55859375,18000.0,0.0,0.0,0.2392812222242355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5057305097579956,0.5057361125946045,-5.620704087050399e-06,0.0,0.0002428400330245,0.0,0.0,30.46489906311035,0.0,0.0,0.0,0.3714307844638824,4.0,0.0,1.0
492000,293.1163635253906,297.1499938964844,293.1499938964844,0.055471796542406,-1484.817626953125,304.1460876464844,0.727379560470581,0.1044650822877883,0.09443099796772,293.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.564378023147583,0.050000000745058,0.0481431558728218,293.1234130859375,297.1499938964844,293.1499938964844,0.0920053496956825,-1666.6158447265625,304.1464538574219,0.8204129934310913,0.1511030942201614,0.1059900149703025,293.1177673339844,297.1499938964844,293.1499938964844,0.1752910614013672,-3783.49853515625,304.1461486816406,0.9792909026145936,0.2539263665676117,0.2406206876039505,293.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.564378023147583,0.050000000745058,0.2283703982830047,291.137939453125,291.1499938964844,259.4778747558594,258.3038024902344,278.93927001953125,293.4222106933594,291.13848876953125,1.0,0.186839297413826,0.8580877780914307,0.8580877780914307,1.0,1.0,-0.861118733882904,0.3676713705062866,0.493447333574295,0.1432559639215469,0.0,0.0,0.533279299736023,24.38124084472656,25.0,5.334546089172363,-10589.1953125,71.96183776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7692565917969,307.7647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.55859375,18000.0,0.0,0.0,0.2392812222242355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5057305097579956,0.5057361125946045,-5.620704087050399e-06,0.0,0.0002428400330245,0.0,0.0,30.46489906311035,0.0,0.0,0.0,0.3714307844638824,4.0,0.0,1.0
492060,293.1156005859375,297.1499938964844,293.1499938964844,0.0562849529087543,-1498.542724609375,304.1460266113281,0.7298863530158997,0.105473980307579,0.0953320562839508,293.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5647527575492859,0.050000000745058,0.0481407642364501,293.12078857421875,297.1499938964844,293.1499938964844,0.0928706526756286,-1679.138427734375,304.14617919921875,0.8228411078453064,0.1523078978061676,0.1068196818232536,293.11669921875,297.1499938964844,293.1499938964844,0.1761114746332168,-3797.55615234375,304.14605712890625,0.9809423685073853,0.2549581229686737,0.2415867298841476,293.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5647527575492859,0.050000000745058,0.2283590584993362,291.14178466796875,291.1499938964844,259.38836669921875,258.2278747558594,278.9441833496094,293.4205627441406,291.142333984375,1.0,0.1871539801359176,0.8377088308334351,0.8377088308334351,1.0,1.0,-0.8643388152122498,0.3679181635379791,0.4964206516742706,0.1429173797369003,0.0,0.0,0.5341131091117859,24.35538673400879,25.0,5.329147338867188,-10627.388671875,72.46600341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7886047363281,307.7840270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.84765625,18000.0,0.0,0.0,0.2405734658241272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.507526695728302,0.5075322985649109,-5.633286491502076e-06,0.0,0.0002441514807287,0.0,0.0,30.66454124450684,0.0,0.0,0.0,0.3720670640468597,4.0,0.0,1.0
492120,293.1156005859375,297.1499938964844,293.1499938964844,0.0562849529087543,-1498.542724609375,304.1460266113281,0.7298863530158997,0.105473980307579,0.0953320562839508,293.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5647527575492859,0.050000000745058,0.0481407642364501,293.12078857421875,297.1499938964844,293.1499938964844,0.0928706526756286,-1679.138427734375,304.14617919921875,0.8228411078453064,0.1523078978061676,0.1068196818232536,293.11669921875,297.1499938964844,293.1499938964844,0.1761114746332168,-3797.55615234375,304.14605712890625,0.9809423685073853,0.2549581229686737,0.2415867298841476,293.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5647527575492859,0.050000000745058,0.2283590584993362,291.14178466796875,291.1499938964844,259.38836669921875,258.2278747558594,278.9441833496094,293.4205627441406,291.142333984375,1.0,0.1871539801359176,0.8377088308334351,0.8377088308334351,1.0,1.0,-0.8643388152122498,0.3679181635379791,0.4964206516742706,0.1429173797369003,0.0,0.0,0.5341131091117859,24.35538673400879,25.0,5.329147338867188,-10627.388671875,72.46600341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7886047363281,307.7840270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.84765625,18000.0,0.0,0.0,0.2405734658241272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.507526695728302,0.5075322985649109,-5.633286491502076e-06,0.0,0.0002441514807287,0.0,0.0,30.66454124450684,0.0,0.0,0.0,0.3720670640468597,4.0,0.0,1.0
492180,293.1148681640625,297.1499938964844,293.1499938964844,0.0571057796478271,-1512.445068359375,304.14599609375,0.7324033975601196,0.1064942330121994,0.0962437912821769,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5651254653930664,0.050000000745058,0.0481383949518203,293.1182861328125,297.1499938964844,293.1499938964844,0.0937747731804847,-1692.2178955078125,304.1459655761719,0.8253316879272461,0.153559923171997,0.1076838821172714,293.1156921386719,297.1499938964844,293.1499938964844,0.1769495904445648,-3811.90673828125,304.1459655761719,0.9825816750526428,0.2560067474842071,0.242569237947464,293.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5651254653930664,0.050000000745058,0.228347823023796,291.1454772949219,291.1499938964844,259.3011779785156,258.1536865234375,278.9547119140625,293.4188842773437,291.14599609375,1.0,0.187480479478836,0.8186746835708618,0.8186746835708618,1.0,1.0,-0.8676331043243408,0.3680771887302398,0.4995559155941009,0.1424813121557235,0.0,0.0,0.5344640016555786,24.330989837646484,25.0,5.0816755294799805,-10661.0390625,72.98773956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148803710937,307.8038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.943359375,18000.0,0.0,0.0,0.2417048215866089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5084564089775085,0.5084620714187622,-5.640568360831821e-06,0.0,0.0002452996559441,0.0,0.0,30.771726608276367,0.0,0.0,0.0,0.3724064826965332,4.0,0.0,1.0
492240,293.1148681640625,297.1499938964844,293.1499938964844,0.0571057796478271,-1512.445068359375,304.14599609375,0.7324033975601196,0.1064942330121994,0.0962437912821769,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5651254653930664,0.050000000745058,0.0481383949518203,293.1182861328125,297.1499938964844,293.1499938964844,0.0937747731804847,-1692.2178955078125,304.1459655761719,0.8253316879272461,0.153559923171997,0.1076838821172714,293.1156921386719,297.1499938964844,293.1499938964844,0.1769495904445648,-3811.90673828125,304.1459655761719,0.9825816750526428,0.2560067474842071,0.242569237947464,293.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5651254653930664,0.050000000745058,0.228347823023796,291.1454772949219,291.1499938964844,259.3011779785156,258.1536865234375,278.9547119140625,293.4188842773437,291.14599609375,1.0,0.187480479478836,0.8186746835708618,0.8186746835708618,1.0,1.0,-0.8676331043243408,0.3680771887302398,0.4995559155941009,0.1424813121557235,0.0,0.0,0.5344640016555786,24.330989837646484,25.0,5.0816755294799805,-10661.0390625,72.98773956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148803710937,307.8038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.943359375,18000.0,0.0,0.0,0.2417048215866089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5084564089775085,0.5084620714187622,-5.640568360831821e-06,0.0,0.0002452996559441,0.0,0.0,30.771726608276367,0.0,0.0,0.0,0.3724064826965332,4.0,0.0,1.0
492300,293.1145324707031,297.1499938964844,293.1499938964844,0.0575189962983131,-1519.463134765625,304.1459655761719,0.7336651682853699,0.1070079654455185,0.0967030674219131,293.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5653102397918701,0.050000000745058,0.0481372252106666,293.1170654296875,297.1499938964844,293.1499938964844,0.0942402258515358,-1698.9495849609375,304.1458435058594,0.8265963792800903,0.1542013138532638,0.1081271767616272,293.1152038574219,297.1499938964844,293.1499938964844,0.1773759871721267,-3819.205078125,304.1459350585937,0.9833946824073792,0.2565366327762604,0.2430659532546997,293.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5653102397918701,0.050000000745058,0.2283422648906707,291.1471862792969,291.1499938964844,259.25860595703125,258.11737060546875,278.9617004394531,293.4180603027344,291.1476745605469,1.0,0.1876479089260101,0.8097844123840332,0.8097844123840332,1.0,1.0,-0.8693044185638428,0.3681336641311645,0.501170814037323,0.1422369480133056,0.0,0.0,0.5344781875610352,24.319425582885746,25.0,4.819189548492432,-10676.29296875,73.25477600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8302917480469,307.81378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.232421875,18000.0,0.0,0.0,0.2422056198120117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5086211562156677,0.5086268186569214,-5.642319138132734e-06,0.0,0.0002458078961353,0.0,0.0,30.79286193847656,0.0,0.0,0.0,0.3724726140499115,4.0,0.0,1.0
492360,293.1141967773437,297.1499938964844,293.1499938964844,0.0579342022538185,-1526.529052734375,304.1459350585937,0.7349289655685425,0.1075237244367599,0.097164362668991,293.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.5654937028884888,0.050000000745058,0.0481360629200935,293.1158752441406,297.1499938964844,293.1499938964844,0.0947142615914344,-1705.804443359375,304.145751953125,0.8278723359107971,0.154851421713829,0.1085771098732948,293.11474609375,297.1499938964844,293.1499938964844,0.1778079271316528,-3826.59765625,304.1458740234375,0.9842023253440856,0.2570698261260986,0.2435659766197204,293.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.5654937028884888,0.050000000745058,0.2283367663621902,291.1487731933594,291.1499938964844,259.2168273925781,258.0816955566406,278.9696044921875,293.4172058105469,291.1492004394531,1.0,0.1878180056810379,0.8013569116592407,0.8013569116592407,1.0,1.0,-0.8709901571273804,0.3681814670562744,0.5028087496757507,0.1419818848371505,0.0,0.0,0.5344022512435913,24.30831527709961,25.0,4.442630290985107,-10690.6337890625,73.52571105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8469543457031,307.8236694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.216796875,18000.0,0.0,0.0,0.2426617443561554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5086096525192261,0.508615255355835,-5.642923952109413e-06,0.0,0.0002462708216626,0.0,0.0,30.794734954833984,0.0,0.0,0.0,0.3724775314331054,4.0,0.0,1.0
492420,293.1136474609375,297.1499938964844,293.1499938964844,0.0586446449160575,-1538.6534423828125,304.1459045410156,0.7370800971984863,0.1084046736359596,0.0979524701833725,293.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.5658009052276611,0.050000000745058,0.048134122043848,293.11395263671875,297.1499938964844,293.1499938964844,0.0955368652939796,-1717.6971435546875,304.14556884765625,0.8300577998161316,0.1559707075357437,0.109353482723236,293.1139831542969,297.1499938964844,293.1499938964844,0.1785560399293899,-3839.40234375,304.14581298828125,0.9855599403381348,0.2579831182956695,0.2444228082895279,293.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.5658009052276611,0.050000000745058,0.2283275574445724,291.1509704589844,291.1499938964844,259.1477355957031,258.0225830078125,278.9844970703125,293.4157409667969,291.1513061523437,1.0,0.1881128698587417,0.7881398797035217,0.7881398797035217,1.0,1.0,-0.8738828301429749,0.3682567179203033,0.5056260824203491,0.1415382772684097,0.0,0.0,0.5341154336929321,24.29065322875977,25.0,3.5640251636505127,-10713.3203125,73.99453735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8774719238281,307.8402099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33203125,18000.0,0.0,0.0,0.2433350384235382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.508263111114502,0.5082687139511108,-5.641736152028898e-06,0.0,0.000246954121394,0.0,0.0,30.76177406311035,0.0,0.0,0.0,0.3723711669445038,4.0,0.0,1.0
492480,293.1135559082031,297.1499938964844,293.1499938964844,0.058770552277565,-1540.8067626953125,304.1459045410156,0.7374597191810608,0.1085604727268219,0.0980919227004051,293.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.5658543109893799,0.050000000745058,0.0481337867677211,293.1136474609375,297.1499938964844,293.1499938964844,0.0956838503479957,-1719.8216552734375,304.1455383300781,0.8304445147514343,0.1561695635318756,0.1094915643334388,293.11383056640625,297.1499938964844,293.1499938964844,0.1786898821592331,-3841.693359375,304.1457824707031,0.9857971668243408,0.2581449747085571,0.2445747405290603,293.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.5658543109893799,0.050000000745058,0.2283259630203247,291.1513061523437,291.1499938964844,259.1358337402344,258.01239013671875,278.9872741699219,293.4154968261719,291.151611328125,1.0,0.1881655901670456,0.7859576344490051,0.7859576344490051,1.0,1.0,-0.8743959069252014,0.3682708740234375,0.5061250329017639,0.1414604634046554,0.0,0.0,0.5340492725372314,24.2877140045166,25.0,3.3830771446228027,-10717.146484375,74.07823181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8830871582031,307.84307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.912109375,18000.0,0.0,0.0,0.2434405088424682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5081676244735718,0.5081732869148254,-5.641284133162117e-06,0.0,0.0002470611652825,0.0,0.0,30.75212478637696,0.0,0.0,0.0,0.3723402321338653,4.0,0.0,1.0
492540,293.11297607421875,297.1499938964844,293.1499938964844,0.0596144497394561,-1555.2762451171875,304.1458740234375,0.7399915456771851,0.1096021682024002,0.0990245640277862,293.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.5662044286727905,0.050000000745058,0.0481315813958644,293.1116027832031,297.1499938964844,293.1499938964844,0.0966774150729179,-1734.17919921875,304.1453857421875,0.8330302238464355,0.157505601644516,0.1104195117950439,293.1130065917969,297.1499938964844,293.1499938964844,0.1795970201492309,-3857.22265625,304.14569091796875,0.9873599410057068,0.2592295706272125,0.2455931156873703,293.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.5662044286727905,0.050000000745058,0.2283155024051666,291.1528625488281,291.1499938964844,259.0587463378906,257.9462280273437,279.0060729980469,293.4137878417969,291.15301513671875,1.0,0.188522070646286,0.7725106477737427,0.7725106477737427,1.0,1.0,-0.8778360486030579,0.3683844804763794,0.5094515085220337,0.1409574002027511,0.0,0.0,0.5335511565208435,24.269454956054688,25.0,2.032758474349976,-10741.818359375,74.64338684082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9212341308594,307.8617858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.583984375,18000.0,0.0,0.0,0.2440499067306518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5073749423027039,0.5073805451393127,-5.637050435325364e-06,0.0,0.0002476796216797,0.0,0.0,30.66984367370605,0.0,0.0,0.0,0.3720772564411163,4.0,0.0,1.0
492600,293.11297607421875,297.1499938964844,293.1499938964844,0.0596144497394561,-1555.2762451171875,304.1458740234375,0.7399915456771851,0.1096021682024002,0.0990245640277862,293.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.5662044286727905,0.050000000745058,0.0481315813958644,293.1116027832031,297.1499938964844,293.1499938964844,0.0966774150729179,-1734.17919921875,304.1453857421875,0.8330302238464355,0.157505601644516,0.1104195117950439,293.1130065917969,297.1499938964844,293.1499938964844,0.1795970201492309,-3857.22265625,304.14569091796875,0.9873599410057068,0.2592295706272125,0.2455931156873703,293.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.5662044286727905,0.050000000745058,0.2283155024051666,291.1528625488281,291.1499938964844,259.0587463378906,257.9462280273437,279.0060729980469,293.4137878417969,291.15301513671875,1.0,0.188522070646286,0.7725106477737427,0.7725106477737427,1.0,1.0,-0.8778360486030579,0.3683844804763794,0.5094515085220337,0.1409574002027511,0.0,0.0,0.5335511565208435,24.269454956054688,25.0,2.032758474349976,-10741.818359375,74.64338684082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9212341308594,307.8617858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.583984375,18000.0,0.0,0.0,0.2440499067306518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5073749423027039,0.5073805451393127,-5.637050435325364e-06,0.0,0.0002476796216797,0.0,0.0,30.66984367370605,0.0,0.0,0.0,0.3720772564411163,4.0,0.0,1.0
492660,293.1124267578125,297.1499938964844,293.1499938964844,0.0604643821716308,-1569.9141845703125,304.14581298828125,0.7425212264060974,0.1106462776660919,0.099960021674633,293.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.5665436387062073,0.050000000745058,0.0481294505298137,293.1097412109375,297.1499938964844,293.1499938964844,0.0976936519145965,-1748.8551025390625,304.1452331542969,0.8356269598007202,0.158857449889183,0.1113587990403175,293.1122436523437,297.1499938964844,293.1499938964844,0.180528312921524,-3873.166748046875,304.14556884765625,0.988887369632721,0.2603204548358917,0.2466182559728622,293.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.5665436387062073,0.050000000745058,0.2283053994178772,291.15338134765625,291.1499938964844,258.986083984375,257.8836669921875,279.0247497558594,293.4120788574219,291.15338134765625,1.0,0.1888863444328308,0.7609296441078186,0.7609296441078186,1.0,1.0,-0.881301760673523,0.3685574829578399,0.5127442479133606,0.1405079066753387,0.0,0.0,0.5330545902252197,24.253475189208984,25.0,0.5801458954811096,-10765.90234375,75.21971130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,307.87939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.126953125,18000.0,0.0,0.0,0.2445102781057357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064907670021057,0.5064964294433594,-5.631787644233555e-06,0.0,0.0002481468545738,0.0,0.0,30.57574462890625,0.0,0.0,0.0,0.3717771768569946,4.0,0.0,1.0
492720,293.1124267578125,297.1499938964844,293.1499938964844,0.0604643821716308,-1569.9141845703125,304.14581298828125,0.7425212264060974,0.1106462776660919,0.099960021674633,293.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.5665436387062073,0.050000000745058,0.0481294505298137,293.1097412109375,297.1499938964844,293.1499938964844,0.0976936519145965,-1748.8551025390625,304.1452331542969,0.8356269598007202,0.158857449889183,0.1113587990403175,293.1122436523437,297.1499938964844,293.1499938964844,0.180528312921524,-3873.166748046875,304.14556884765625,0.988887369632721,0.2603204548358917,0.2466182559728622,293.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.5665436387062073,0.050000000745058,0.2283053994178772,291.15338134765625,291.1499938964844,258.986083984375,257.8836669921875,279.0247497558594,293.4120788574219,291.15338134765625,1.0,0.1888863444328308,0.7609296441078186,0.7609296441078186,1.0,1.0,-0.881301760673523,0.3685574829578399,0.5127442479133606,0.1405079066753387,0.0,0.0,0.5330545902252197,24.253475189208984,25.0,0.5801458954811096,-10765.90234375,75.21971130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,307.87939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.126953125,18000.0,0.0,0.0,0.2445102781057357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064907670021057,0.5064964294433594,-5.631787644233555e-06,0.0,0.0002481468545738,0.0,0.0,30.57574462890625,0.0,0.0,0.0,0.3717771768569946,4.0,0.0,1.0
492780,293.11199951171875,297.1499938964844,293.1499938964844,0.0613180100917816,-1584.6802978515625,304.1457824707031,0.7450447678565979,0.1116902157664299,0.1008959487080574,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.5668719410896301,0.050000000745058,0.048127394169569,293.1080322265625,297.1499938964844,293.1499938964844,0.0987314581871032,-1763.8284912109375,304.14508056640625,0.8382347226142883,0.1602236628532409,0.1123083978891372,293.111572265625,297.1499938964844,293.1499938964844,0.1814804822206497,-3889.466064453125,304.1454467773437,0.990376353263855,0.2614144384860992,0.2476471364498138,293.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.5668719410896301,0.050000000745058,0.2282956391572952,291.15289306640625,291.1499938964844,258.9183349609375,257.8251647949219,279.04229736328125,293.4103698730469,291.1527709960937,1.0,0.1892573237419128,0.7510522603988647,0.7510522603988647,1.0,1.0,-0.8847854137420654,0.3688152432441711,0.5159701704978943,0.140137180685997,0.0,0.0,0.5326932072639465,24.23967933654785,25.0,-0.7835221290588379,-10790.46484375,75.80582427978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940795898437,307.8954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.712890625,18000.0,0.0,0.0,0.2448522597551345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5057613253593445,0.5057669281959534,-5.627032805932686e-06,0.0,0.000248493917752,0.0,0.0,30.4963436126709,0.0,0.0,0.0,0.3715246915817261,4.0,0.0,1.0
492840,293.11199951171875,297.1499938964844,293.1499938964844,0.0613180100917816,-1584.6802978515625,304.1457824707031,0.7450447678565979,0.1116902157664299,0.1008959487080574,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.5668719410896301,0.050000000745058,0.048127394169569,293.1080322265625,297.1499938964844,293.1499938964844,0.0987314581871032,-1763.8284912109375,304.14508056640625,0.8382347226142883,0.1602236628532409,0.1123083978891372,293.111572265625,297.1499938964844,293.1499938964844,0.1814804822206497,-3889.466064453125,304.1454467773437,0.990376353263855,0.2614144384860992,0.2476471364498138,293.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.5668719410896301,0.050000000745058,0.2282956391572952,291.15289306640625,291.1499938964844,258.9183349609375,257.8251647949219,279.04229736328125,293.4103698730469,291.1527709960937,1.0,0.1892573237419128,0.7510522603988647,0.7510522603988647,1.0,1.0,-0.8847854137420654,0.3688152432441711,0.5159701704978943,0.140137180685997,0.0,0.0,0.5326932072639465,24.23967933654785,25.0,-0.7835221290588379,-10790.46484375,75.80582427978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940795898437,307.8954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.712890625,18000.0,0.0,0.0,0.2448522597551345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5057613253593445,0.5057669281959534,-5.627032805932686e-06,0.0,0.000248493917752,0.0,0.0,30.4963436126709,0.0,0.0,0.0,0.3715246915817261,4.0,0.0,1.0
492900,293.1117858886719,297.1499938964844,293.1499938964844,0.0617453344166278,-1592.095703125,304.1457824707031,0.7463029026985168,0.1122113987803459,0.1013634204864502,293.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.5670318603515625,0.050000000745058,0.048126395791769,293.10723876953125,297.1499938964844,293.1499938964844,0.0992578417062759,-1771.4156494140625,304.14501953125,0.8395424485206604,0.1609117090702057,0.1127867624163627,293.1112670898437,297.1499938964844,293.1499938964844,0.1819628626108169,-3897.720703125,304.1454162597656,0.991105616092682,0.2619616389274597,0.2481620609760284,293.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.5670318603515625,0.050000000745058,0.2282909005880355,291.1523132324219,291.1499938964844,258.886474609375,257.7975769042969,279.05047607421875,293.4095458984375,291.15216064453125,1.0,0.1894450336694717,0.746696412563324,0.746696412563324,1.0,1.0,-0.8865317106246948,0.368981659412384,0.5175500512123108,0.1399870365858078,0.0,0.0,0.532594621181488,24.23357963562012,25.0,-1.3804701566696167,-10803.16796875,76.10215759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0098876953125,307.9027099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.39453125,18000.0,0.0,0.0,0.2449896931648254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5055162310600281,0.505521833896637,-5.625245648843702e-06,0.0,0.0002486333833076,0.0,0.0,30.46882057189941,0.0,0.0,0.0,0.3714375793933868,4.0,0.0,1.0
492960,293.1116027832031,297.1499938964844,293.1499938964844,0.0621724687516689,-1599.52294921875,304.1457824707031,0.7475579380989075,0.1127316057682037,0.1018302217125892,293.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.5671889781951904,0.050000000745058,0.0481254160404205,293.1064758300781,297.1499938964844,293.1499938964844,0.0997887253761291,-1779.0615234375,304.1449584960937,0.8408524990081787,0.1616026163101196,0.1132672578096389,293.1109924316406,297.1499938964844,293.1499938964844,0.1824484169483184,-3906.027099609375,304.1453552246094,0.991824209690094,0.2625083923339844,0.2486768066883087,293.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.5671889781951904,0.050000000745058,0.2282862514257431,291.1515808105469,291.1499938964844,258.8560791015625,257.77117919921875,279.0582275390625,293.40869140625,291.1513671875,1.0,0.1896340250968933,0.7426921725273132,0.7426921725273132,1.0,1.0,-0.8882796764373779,0.3691742122173309,0.5191054940223694,0.1398613899946212,0.0,0.0,0.5325638055801392,24.22799491882324,25.0,-1.903666496276856,-10816.2314453125,76.40043640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0242004394531,307.9093933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.751953125,18000.0,0.0,0.0,0.2451117932796478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5053773522377014,0.5053829550743103,-5.624031018669484e-06,0.0,0.0002487573074176,0.0,0.0,30.45231056213379,0.0,0.0,0.0,0.3713858723640442,4.0,0.0,1.0
493020,293.111328125,297.1499938964844,293.1499938964844,0.0628968328237533,-1612.1522216796875,304.145751953125,0.7496818900108337,0.1136128902435302,0.102621354162693,293.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.567449152469635,0.050000000745058,0.0481237955391407,293.1052551269531,297.1499938964844,293.1499938964844,0.1007003113627433,-1792.17333984375,304.1448669433594,0.8430835008621216,0.1627830564975738,0.1140884608030319,293.11053466796875,297.1499938964844,293.1499938964844,0.1832786947488784,-3920.221923828125,304.1452941894531,0.9930203557014464,0.2634357810020447,0.2495503574609756,293.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.567449152469635,0.050000000745058,0.228278562426567,291.1499938964844,291.1499938964844,258.80780029296875,257.7292175292969,279.0703125,293.40728759765625,291.14971923828125,1.0,0.1899579465389251,0.7366272211074829,0.7366272211074829,1.0,1.0,-0.8912520408630371,0.3695632815361023,0.5216887593269348,0.139705941081047,0.0,0.0,0.5326851606369019,24.21969985961914,25.0,-2.592427492141724,-10839.3671875,76.91146850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.044677734375,307.9192810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.2452985346317291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5054256319999695,0.5054312944412231,-5.623566721624229e-06,0.0,0.0002489468315616,0.0,0.0,30.453990936279297,0.0,0.0,0.0,0.3713935613632202,4.0,0.0,1.0
493080,293.1112976074219,297.1499938964844,293.1499938964844,0.0630242154002189,-1614.3773193359375,304.145751953125,0.7500548958778381,0.1137677729129791,0.1027604639530181,293.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5674940943717957,0.050000000745058,0.048123512417078,293.1050720214844,297.1499938964844,293.1499938964844,0.1008621528744697,-1794.498779296875,304.1448669433594,0.8434773087501526,0.162991926074028,0.1142338141798973,293.1104736328125,297.1499938964844,293.1499938964844,0.1834255158901214,-3922.73046875,304.145263671875,0.9932278394699096,0.2635988891124725,0.2497040927410125,293.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5674940943717957,0.050000000745058,0.2282772362232208,291.1496887207031,291.1499938964844,258.7997741699219,257.7221984863281,279.0722961425781,293.4070129394531,291.1493835449219,1.0,0.1900154054164886,0.7356511950492859,0.7356511950492859,1.0,1.0,-0.8917760252952576,0.3696405589580536,0.5221354961395264,0.1396867036819458,0.0,0.0,0.5327312350273132,24.218400955200195,25.0,-2.6855719089508057,-10843.58203125,77.0020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0476989746094,307.9208068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.75390625,18000.0,0.0,0.0,0.2453301697969436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5054757595062256,0.5054814219474792,-5.623724973702338e-06,0.0,0.0002489789330866,0.0,0.0,30.45866584777832,0.0,0.0,0.0,0.3714089691638946,4.0,0.0,1.0
493140,293.1110534667969,297.1499938964844,293.1499938964844,0.0638696551322937,-1629.17626953125,304.145751953125,0.7525292038917542,0.1147960647940635,0.1036843135952949,293.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5677863955497742,0.050000000745058,0.0481216982007026,293.1037902832031,297.1499938964844,293.1499938964844,0.1019477471709251,-1810.0772705078125,304.144775390625,0.846104621887207,0.1643887907266616,0.1152062118053436,293.1100769042969,297.1499938964844,293.1499938964844,0.1844048202037811,-3939.451416015625,304.1452331542969,0.994584023952484,0.2646825313568115,0.2507258057594299,293.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5677863955497742,0.050000000745058,0.2282686084508896,291.1474609375,291.1499938964844,258.75,257.6786804199219,279.0845947265625,293.4053649902344,291.14715576171875,1.0,0.1904004365205764,0.7297497391700745,0.7297497391700745,1.0,1.0,-0.8952656388282776,0.3702144622802734,0.5250511765480042,0.1396134346723556,0.0,0.0,0.5332207083702087,24.210901260375977,25.0,-3.116818189620972,-10872.578125,77.60923767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0634765625,307.9292907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.240234375,18000.0,0.0,0.0,0.2455471158027649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5061238408088684,0.5061295032501221,-5.6266412684635725e-06,0.0,0.000249199103564,0.0,0.0,30.52315139770508,0.0,0.0,0.0,0.3716185688972473,4.0,0.0,1.0
493200,293.1110534667969,297.1499938964844,293.1499938964844,0.0638696551322937,-1629.17626953125,304.145751953125,0.7525292038917542,0.1147960647940635,0.1036843135952949,293.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5677863955497742,0.050000000745058,0.0481216982007026,293.1037902832031,297.1499938964844,293.1499938964844,0.1019477471709251,-1810.0772705078125,304.144775390625,0.846104621887207,0.1643887907266616,0.1152062118053436,293.1100769042969,297.1499938964844,293.1499938964844,0.1844048202037811,-3939.451416015625,304.1452331542969,0.994584023952484,0.2646825313568115,0.2507258057594299,293.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5677863955497742,0.050000000745058,0.2282686084508896,291.1474609375,291.1499938964844,258.75,257.6786804199219,279.0845947265625,293.4053649902344,291.14715576171875,1.0,0.1904004365205764,0.7297497391700745,0.7297497391700745,1.0,1.0,-0.8952656388282776,0.3702144622802734,0.5250511765480042,0.1396134346723556,0.0,0.0,0.5332207083702087,24.210901260375977,25.0,-3.116818189620972,-10872.578125,77.60923767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0634765625,307.9292907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.240234375,18000.0,0.0,0.0,0.2455471158027649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5061238408088684,0.5061295032501221,-5.6266412684635725e-06,0.0,0.000249199103564,0.0,0.0,30.52315139770508,0.0,0.0,0.0,0.3716185688972473,4.0,0.0,1.0
493260,293.1104431152344,297.1499938964844,293.1499938964844,0.0647487342357635,-1644.6268310546875,304.1457214355469,0.7551596760749817,0.11590276658535,0.1046479940414428,293.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.5681312680244446,0.050000000745058,0.0481195636093616,293.1022033691406,297.1499938964844,293.1499938964844,0.1030831634998321,-1826.341796875,304.1446228027344,0.8488981127738953,0.165880024433136,0.1162203848361969,293.1093139648437,297.1499938964844,293.1499938964844,0.1854265034198761,-3956.89306640625,304.1451110839844,0.9960119128227234,0.2658447623252868,0.2517895996570587,293.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.5681312680244446,0.050000000745058,0.2282584905624389,291.1449890136719,291.1499938964844,258.7042236328125,257.6383972167969,279.094482421875,293.4033203125,291.1446228027344,1.0,0.1907915323972702,0.7247257828712463,0.7247257828712463,1.0,1.0,-0.8989013433456421,0.3709459006786346,0.5279554724693298,0.1396548300981521,0.0,0.0,0.5340500473976135,24.19690322875977,25.0,-3.631413221359253,-10904.5439453125,78.23616790771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.071044921875,307.9340515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.43359375,18000.0,0.0,0.0,0.2457995861768722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5073484778404236,0.5073541402816772,-5.633010914607439e-06,0.0,0.0002494553336873,0.0,0.0,30.6491756439209,0.0,0.0,0.0,0.3720255196094513,4.0,0.0,1.0
