time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493320,293.1104431152344,297.1499938964844,293.1499938964844,0.0647487342357635,-1644.6268310546875,304.1457214355469,0.7551596760749817,0.11590276658535,0.1046479940414428,293.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.5681312680244446,0.050000000745058,0.0481195636093616,293.1022033691406,297.1499938964844,293.1499938964844,0.1030831634998321,-1826.341796875,304.1446228027344,0.8488981127738953,0.165880024433136,0.1162203848361969,293.1093139648437,297.1499938964844,293.1499938964844,0.1854265034198761,-3956.89306640625,304.1451110839844,0.9960119128227234,0.2658447623252868,0.2517895996570587,293.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.5681312680244446,0.050000000745058,0.2282584905624389,291.1449890136719,291.1499938964844,258.7042236328125,257.6383972167969,279.094482421875,293.4033203125,291.1446228027344,1.0,0.1907915323972702,0.7247257828712463,0.7247257828712463,1.0,1.0,-0.8989013433456421,0.3709459006786346,0.5279554724693298,0.1396548300981521,0.0,0.0,0.5340500473976135,24.19690322875977,25.0,-3.631413221359253,-10904.5439453125,78.23616790771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.071044921875,307.9340515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.43359375,18000.0,0.0,0.0,0.2457995861768722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5073484778404236,0.5073541402816772,-5.633010914607439e-06,0.0,0.0002494553336873,0.0,0.0,30.6491756439209,0.0,0.0,0.0,0.3720255196094513,4.0,0.0,1.0
493380,293.1094055175781,297.1499938964844,293.1499938964844,0.0657203719019889,-1661.7877197265625,304.1455078125,0.758172333240509,0.1171142309904098,0.1057136356830596,293.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.5685996413230896,0.050000000745058,0.0481166802346706,293.1001892089844,297.1499938964844,293.1499938964844,0.1043305471539497,-1844.1873779296875,304.1443176269531,0.852067768573761,0.1674973964691162,0.1173276230692863,293.108154296875,297.1499938964844,293.1499938964844,0.1865592002868652,-3976.2646484375,304.14483642578125,0.9976444840431212,0.2671138048171997,0.2529617846012115,293.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.5685996413230896,0.050000000745058,0.228244811296463,291.14166259765625,291.1499938964844,258.6595764160156,257.5987548828125,279.1015930175781,293.4003601074219,291.1411437988281,1.0,0.1911972612142563,0.7202654480934143,0.7202654480934143,1.0,1.0,-0.9028934836387634,0.3718876838684082,0.5310057997703552,0.1398198157548904,0.0,0.0,0.5353790521621704,24.167774200439453,25.0,-4.748629093170166,-10941.951171875,78.90802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0696105957031,307.9349670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17982.720703125,18000.0,0.0,0.0,0.2461294680833816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5093387961387634,0.5093444585800171,-5.643655185849639e-06,0.0,0.0002497901150491,0.0,0.0,30.85599708557129,0.0,0.0,0.0,0.3726924061775207,4.0,0.0,1.0
493440,293.1094055175781,297.1499938964844,293.1499938964844,0.0657203719019889,-1661.7877197265625,304.1455078125,0.758172333240509,0.1171142309904098,0.1057136356830596,293.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.5685996413230896,0.050000000745058,0.0481166802346706,293.1001892089844,297.1499938964844,293.1499938964844,0.1043305471539497,-1844.1873779296875,304.1443176269531,0.852067768573761,0.1674973964691162,0.1173276230692863,293.108154296875,297.1499938964844,293.1499938964844,0.1865592002868652,-3976.2646484375,304.14483642578125,0.9976444840431212,0.2671138048171997,0.2529617846012115,293.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.5685996413230896,0.050000000745058,0.228244811296463,291.14166259765625,291.1499938964844,258.6595764160156,257.5987548828125,279.1015930175781,293.4003601074219,291.1411437988281,1.0,0.1911972612142563,0.7202654480934143,0.7202654480934143,1.0,1.0,-0.9028934836387634,0.3718876838684082,0.5310057997703552,0.1398198157548904,0.0,0.0,0.5353790521621704,24.167774200439453,25.0,-4.748629093170166,-10941.951171875,78.90802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0696105957031,307.9349670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17982.720703125,18000.0,0.0,0.0,0.2461294680833816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5093387961387634,0.5093444585800171,-5.643655185849639e-06,0.0,0.0002497901150491,0.0,0.0,30.85599708557129,0.0,0.0,0.0,0.3726924061775207,4.0,0.0,1.0
493500,293.1088256835937,297.1499938964844,293.1499938964844,0.066228486597538,-1670.7906494140625,304.1454162597656,0.7597072720527649,0.1177446991205215,0.1062716096639633,293.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5688028335571289,0.050000000745058,0.0481154285371303,293.09912109375,297.1499938964844,293.1499938964844,0.1049853712320327,-1853.5400390625,304.1441650390625,0.8536784648895264,0.1683392971754074,0.1179067492485046,293.1074523925781,297.1499938964844,293.1499938964844,0.1870611757040023,-3984.781494140625,304.1448669433594,0.9983342885971068,0.2677795588970184,0.2534639537334442,293.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5688028335571289,0.050000000745058,0.2282388806343078,291.1397399902344,291.1499938964844,258.6376342773437,257.57916259765625,279.1044311523437,293.39862060546875,291.1392517089844,1.0,0.1914042383432388,0.7182015776634216,0.7182015776634216,1.0,1.0,-0.9048553109169006,0.3723613023757934,0.5324940085411072,0.1399090141057968,0.0,0.0,0.5362539887428284,24.15775489807129,25.0,-4.953195095062256,-10961.947265625,79.24606323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0653991699219,307.9349060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.7109375,18000.0,0.0,0.0,0.2463363856077194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5107013583183289,0.5107070207595825,-5.651106221193913e-06,0.0,0.0002500001282896,0.0,0.0,30.998817443847656,0.0,0.0,0.0,0.3731503188610077,4.0,0.0,1.0
493560,293.10821533203125,297.1499938964844,293.1499938964844,0.0667458176612854,-1679.969970703125,304.1452941894531,0.7611424326896667,0.1183887124061584,0.1068433672189712,293.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.5688853859901428,0.050000000745058,0.0481149181723594,293.0980224609375,297.1499938964844,293.1499938964844,0.1056543290615081,-1863.0767822265625,304.1440124511719,0.8551766872406006,0.1692002117633819,0.1185004338622093,293.10650634765625,297.1499938964844,293.1499938964844,0.1873295754194259,-3989.236328125,304.14532470703125,0.9986489415168762,0.2685016691684723,0.2537070214748382,293.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.5688853859901428,0.050000000745058,0.2282364517450332,291.1381225585937,291.1499938964844,258.615966796875,257.5597229003906,279.1069030761719,293.3966979980469,291.1377868652344,1.0,0.1916078180074691,0.7162351608276367,0.7162351608276367,1.0,1.0,-0.9065433144569396,0.3727304637432098,0.5338128209114075,0.1399457305669784,0.0,0.0,0.5372132658958435,24.16339683532715,25.0,-4.249311447143555,-10980.9560546875,79.55997467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0591125488281,307.9354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.14453125,18000.0,0.0,0.0,0.2465744465589523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122779607772827,0.5122836232185364,-5.660002443619305e-06,0.0,0.0002502417191863,0.0,0.0,31.16583824157715,0.0,0.0,0.0,0.37368243932724,4.0,0.0,1.0
493620,293.1070861816406,297.1499938964844,293.1499938964844,0.0676359459757804,-1695.782470703125,304.1451416015625,0.7634772658348083,0.1195103749632835,0.1078418120741844,293.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5688759088516235,0.050000000745058,0.048114962875843,293.0960998535156,297.1499938964844,293.1499938964844,0.1068112105131149,-1879.5159912109373,304.1437683105469,0.8576071858406067,0.1707026213407516,0.1195387989282608,293.10406494140625,297.1499938964844,293.1499938964844,0.1874101012945175,-3990.30517578125,304.14654541015625,0.9986612796783448,0.2699313759803772,0.2537308037281036,293.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5688759088516235,0.050000000745058,0.2282366603612899,291.136962890625,291.1499938964844,258.5796203613281,257.5270080566406,279.1104431152344,293.39312744140625,291.1369323730469,1.0,0.1919423639774322,0.7130796909332275,0.7130796909332275,1.0,1.0,-0.9090170860290528,0.3732125759124756,0.5358045101165771,0.1399342119693756,0.0,0.0,0.5387979745864868,24.191722869873047,25.0,-1.8501344919204712,-11010.6630859375,80.05282592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04510498046875,307.9356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.9296875,18000.0,0.0,0.0,0.2470466047525406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5151025056838989,0.5151081681251526,-5.676967703038827e-06,0.0,0.0002507208846509,0.0,0.0,31.47119140625,0.0,0.0,0.0,0.3746473789215088,4.0,0.0,1.0
493680,293.1069030761719,297.1499938964844,293.1499938964844,0.0677942782640457,-1698.5980224609375,304.1451110839844,0.7638878226280212,0.1197114437818527,0.1080209985375404,293.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5688669085502625,0.050000000745058,0.0481150150299072,293.09576416015625,297.1499938964844,293.1499938964844,0.1070178523659706,-1882.446044921875,304.14373779296875,0.8580347895622253,0.1709723770618438,0.1197254210710525,293.1034851074219,297.1499938964844,293.1499938964844,0.1873946040868759,-3989.992431640625,304.14678955078125,0.9986294507980348,0.2702122330665588,0.2537068724632263,293.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5688669085502625,0.050000000745058,0.2282369136810302,291.1369323730469,291.1499938964844,258.57330322265625,257.5212707519531,279.1109619140625,293.3924865722656,291.1369323730469,1.0,0.1919998079538345,0.7125446200370789,0.7125446200370789,1.0,1.0,-0.9094265103340148,0.3732886612415313,0.5361378192901611,0.1399276852607727,0.0,0.0,0.5390617847442627,24.197547912597656,25.0,-1.4645713567733765,-11015.5556640625,80.136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0423583984375,307.9354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17973.029296875,18000.0,0.0,0.0,0.2471380531787872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5155869722366333,0.515592634677887,-5.679997229890432e-06,0.0,0.0002508136967662,0.0,0.0,31.52429962158203,0.0,0.0,0.0,0.3748148083686828,4.0,0.0,1.0
493740,293.1055603027344,297.1499938964844,293.1499938964844,0.0688643157482147,-1717.666748046875,304.1449584960937,0.7667382955551147,0.1210752427577972,0.1092366278171539,293.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5688656568527222,0.050000000745058,0.0481150075793266,293.093505859375,297.1499938964844,293.1499938964844,0.1084222048521041,-1902.322998046875,304.1434936523437,0.8610143661499023,0.1728050857782364,0.1209937930107116,293.0991516113281,297.1499938964844,293.1499938964844,0.1872860193252563,-3987.8515625,304.14801025390625,0.998482882976532,0.2722693383693695,0.2535516321659088,293.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5688656568527222,0.050000000745058,0.2282368838787078,291.1371459960937,291.1499938964844,258.5315246582031,257.4833374023437,279.114013671875,293.3877258300781,291.1371459960937,1.0,0.1923756301403045,0.7091054916381836,0.7091054916381836,1.0,1.0,-0.9122196435928344,0.3738352060317993,0.5383844375610352,0.1399055868387222,0.0,0.0,0.5407649278640747,24.227996826171875,25.0,-0.1560293436050415,-11047.517578125,80.69374084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02294921875,307.9318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17974.365234375,18000.0,0.0,0.0,0.2478012591600418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5186817646026611,0.5186874866485596,-5.699583198293112e-06,0.0,0.0002514867810532,0.0,0.0,31.865922927856445,0.0,0.0,0.0,0.3758913874626159,4.0,0.0,1.0
493800,293.1055603027344,297.1499938964844,293.1499938964844,0.0688643157482147,-1717.666748046875,304.1449584960937,0.7667382955551147,0.1210752427577972,0.1092366278171539,293.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5688656568527222,0.050000000745058,0.0481150075793266,293.093505859375,297.1499938964844,293.1499938964844,0.1084222048521041,-1902.322998046875,304.1434936523437,0.8610143661499023,0.1728050857782364,0.1209937930107116,293.0991516113281,297.1499938964844,293.1499938964844,0.1872860193252563,-3987.8515625,304.14801025390625,0.998482882976532,0.2722693383693695,0.2535516321659088,293.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5688656568527222,0.050000000745058,0.2282368838787078,291.1371459960937,291.1499938964844,258.5315246582031,257.4833374023437,279.114013671875,293.3877258300781,291.1371459960937,1.0,0.1923756301403045,0.7091054916381836,0.7091054916381836,1.0,1.0,-0.9122196435928344,0.3738352060317993,0.5383844375610352,0.1399055868387222,0.0,0.0,0.5407649278640747,24.227996826171875,25.0,-0.1560293436050415,-11047.517578125,80.69374084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02294921875,307.9318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17974.365234375,18000.0,0.0,0.0,0.2478012591600418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5186817646026611,0.5186874866485596,-5.699583198293112e-06,0.0,0.0002514867810532,0.0,0.0,31.865922927856445,0.0,0.0,0.0,0.3758913874626159,4.0,0.0,1.0
493860,293.10418701171875,297.1499938964844,293.1499938964844,0.069963090121746,-1737.3306884765625,304.1448059082031,0.7697714567184448,0.1224771589040756,0.1104864478111267,293.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5689582228660583,0.050000000745058,0.0481144301593303,293.0912475585937,297.1499938964844,293.1499938964844,0.1098785400390625,-1922.8826904296875,304.1432189941406,0.8642032146453857,0.1746941357851028,0.1223016306757927,293.0941467285156,297.1499938964844,293.1499938964844,0.1872053891420364,-3986.281494140625,304.1488037109375,0.99846750497818,0.2745728194713592,0.2534312009811401,293.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5689582228660583,0.050000000745058,0.2282341420650482,291.1369323730469,291.1499938964844,258.49053955078125,257.4458923339844,279.1163330078125,293.3825378417969,291.13690185546875,1.0,0.1927434653043747,0.7058584094047546,0.7058584094047546,1.0,1.0,-0.9151424765586852,0.3744527995586395,0.5406897068023682,0.1399246752262115,0.0,0.0,0.5425137877464294,24.245439529418945,25.0,-0.2998423874378204,-11080.2177734375,81.25699615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0029296875,307.92694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.0234375,18000.0,0.0,0.0,0.2485498189926147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5217650532722473,0.5217707753181458,-5.718846296076663e-06,0.0,0.0002522464783396,0.0,0.0,32.20726013183594,0.0,0.0,0.0,0.3769644796848297,4.0,0.0,1.0
493920,293.10418701171875,297.1499938964844,293.1499938964844,0.069963090121746,-1737.3306884765625,304.1448059082031,0.7697714567184448,0.1224771589040756,0.1104864478111267,293.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5689582228660583,0.050000000745058,0.0481144301593303,293.0912475585937,297.1499938964844,293.1499938964844,0.1098785400390625,-1922.8826904296875,304.1432189941406,0.8642032146453857,0.1746941357851028,0.1223016306757927,293.0941467285156,297.1499938964844,293.1499938964844,0.1872053891420364,-3986.281494140625,304.1488037109375,0.99846750497818,0.2745728194713592,0.2534312009811401,293.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5689582228660583,0.050000000745058,0.2282341420650482,291.1369323730469,291.1499938964844,258.49053955078125,257.4458923339844,279.1163330078125,293.3825378417969,291.13690185546875,1.0,0.1927434653043747,0.7058584094047546,0.7058584094047546,1.0,1.0,-0.9151424765586852,0.3744527995586395,0.5406897068023682,0.1399246752262115,0.0,0.0,0.5425137877464294,24.245439529418945,25.0,-0.2998423874378204,-11080.2177734375,81.25699615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0029296875,307.92694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.0234375,18000.0,0.0,0.0,0.2485498189926147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5217650532722473,0.5217707753181458,-5.718846296076663e-06,0.0,0.0002522464783396,0.0,0.0,32.20726013183594,0.0,0.0,0.0,0.3769644796848297,4.0,0.0,1.0
493980,293.1028137207031,297.1499938964844,293.1499938964844,0.0710868090391159,-1757.5196533203125,304.1446838378906,0.7729179263114929,0.1239153072237968,0.1117689236998558,293.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5690868496894836,0.050000000745058,0.0481136329472065,293.0890197753906,297.1499938964844,293.1499938964844,0.1113818138837814,-1944.0438232421875,304.1429748535156,0.8675247430801392,0.1766365319490432,0.1236469373106956,293.0887145996094,297.1499938964844,293.1499938964844,0.1870754808187484,-3983.931884765625,304.1494140625,0.9984461069107056,0.2770861685276031,0.2532639801502228,293.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5690868496894836,0.050000000745058,0.2282303571701049,291.1366271972656,291.1499938964844,258.4502868652344,257.40887451171875,279.1181335449219,293.3769226074219,291.1365966796875,1.0,0.193105399608612,0.7027655839920044,0.7027655839920044,1.0,1.0,-0.9180901050567628,0.3750917315483093,0.5429983735084534,0.1399592459201812,0.0,0.0,0.5443187952041626,24.257701873779297,25.0,-0.3012961447238922,-11114.1220703125,81.8197250366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9833374023437,307.9229431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17973.04296875,18000.0,0.0,0.0,0.2493734508752823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5249769687652588,0.5249826908111572,-5.738908839703072e-06,0.0,0.0002530823403503,0.0,0.0,32.56510925292969,0.0,0.0,0.0,0.3780823051929474,4.0,0.0,1.0
494040,293.1028137207031,297.1499938964844,293.1499938964844,0.0710868090391159,-1757.5196533203125,304.1446838378906,0.7729179263114929,0.1239153072237968,0.1117689236998558,293.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5690868496894836,0.050000000745058,0.0481136329472065,293.0890197753906,297.1499938964844,293.1499938964844,0.1113818138837814,-1944.0438232421875,304.1429748535156,0.8675247430801392,0.1766365319490432,0.1236469373106956,293.0887145996094,297.1499938964844,293.1499938964844,0.1870754808187484,-3983.931884765625,304.1494140625,0.9984461069107056,0.2770861685276031,0.2532639801502228,293.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5690868496894836,0.050000000745058,0.2282303571701049,291.1366271972656,291.1499938964844,258.4502868652344,257.40887451171875,279.1181335449219,293.3769226074219,291.1365966796875,1.0,0.193105399608612,0.7027655839920044,0.7027655839920044,1.0,1.0,-0.9180901050567628,0.3750917315483093,0.5429983735084534,0.1399592459201812,0.0,0.0,0.5443187952041626,24.257701873779297,25.0,-0.3012961447238922,-11114.1220703125,81.8197250366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9833374023437,307.9229431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17973.04296875,18000.0,0.0,0.0,0.2493734508752823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5249769687652588,0.5249826908111572,-5.738908839703072e-06,0.0,0.0002530823403503,0.0,0.0,32.56510925292969,0.0,0.0,0.0,0.3780823051929474,4.0,0.0,1.0
494100,293.1021423339844,297.1499938964844,293.1499938964844,0.071657009422779,-1767.7923583984375,304.14459228515625,0.7745306491851807,0.1246472597122192,0.1124219819903373,293.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5691632628440857,0.050000000745058,0.0481131635606288,293.087890625,297.1499938964844,293.1499938964844,0.1121497005224227,-1954.8282470703125,304.1428527832031,0.8692320585250854,0.1776267290115356,0.1243331059813499,293.0858764648437,297.1499938964844,293.1499938964844,0.1869931817054748,-3982.474365234375,304.149658203125,0.998433232307434,0.2784188687801361,0.2531645596027374,293.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5691632628440857,0.050000000745058,0.2282281219959259,291.13653564453125,291.1499938964844,258.430419921875,257.3905029296875,279.118896484375,293.3739624023437,291.13653564453125,1.0,0.1932847946882248,0.7012693285942078,0.7012693285942078,1.0,1.0,-0.9195749163627625,0.3754187226295471,0.5441561937332153,0.1399825662374496,0.0,0.0,0.5452261567115784,24.262142181396484,25.0,-0.2369398772716522,-11131.4365234375,82.1015396118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.92138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.75,18000.0,0.0,0.0,0.2498101145029068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5266062021255493,0.5266119837760925,-5.749184765591053e-06,0.0,0.0002535255043767,0.0,0.0,32.74800109863281,0.0,0.0,0.0,0.3786512613296509,4.0,0.0,1.0
494160,293.1014709472656,297.1499938964844,293.1499938964844,0.0722319409251213,-1778.169189453125,304.14453125,0.7761658430099487,0.1253863871097564,0.1130819991230964,293.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5692465901374817,0.050000000745058,0.0481126494705677,293.0868225097656,297.1499938964844,293.1499938964844,0.1129275038838386,-1965.734619140625,304.1427307128906,0.8709667325019836,0.1786279380321502,0.1250274032354354,293.0829772949219,297.1499938964844,293.1499938964844,0.1869008839130401,-3980.853759765625,304.14990234375,0.998419225215912,0.279800683259964,0.2530561685562134,293.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5692465901374817,0.050000000745058,0.2282256931066513,291.136474609375,291.1499938964844,258.41070556640625,257.3722229003906,279.11962890625,293.3709411621094,291.136474609375,1.0,0.193463459610939,0.6998040080070496,0.6998040080070496,1.0,1.0,-0.9210667014122008,0.3757502436637878,0.5453165173530579,0.1400100588798523,0.0,0.0,0.5461329221725464,24.265644073486328,25.0,-0.1466279029846191,-11148.966796875,82.38389587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9649963378906,307.92010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.55859375,18000.0,0.0,0.0,0.2502611577510834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5282419919967651,0.5282477140426636,-5.759561645390932e-06,0.0,0.0002539832785259,0.0,0.0,32.93252182006836,0.0,0.0,0.0,0.3792237639427185,4.0,0.0,1.0
494220,293.100341796875,297.1499938964844,293.1499938964844,0.0732175111770629,-1795.9993896484375,304.1444396972656,0.7789864540100098,0.1266561299562454,0.1142170056700706,293.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5694012641906738,0.050000000745058,0.0481116995215415,293.0849914550781,297.1499938964844,293.1499938964844,0.1142694726586341,-1984.5113525390625,304.1425476074219,0.8739681243896484,0.1803514808416366,0.1262237429618835,293.07794189453125,297.1499938964844,293.1499938964844,0.186724379658699,-3977.778076171875,304.1502380371094,0.998392939567566,0.2822591960430145,0.2528548836708069,293.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5694012641906738,0.050000000745058,0.2282211780548095,291.1365051269531,291.1499938964844,258.37750244140625,257.34130859375,279.1207275390625,293.36572265625,291.13653564453125,1.0,0.1937660127878189,0.6973797082901001,0.6973797082901001,1.0,1.0,-0.9236166477203368,0.3763226270675659,0.547294020652771,0.1400661766529083,0.0,0.0,0.547662079334259,24.26987266540528,25.0,0.06065234541893,-11179.197265625,82.86542510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9508361816406,307.9187927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17972.478515625,18000.0,0.0,0.0,0.2510561645030975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5310208201408386,0.5310266017913818,-5.777326350653311e-06,0.0,0.0002547900949139,0.0,0.0,33.2480583190918,0.0,0.0,0.0,0.3801991045475006,4.0,0.0,1.0
494280,293.10015869140625,297.1499938964844,293.1499938964844,0.0733921527862548,-1799.1644287109375,304.1444396972656,0.7794882655143738,0.1268815249204635,0.1144186109304428,293.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5694299936294556,0.050000000745058,0.0481115207076072,293.0846862792969,297.1499938964844,293.1499938964844,0.1145084351301193,-1987.849609375,304.1425170898437,0.8745033740997314,0.1806579381227493,0.1264365762472152,293.0770263671875,297.1499938964844,293.1499938964844,0.1866909712553024,-3977.1982421875,304.1502685546875,0.9983879923820496,0.2827069163322449,0.2528174519538879,293.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5694299936294556,0.050000000745058,0.2282203435897827,291.13653564453125,291.1499938964844,258.3717041015625,257.3359069824219,279.12091064453125,293.3647766113281,291.1365661621094,1.0,0.1938192397356033,0.6969605684280396,0.6969605684280396,1.0,1.0,-0.9240679144859314,0.3764245808124542,0.5476433038711548,0.1400773078203201,0.0,0.0,0.5479289293289185,24.27042961120605,25.0,0.1019865274429321,-11184.5771484375,82.95055389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485168457031,307.9186706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.501953125,18000.0,0.0,0.0,0.2511995732784271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5315085053443909,0.5315142869949341,-5.780462743132375e-06,0.0,0.00025493564317,0.0,0.0,33.303707122802734,0.0,0.0,0.0,0.3803706467151642,4.0,0.0,1.0
494340,293.09893798828125,297.1499938964844,293.1499938964844,0.0745611414313316,-1820.3895263671875,304.14434814453125,0.7828583717346191,0.1283933222293853,0.1157715767621994,293.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.56963050365448,0.050000000745058,0.0481102913618087,293.08270263671875,297.1499938964844,293.1499938964844,0.116116926074028,-2010.2772216796875,304.142333984375,0.8781082034111023,0.1827171295881271,0.1278675496578216,293.0708923339844,297.1499938964844,293.1499938964844,0.1864540129899978,-3973.099853515625,304.15057373046875,0.9983534812927246,0.2857964634895324,0.2525563240051269,293.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.56963050365448,0.050000000745058,0.2282145172357559,291.13677978515625,291.1499938964844,258.33319091796875,257.29986572265625,279.1220703125,293.3585205078125,291.1368408203125,1.0,0.1941737979650497,0.6942257285118103,0.6942257285118103,1.0,1.0,-0.9270873069763184,0.37711101770401,0.5499763488769531,0.1401607096195221,0.0,0.0,0.5496761798858643,24.273042678833008,25.0,0.3785048127174377,-11220.7109375,83.52008819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9344787597656,307.9187316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17972.9140625,18000.0,0.0,0.0,0.2521748542785644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5347210168838501,0.5347267985343933,-5.801263341709273e-06,0.0,0.0002559254062362,0.0,0.0,33.67235565185547,0.0,0.0,0.0,0.3815034925937652,4.0,0.0,1.0
494400,293.09893798828125,297.1499938964844,293.1499938964844,0.0745611414313316,-1820.3895263671875,304.14434814453125,0.7828583717346191,0.1283933222293853,0.1157715767621994,293.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.56963050365448,0.050000000745058,0.0481102913618087,293.08270263671875,297.1499938964844,293.1499938964844,0.116116926074028,-2010.2772216796875,304.142333984375,0.8781082034111023,0.1827171295881271,0.1278675496578216,293.0708923339844,297.1499938964844,293.1499938964844,0.1864540129899978,-3973.099853515625,304.15057373046875,0.9983534812927246,0.2857964634895324,0.2525563240051269,293.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.56963050365448,0.050000000745058,0.2282145172357559,291.13677978515625,291.1499938964844,258.33319091796875,257.29986572265625,279.1220703125,293.3585205078125,291.1368408203125,1.0,0.1941737979650497,0.6942257285118103,0.6942257285118103,1.0,1.0,-0.9270873069763184,0.37711101770401,0.5499763488769531,0.1401607096195221,0.0,0.0,0.5496761798858643,24.273042678833008,25.0,0.3785048127174377,-11220.7109375,83.52008819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9344787597656,307.9187316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17972.9140625,18000.0,0.0,0.0,0.2521748542785644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5347210168838501,0.5347267985343933,-5.801263341709273e-06,0.0,0.0002559254062362,0.0,0.0,33.67235565185547,0.0,0.0,0.0,0.3815034925937652,4.0,0.0,1.0
494460,293.0978088378906,297.1499938964844,293.1499938964844,0.075734831392765,-1841.7685546875,304.1442565917969,0.7862561941146851,0.1299165785312652,0.1171358078718185,293.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5698433518409729,0.050000000745058,0.0481089912354946,293.0808410644531,297.1499938964844,293.1499938964844,0.1177473068237304,-2032.9368896484373,304.1421813964844,0.8817600607872009,0.1847981810569763,0.1293148696422577,293.0646667480469,297.1499938964844,293.1499938964844,0.1861969381570816,-3968.6728515625,304.1508178710937,0.9983164072036744,0.2890625894069671,0.2522790133953094,293.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5698433518409729,0.050000000745058,0.2282083481550216,291.13720703125,291.1499938964844,258.2950744628906,257.2640686035156,279.12310791015625,293.3522033691406,291.1372985839844,1.0,0.1945277899503708,0.6915910840034485,0.6915910840034485,1.0,1.0,-0.9301199316978456,0.3778065741062164,0.5523133873939514,0.1402597427368164,0.0,0.0,0.5513530969619751,24.27419662475586,25.0,0.6131086349487305,-11257.162109375,84.09270477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9232482910156,307.9203491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.7109375,18000.0,0.0,0.0,0.2531728744506836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5378327965736389,0.5378385782241821,-5.8216323850501794e-06,0.0,0.0002569382777437,0.0,0.0,34.03282165527344,0.0,0.0,0.0,0.3826053738594055,4.0,0.0,1.0
494520,293.0978088378906,297.1499938964844,293.1499938964844,0.075734831392765,-1841.7685546875,304.1442565917969,0.7862561941146851,0.1299165785312652,0.1171358078718185,293.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5698433518409729,0.050000000745058,0.0481089912354946,293.0808410644531,297.1499938964844,293.1499938964844,0.1177473068237304,-2032.9368896484373,304.1421813964844,0.8817600607872009,0.1847981810569763,0.1293148696422577,293.0646667480469,297.1499938964844,293.1499938964844,0.1861969381570816,-3968.6728515625,304.1508178710937,0.9983164072036744,0.2890625894069671,0.2522790133953094,293.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5698433518409729,0.050000000745058,0.2282083481550216,291.13720703125,291.1499938964844,258.2950744628906,257.2640686035156,279.12310791015625,293.3522033691406,291.1372985839844,1.0,0.1945277899503708,0.6915910840034485,0.6915910840034485,1.0,1.0,-0.9301199316978456,0.3778065741062164,0.5523133873939514,0.1402597427368164,0.0,0.0,0.5513530969619751,24.27419662475586,25.0,0.6131086349487305,-11257.162109375,84.09270477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9232482910156,307.9203491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.7109375,18000.0,0.0,0.0,0.2531728744506836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5378327965736389,0.5378385782241821,-5.8216323850501794e-06,0.0,0.0002569382777437,0.0,0.0,34.03282165527344,0.0,0.0,0.0,0.3826053738594055,4.0,0.0,1.0
494580,293.0967712402344,297.1499938964844,293.1499938964844,0.0769107490777969,-1863.2540283203125,304.14422607421875,0.7896669507026672,0.131447821855545,0.1185078024864196,293.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5700650215148926,0.050000000745058,0.0481076389551162,293.0791320800781,297.1499938964844,293.1499938964844,0.1193953827023506,-2055.76953125,304.1420288085937,0.8854420185089111,0.1868953555822372,0.1307742595672607,293.0583801269531,297.1499938964844,293.1499938964844,0.1859253644943237,-3964.010009765625,304.1510009765625,0.9982772469520568,0.2925004065036773,0.2519899606704712,293.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5700650215148926,0.050000000745058,0.2282019257545471,291.13775634765625,291.1499938964844,258.2573547363281,257.2284851074219,279.12408447265625,293.3458557128906,291.1378479003906,1.0,0.194881722331047,0.689048171043396,0.689048171043396,1.0,1.0,-0.9331619739532472,0.378508985042572,0.554652988910675,0.1403732746839523,0.0,0.0,0.5529475212097168,24.274398803710938,25.0,0.7723190188407898,-11293.7890625,84.66851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9149780273437,307.92352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.755859375,18000.0,0.0,0.0,0.2541801035404205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5408138632774353,0.5408197045326233,-5.841329766553827e-06,0.0,0.0002579604915808,0.0,0.0,34.381187438964844,0.0,0.0,0.0,0.3836649358272552,4.0,0.0,1.0
494640,293.0967712402344,297.1499938964844,293.1499938964844,0.0769107490777969,-1863.2540283203125,304.14422607421875,0.7896669507026672,0.131447821855545,0.1185078024864196,293.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5700650215148926,0.050000000745058,0.0481076389551162,293.0791320800781,297.1499938964844,293.1499938964844,0.1193953827023506,-2055.76953125,304.1420288085937,0.8854420185089111,0.1868953555822372,0.1307742595672607,293.0583801269531,297.1499938964844,293.1499938964844,0.1859253644943237,-3964.010009765625,304.1510009765625,0.9982772469520568,0.2925004065036773,0.2519899606704712,293.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5700650215148926,0.050000000745058,0.2282019257545471,291.13775634765625,291.1499938964844,258.2573547363281,257.2284851074219,279.12408447265625,293.3458557128906,291.1378479003906,1.0,0.194881722331047,0.689048171043396,0.689048171043396,1.0,1.0,-0.9331619739532472,0.378508985042572,0.554652988910675,0.1403732746839523,0.0,0.0,0.5529475212097168,24.274398803710938,25.0,0.7723190188407898,-11293.7890625,84.66851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9149780273437,307.92352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.755859375,18000.0,0.0,0.0,0.2541801035404205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5408138632774353,0.5408197045326233,-5.841329766553827e-06,0.0,0.0002579604915808,0.0,0.0,34.381187438964844,0.0,0.0,0.0,0.3836649358272552,4.0,0.0,1.0
494700,293.0962829589844,297.1499938964844,293.1499938964844,0.0774991810321807,-1874.0291748046875,304.1441955566406,0.7913740873336792,0.1322159022092819,0.1191960871219635,293.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.5701784491539001,0.050000000745058,0.048106949776411,293.0783386230469,297.1499938964844,293.1499938964844,0.1202251464128494,-2067.238525390625,304.1419677734375,0.8872902989387512,0.1879487335681915,0.1315075159072876,293.0552062988281,297.1499938964844,293.1499938964844,0.1857854723930359,-3961.61181640625,304.15106201171875,0.9982569813728333,0.2942829132080078,0.2518419921398163,293.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.5701784491539001,0.050000000745058,0.2281986474990844,291.1380615234375,291.1499938964844,258.23858642578125,257.2107238769531,279.12451171875,293.3426513671875,291.1381530761719,1.0,0.1950587481260299,0.6878081560134888,0.6878081560134888,1.0,1.0,-0.93468576669693,0.3788621425628662,0.5558236241340637,0.1404349356889724,0.0,0.0,0.5537124276161194,24.274246215820312,25.0,0.8200554847717285,-11312.1416015625,84.95764923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119567871094,307.9256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.330078125,18000.0,0.0,0.0,0.2546833753585815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.542250394821167,0.542256236076355,-5.850879460922442e-06,0.0,0.0002584712638054,0.0,0.0,34.55010223388672,0.0,0.0,0.0,0.3841768503189087,4.0,0.0,1.0
494760,293.0958251953125,297.1499938964844,293.1499938964844,0.0780878514051437,-1884.823974609375,304.1441955566406,0.7930810451507568,0.132985308766365,0.1198856830596923,293.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5702933073043823,0.050000000745058,0.0481062494218349,293.0776062011719,297.1499938964844,293.1499938964844,0.1210583224892616,-2078.736572265625,304.14190673828125,0.8891414403915405,0.1890046447515487,0.1322426944971084,293.0520324707031,297.1499938964844,293.1499938964844,0.1856434047222137,-3959.178955078125,304.151123046875,0.998236358165741,0.2961074411869049,0.2516921162605285,293.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5702933073043823,0.050000000745058,0.2281953394412994,291.13836669921875,291.1499938964844,258.2198791503906,257.1930236816406,279.1249389648437,293.3394470214844,291.13848876953125,1.0,0.19523586332798,0.6865879893302917,0.6865879893302917,1.0,1.0,-0.9362110495567322,0.3792164623737335,0.556994616985321,0.1404996067285537,0.0,0.0,0.5544560551643372,24.27396583557129,28.0,0.8479692935943604,-11330.5078125,85.24761199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9096984863281,307.9281616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17975.91796875,18000.0,0.0,0.0,0.2551846504211426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.543650209903717,0.543656051158905,-5.860217243025545e-06,0.0,0.0002589799696579,0.0,0.0,34.715328216552734,0.0,0.0,0.0,0.3846764266490936,4.0,0.0,1.0
494820,293.0951538085937,297.1499938964844,293.1499938964844,0.079109251499176,-1903.6234130859373,304.1441345214844,0.793737530708313,0.1342876106500625,0.1210668608546257,293.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5686236023902893,0.050000000745058,0.0481163337826728,293.0764465332031,297.1499938964844,293.1499938964844,0.122509628534317,-2098.756591796875,304.14178466796875,0.8897746205329895,0.1907960921525955,0.1335010230541229,293.0481872558594,297.1499938964844,293.1499938964844,0.1875584721565246,-3992.66748046875,304.1474304199219,0.9985225200653076,0.2989981770515442,0.2538650929927826,293.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5686236023902893,0.050000000745058,0.2282431572675705,291.1371459960937,291.1499938964844,258.18817138671875,257.1629638671875,279.12506103515625,293.3340759277344,291.1363220214844,1.0,0.1965570896863937,0.684477686882019,0.684477686882019,1.0,1.0,-0.9418148398399352,0.3810553550720215,0.5607594847679138,0.1412583738565445,0.0,0.0,0.5559541583061218,24.59315490722656,28.0,-4.299264907836914,-11382.53515625,86.83208465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90509033203125,307.92352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.205078125,18000.0,0.0,0.0,0.2560544013977051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.546104907989502,0.5461108088493347,-5.876033810636727e-06,0.0,0.0002598626597318,0.0,0.0,35.003440856933594,0.0,0.0,0.0,0.3855551779270172,4.0,0.0,1.0
494880,293.0950622558594,297.1499938964844,293.1499938964844,0.0792955756187439,-1907.0704345703125,304.14410400390625,0.7936227321624756,0.1345162987709045,0.1212754473090171,293.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5681398510932922,0.050000000745058,0.0481192842125892,293.0762634277344,297.1499938964844,293.1499938964844,0.1227756291627883,-2102.432861328125,304.1417541503906,0.889628529548645,0.1911112368106842,0.1337233334779739,293.04791259765625,297.1499938964844,293.1499938964844,0.1881288588047027,-4002.59521484375,304.146484375,0.9985999464988708,0.2994332015514374,0.2544926106929779,293.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5681398510932922,0.050000000745058,0.2282571643590927,291.1361083984375,291.1499938964844,258.1825866699219,257.1576538085937,279.12506103515625,293.3331298828125,291.1350402832031,1.0,0.1968753635883331,0.6841027140617371,0.6841027140617371,1.0,1.0,-0.9431052803993224,0.3815024793148041,0.561602771282196,0.1414599120616912,0.0,0.0,0.5563625693321228,24.68269157409668,31.0,-5.975471496582031,-11394.337890625,87.22492980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90362548828125,307.92193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.033203125,18000.0,0.0,0.0,0.2562162280082702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5466638803482056,0.5466697812080383,-5.879243417439284e-06,0.0,0.0002600268926471,0.0,0.0,35.06730270385742,0.0,0.0,0.0,0.3857533931732178,4.0,0.0,1.0
494940,293.0944519042969,297.1499938964844,293.1499938964844,0.0805677771568298,-1930.703857421875,304.1439514160156,0.7914189100265503,0.136029914021492,0.1226651966571807,293.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257629394531,0.5637425780296326,0.050000000745058,0.0481467247009277,293.0751647949219,297.1499938964844,293.1499938964844,0.1246012896299362,-2127.672119140625,304.1414489746094,0.8870493173599243,0.1932017207145691,0.1352053135633468,293.050048828125,297.1499938964844,293.1499938964844,0.1933600455522537,-4093.102783203125,304.1388854980469,0.9990000128746032,0.3015998899936676,0.2601567804813385,293.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257629394531,0.5637425780296326,0.050000000745058,0.2283873260021209,291.1242980957031,291.1499938964844,258.1454162597656,257.122314453125,279.1248474121094,293.3271179199219,291.1224975585937,1.0,0.1995763331651687,0.681577205657959,0.681577205657959,1.0,1.0,-0.9535382986068726,0.3852254748344421,0.5683128237724304,0.1432046145200729,0.0,0.0,0.5605078339576721,25.498191833496094,25.0,-15.666114807128906,-11496.98046875,90.5837173461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8842468261719,307.9124450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17942.806640625,18000.0,0.0,0.0,0.2574280202388763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527529716491699,0.5527589321136475,-5.913210316066397e-06,0.0,0.0002612567332107,0.0,0.0,35.76251983642578,0.0,0.0,0.0,0.387874037027359,4.0,0.0,1.0
495000,293.0944519042969,297.1499938964844,293.1499938964844,0.0805677771568298,-1930.703857421875,304.1439514160156,0.7914189100265503,0.136029914021492,0.1226651966571807,293.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257629394531,0.5637425780296326,0.050000000745058,0.0481467247009277,293.0751647949219,297.1499938964844,293.1499938964844,0.1246012896299362,-2127.672119140625,304.1414489746094,0.8870493173599243,0.1932017207145691,0.1352053135633468,293.050048828125,297.1499938964844,293.1499938964844,0.1933600455522537,-4093.102783203125,304.1388854980469,0.9990000128746032,0.3015998899936676,0.2601567804813385,293.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257629394531,0.5637425780296326,0.050000000745058,0.2283873260021209,291.1242980957031,291.1499938964844,258.1454162597656,257.122314453125,279.1248474121094,293.3271179199219,291.1224975585937,1.0,0.1995763331651687,0.681577205657959,0.681577205657959,1.0,1.0,-0.9535382986068726,0.3852254748344421,0.5683128237724304,0.1432046145200729,0.0,0.0,0.5605078339576721,25.498191833496094,25.0,-15.666114807128906,-11496.98046875,90.5837173461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8842468261719,307.9124450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17942.806640625,18000.0,0.0,0.0,0.2574280202388763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527529716491699,0.5527589321136475,-5.913210316066397e-06,0.0,0.0002612567332107,0.0,0.0,35.76251983642578,0.0,0.0,0.0,0.387874037027359,4.0,0.0,1.0
495060,293.0941467285156,297.1499938964844,293.1499938964844,0.0813110172748565,-1944.5262451171875,304.1439208984375,0.7929420471191406,0.136936143040657,0.1234790757298469,293.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.5635146498680115,0.050000000745058,0.0481481589376926,293.0745849609375,297.1499938964844,293.1499938964844,0.125679150223732,-2142.51953125,304.141357421875,0.8886996507644653,0.1944527775049209,0.1360785663127899,293.0526123046875,297.1499938964844,293.1499938964844,0.1938253343105316,-4100.50244140625,304.1405639648437,0.9990000128746032,0.302611768245697,0.2604483962059021,293.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.5635146498680115,0.050000000745058,0.2283941358327865,291.11700439453125,291.1499938964844,258.1231384277344,257.10113525390625,279.12579345703125,293.3236999511719,291.1164245605469,1.0,0.1997411996126175,0.68019038438797,0.68019038438797,1.0,1.0,-0.9559268355369568,0.3858613073825836,0.5700654983520508,0.143441155552864,0.0,0.0,0.5638625025749207,25.56327247619629,25.0,-11.417604446411133,-11541.501953125,91.16370391845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.864013671875,307.9222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.55859375,18000.0,0.0,0.0,0.2582919597625732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5584070682525635,0.558413028717041,-5.946736564510502e-06,0.0,0.000262133515207,0.0,0.0,36.42547607421875,0.0,0.0,0.0,0.389852225780487,4.0,0.0,1.0
