time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
495120,293.09393310546875,297.1499938964844,293.1499938964844,0.0817584693431854,-1952.77001953125,304.1439819335937,0.7953993082046509,0.1375405341386795,0.1240154206752777,293.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.5645689964294434,0.050000000745058,0.0481414459645748,293.07421875,297.1499938964844,293.1499938964844,0.1263291537761688,-2151.375,304.1414489746094,0.89141845703125,0.195285752415657,0.1366551369428634,293.0525207519531,297.1499938964844,293.1499938964844,0.1926617175340652,-4079.93310546875,304.1441345214844,0.999000072479248,0.3036162853240967,0.2590973079204559,293.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.5645689964294434,0.050000000745058,0.2283622920513153,291.1176147460937,291.1499938964844,258.1083068847656,257.0870056152344,279.1266784667969,293.3215026855469,291.1188049316406,1.0,0.1993373483419418,0.6793269515037537,0.6793269515037537,1.0,1.0,-0.9555955529212952,0.3855048716068268,0.570090651512146,0.1431677341461181,0.0,0.0,0.5655452609062195,25.38978576660156,25.0,-0.895719587802887,-11558.19921875,90.8158187866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8506774902344,307.935302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17920.814453125,18000.0,0.0,0.0,0.2588939666748047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5622218251228333,0.5622278451919556,-5.972281996946549e-06,0.0,0.000262744462816,0.0,0.0,36.89181518554688,0.0,0.0,0.0,0.3911998271942138,4.0,0.0,1.0
495180,293.0935974121094,297.1499938964844,293.1499938964844,0.0827962830662727,-1971.7554931640625,304.1442565917969,0.7998889088630676,0.1390341520309448,0.1253540962934494,293.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5658469796180725,0.050000000745058,0.0481333956122398,293.07354736328125,297.1499938964844,293.1499938964844,0.1278346478939056,-2171.697509765625,304.14178466796875,0.8963688015937805,0.1973466575145721,0.1380917578935623,293.0477905273437,297.1499938964844,293.1499938964844,0.1910284161567688,-4051.034912109375,304.1487121582031,0.9989391565322876,0.3070370852947235,0.257454514503479,293.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5658469796180725,0.050000000745058,0.2283241152763366,291.13153076171875,291.1499938964844,258.0711364746094,257.0516052246094,279.1278686523437,293.31610107421875,291.1329040527344,1.0,0.1992464214563369,0.6771769523620605,0.6771769523620605,1.0,1.0,-0.9568981528282166,0.3855061829090118,0.5713919401168823,0.1429269015789032,0.0,0.0,0.5670860409736633,25.201086044311523,28.0,12.605233192443848,-11589.50390625,90.7681655883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8255310058594,307.9423217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17962.3125,18000.0,0.0,0.0,0.2603975832462311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5672881007194519,0.5672941207885742,-6.016400220687501e-06,0.0,0.0002642704639583,0.0,0.0,37.56904602050781,0.0,0.0,0.0,0.3931247293949127,4.0,0.0,1.0
495240,293.0935974121094,297.1499938964844,293.1499938964844,0.0827962830662727,-1971.7554931640625,304.1442565917969,0.7998889088630676,0.1390341520309448,0.1253540962934494,293.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5658469796180725,0.050000000745058,0.0481333956122398,293.07354736328125,297.1499938964844,293.1499938964844,0.1278346478939056,-2171.697509765625,304.14178466796875,0.8963688015937805,0.1973466575145721,0.1380917578935623,293.0477905273437,297.1499938964844,293.1499938964844,0.1910284161567688,-4051.034912109375,304.1487121582031,0.9989391565322876,0.3070370852947235,0.257454514503479,293.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5658469796180725,0.050000000745058,0.2283241152763366,291.13153076171875,291.1499938964844,258.0711364746094,257.0516052246094,279.1278686523437,293.31610107421875,291.1329040527344,1.0,0.1992464214563369,0.6771769523620605,0.6771769523620605,1.0,1.0,-0.9568981528282166,0.3855061829090118,0.5713919401168823,0.1429269015789032,0.0,0.0,0.5670860409736633,25.201086044311523,28.0,12.605233192443848,-11589.50390625,90.7681655883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8255310058594,307.9423217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17962.3125,18000.0,0.0,0.0,0.2603975832462311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5672881007194519,0.5672941207885742,-6.016400220687501e-06,0.0,0.0002642704639583,0.0,0.0,37.56904602050781,0.0,0.0,0.0,0.3931247293949127,4.0,0.0,1.0
495300,293.0934753417969,297.1499938964844,293.1499938964844,0.0833360999822616,-1981.70263671875,304.1443176269531,0.8009336590766907,0.1397726982831955,0.1260219514369964,292.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5655072331428528,0.050000000745058,0.0481355190277099,293.0732727050781,297.1499938964844,293.1499938964844,0.1286202222108841,-2182.340576171875,304.141845703125,0.8974980115890503,0.198367103934288,0.1388075351715088,293.0449523925781,297.1499938964844,293.1499938964844,0.1913523823022842,-4056.5810546875,304.1483154296875,0.9989863038063048,0.3088870942592621,0.2578917145729065,293.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5655072331428528,0.050000000745058,0.2283341735601425,291.1355895996094,291.1499938964844,258.0525207519531,257.03387451171875,279.1280212402344,293.3134460449219,291.1361999511719,1.0,0.1997213065624237,0.6760898232460022,0.6760898232460022,1.0,1.0,-0.9590968489646912,0.3861424028873443,0.5729544758796692,0.1431426107883453,0.0,0.0,0.5676260590553284,25.28029441833496,28.0,9.826109886169434,-11609.408203125,91.33551788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.818359375,307.9374084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17974.16015625,18000.0,0.0,0.0,0.2611256539821625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5684762001037598,0.5684822201728821,-6.027271865605144e-06,0.0,0.000265009352006,0.0,0.0,37.73161315917969,0.0,0.0,0.0,0.3936042785644531,4.0,0.0,1.0
495360,293.0933837890625,297.1499938964844,293.1499938964844,0.0839006304740905,-1992.1727294921875,304.1443176269531,0.8011207580566406,0.1405065953731537,0.1266890168190002,292.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.564470648765564,0.050000000745058,0.0481420382857322,293.07305908203125,297.1499938964844,293.1499938964844,0.1294444054365158,-2193.548828125,304.1418151855469,0.8976635336875916,0.1993820965290069,0.1395220607519149,293.04315185546875,297.1499938964844,293.1499938964844,0.1925279200077057,-4076.888671875,304.146484375,0.9990000128746032,0.3105749189853668,0.2592233419418335,293.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.564470648765564,0.050000000745058,0.2283651083707809,291.1361389160156,291.1499938964844,258.03387451171875,257.01611328125,279.12799072265625,293.310791015625,291.13580322265625,1.0,0.2004965543746948,0.674987256526947,0.674987256526947,1.0,1.0,-0.9623976349830629,0.3872249126434326,0.5751727223396301,0.1436054706573486,0.0,0.0,0.5684757828712463,25.48412322998047,31.0,3.484015941619873,-11638.0986328125,92.33013916015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8128967285156,307.9310607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.384765625,18000.0,0.0,0.0,0.2618492245674133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5697739720344543,0.5697799921035767,-6.036516879248666e-06,0.0,0.0002657436707522,0.0,0.0,37.89606857299805,0.0,0.0,0.0,0.3940967917442322,4.0,0.0,1.0
495420,293.0932922363281,297.1499938964844,293.1499938964844,0.0849048718810081,-2010.9141845703125,304.1442565917969,0.7998720407485962,0.1417445093393325,0.1278222352266311,292.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.56144118309021,0.050000000745058,0.0481614880263805,293.0727844238281,297.1499938964844,293.1499938964844,0.13091641664505,-2213.620361328125,304.1416931152344,0.8961841464042664,0.2010963410139084,0.1407349556684494,293.0433349609375,297.1499938964844,293.1499938964844,0.1960796266794204,-4138.06201171875,304.1413879394531,0.9990000128746032,0.3128438889980316,0.263094961643219,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.56144118309021,0.050000000745058,0.228457361459732,291.1305236816406,291.1499938964844,258.0020446777344,256.9858093261719,279.1276550292969,293.306396484375,291.1293029785156,1.0,0.2024388015270233,0.6730701923370361,0.6730701923370361,1.0,1.0,-0.9699933528900146,0.389866828918457,0.5801265239715576,0.1448225975036621,0.0,0.0,0.5710617303848267,26.066030502319336,31.0,-7.33937931060791,-11709.8212890625,94.82732391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8022155761719,307.9227600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17958.18359375,18000.0,0.0,0.0,0.2631191909313202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5735996961593628,0.5736057758331299,-6.059186489437707e-06,0.0,0.000267032533884,0.0,0.0,38.35954284667969,0.0,0.0,0.0,0.3954685628414154,4.0,0.0,1.0
495480,293.09326171875,297.1499938964844,293.1499938964844,0.0850856453180313,-2014.2978515625,304.1442565917969,0.7994612455368042,0.141961321234703,0.1280218511819839,292.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5607536435127258,0.050000000745058,0.0481659807264804,293.0727233886719,297.1499938964844,293.1499938964844,0.1311821192502975,-2217.2451171875,304.14166259765625,0.8957093954086304,0.2013969719409942,0.1409485340118408,293.0438842773437,297.1499938964844,293.1499938964844,0.1968911588191986,-4151.98779296875,304.14031982421875,0.9990000128746032,0.3131479918956756,0.2639698982238769,293.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5607536435127258,0.050000000745058,0.2284786701202392,291.1289978027344,291.1499938964844,257.99639892578125,256.98046875,279.1275634765625,293.3056335449219,291.1276550292969,1.0,0.2028579413890838,0.6727261543273926,0.6727261543273926,1.0,1.0,-0.9715702533721924,0.3904283046722412,0.5811419486999512,0.1450884044170379,0.0,0.0,0.5716752409934998,26.19850349426269,34.0,-8.905001640319824,-11725.513671875,95.36929321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7995910644531,307.921630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17953.767578125,18000.0,0.0,0.0,0.263355016708374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5745514631271362,0.5745574831962585,-6.0648230828519445e-06,0.0,0.0002672718546818,0.0,0.0,38.4753532409668,0.0,0.0,0.0,0.3958074152469635,4.0,0.0,1.0
495540,293.0932922363281,297.1499938964844,293.1499938964844,0.086303099989891,-2037.1312255859373,304.1441345214844,0.795512855052948,0.1433921903371811,0.1293479800224304,292.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.5552137494087219,0.050000000745058,0.0482033602893352,293.07257080078125,297.1499938964844,293.1499938964844,0.1329775005578994,-2241.720458984375,304.1414489746094,0.8911948204040527,0.2033850848674774,0.1423678249120712,293.05108642578125,297.1499938964844,293.1499938964844,0.2034540921449661,-4263.97021484375,304.1325988769531,0.9990000128746032,0.3143841922283172,0.2709862291812897,293.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.5552137494087219,0.050000000745058,0.228655993938446,291.116455078125,291.1499938964844,257.95867919921875,256.9446105957031,279.1269226074219,293.30078125,291.1147766113281,1.0,0.2061488032341003,0.6703884601593018,0.6703884601593018,1.0,1.0,-0.983543336391449,0.3947557210922241,0.5887875556945801,0.1471719592809677,0.0,0.0,0.5769534111022949,27.287673950195312,25.0,-16.403457641601562,-11849.98046875,99.67383575439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7719421386719,307.9141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17920.23828125,18000.0,0.0,0.0,0.2650826275348663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5831270813941956,0.5831332206726074,-6.117526936577633e-06,0.0,0.00026902515674,0.0,0.0,39.538516998291016,0.0,0.0,0.0,0.398884117603302,4.0,0.0,1.0
495600,293.0932922363281,297.1499938964844,293.1499938964844,0.086303099989891,-2037.1312255859373,304.1441345214844,0.795512855052948,0.1433921903371811,0.1293479800224304,292.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.5552137494087219,0.050000000745058,0.0482033602893352,293.07257080078125,297.1499938964844,293.1499938964844,0.1329775005578994,-2241.720458984375,304.1414489746094,0.8911948204040527,0.2033850848674774,0.1423678249120712,293.05108642578125,297.1499938964844,293.1499938964844,0.2034540921449661,-4263.97021484375,304.1325988769531,0.9990000128746032,0.3143841922283172,0.2709862291812897,293.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.5552137494087219,0.050000000745058,0.228655993938446,291.116455078125,291.1499938964844,257.95867919921875,256.9446105957031,279.1269226074219,293.30078125,291.1147766113281,1.0,0.2061488032341003,0.6703884601593018,0.6703884601593018,1.0,1.0,-0.983543336391449,0.3947557210922241,0.5887875556945801,0.1471719592809677,0.0,0.0,0.5769534111022949,27.287673950195312,25.0,-16.403457641601562,-11849.98046875,99.67383575439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7719421386719,307.9141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17920.23828125,18000.0,0.0,0.0,0.2650826275348663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5831270813941956,0.5831332206726074,-6.117526936577633e-06,0.0,0.00026902515674,0.0,0.0,39.538516998291016,0.0,0.0,0.0,0.398884117603302,4.0,0.0,1.0
495660,293.09332275390625,297.1499938964844,293.1499938964844,0.0873901918530464,-2057.3662109375,304.144287109375,0.8007200956344604,0.1448251456022262,0.1306174546480178,292.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.5572810769081116,0.050000000745058,0.0481891222298145,293.0724792480469,297.1499938964844,293.1499938964844,0.1345994919538498,-2263.59228515625,304.1416015625,0.8969805240631104,0.2053695321083068,0.1437398195266723,293.0563049316406,297.1499938964844,293.1499938964844,0.2013854086399078,-4226.6845703125,304.142333984375,0.9990000128746032,0.3158066868782043,0.2683729529380798,293.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.5572810769081116,0.050000000745058,0.2285884469747543,291.1133728027344,291.1499938964844,257.9206237792969,256.90850830078125,279.1293334960937,293.2962646484375,291.1156005859375,1.0,0.2051294296979904,0.6684267520904541,0.6684267520904541,1.0,1.0,-0.983485758304596,0.3941600024700165,0.5893257260322571,0.1466936916112899,0.0,0.0,0.5824171304702759,26.928356170654297,28.0,5.560866355895996,-11903.90625,99.06021881103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7348937988281,307.9467468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17904.892578125,18000.0,0.0,0.0,0.2670435011386871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5944519639015198,0.5944581627845764,-6.19503816778888e-06,0.0,0.0002710151893552,0.0,0.0,41.01203918457031,0.0,0.0,0.0,0.40299853682518,4.0,0.0,1.0
495720,293.09332275390625,297.1499938964844,293.1499938964844,0.0873901918530464,-2057.3662109375,304.144287109375,0.8007200956344604,0.1448251456022262,0.1306174546480178,292.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.5572810769081116,0.050000000745058,0.0481891222298145,293.0724792480469,297.1499938964844,293.1499938964844,0.1345994919538498,-2263.59228515625,304.1416015625,0.8969805240631104,0.2053695321083068,0.1437398195266723,293.0563049316406,297.1499938964844,293.1499938964844,0.2013854086399078,-4226.6845703125,304.142333984375,0.9990000128746032,0.3158066868782043,0.2683729529380798,293.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.5572810769081116,0.050000000745058,0.2285884469747543,291.1133728027344,291.1499938964844,257.9206237792969,256.90850830078125,279.1293334960937,293.2962646484375,291.1156005859375,1.0,0.2051294296979904,0.6684267520904541,0.6684267520904541,1.0,1.0,-0.983485758304596,0.3941600024700165,0.5893257260322571,0.1466936916112899,0.0,0.0,0.5824171304702759,26.928356170654297,28.0,5.560866355895996,-11903.90625,99.06021881103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7348937988281,307.9467468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17904.892578125,18000.0,0.0,0.0,0.2670435011386871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5944519639015198,0.5944581627845764,-6.19503816778888e-06,0.0,0.0002710151893552,0.0,0.0,41.01203918457031,0.0,0.0,0.0,0.40299853682518,4.0,0.0,1.0
495780,293.09344482421875,297.1499938964844,293.1499938964844,0.0883190706372261,-2074.352783203125,304.1446228027344,0.8036715388298035,0.1462363302707672,0.1318905502557754,292.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5575143694877625,0.050000000745058,0.0481875278055667,293.072509765625,297.1499938964844,293.1499938964844,0.1359763294458389,-2281.814697265625,304.14208984375,0.9002315402030945,0.2073256075382232,0.1451095938682556,293.052490234375,297.1499938964844,293.1499938964844,0.2008402198553085,-4216.54736328125,304.1455078125,0.9990000128746032,0.3189531862735748,0.2680777013301849,293.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5575143694877625,0.050000000745058,0.228580892086029,291.13330078125,291.1499938964844,257.88214111328125,256.8720703125,279.1298217773437,293.2919006347656,291.1344299316406,1.0,0.2056887149810791,0.6664437651634216,0.6664437651634216,1.0,1.0,-0.9862884283065796,0.3947721123695373,0.5915163159370422,0.1467569172382354,0.0,0.0,0.5831987261772156,26.921031951904297,31.0,15.85764503479004,-11942.35546875,99.63996887207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7165832519531,307.9497375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17968.498046875,18000.0,0.0,0.0,0.2689294815063476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5987651348114014,0.5987713932991028,-6.240675247681793e-06,0.0,0.000272929231869,0.0,0.0,41.66925048828125,0.0,0.0,0.0,0.4047493040561676,4.0,0.0,1.0
495840,293.09344482421875,297.1499938964844,293.1499938964844,0.0883190706372261,-2074.352783203125,304.1446228027344,0.8036715388298035,0.1462363302707672,0.1318905502557754,292.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5575143694877625,0.050000000745058,0.0481875278055667,293.072509765625,297.1499938964844,293.1499938964844,0.1359763294458389,-2281.814697265625,304.14208984375,0.9002315402030945,0.2073256075382232,0.1451095938682556,293.052490234375,297.1499938964844,293.1499938964844,0.2008402198553085,-4216.54736328125,304.1455078125,0.9990000128746032,0.3189531862735748,0.2680777013301849,293.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5575143694877625,0.050000000745058,0.228580892086029,291.13330078125,291.1499938964844,257.88214111328125,256.8720703125,279.1298217773437,293.2919006347656,291.1344299316406,1.0,0.2056887149810791,0.6664437651634216,0.6664437651634216,1.0,1.0,-0.9862884283065796,0.3947721123695373,0.5915163159370422,0.1467569172382354,0.0,0.0,0.5831987261772156,26.921031951904297,31.0,15.85764503479004,-11942.35546875,99.63996887207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7165832519531,307.9497375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17968.498046875,18000.0,0.0,0.0,0.2689294815063476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5987651348114014,0.5987713932991028,-6.240675247681793e-06,0.0,0.000272929231869,0.0,0.0,41.66925048828125,0.0,0.0,0.0,0.4047493040561676,4.0,0.0,1.0
495900,293.0935363769531,297.1499938964844,293.1499938964844,0.0888426229357719,-2084.085693359375,304.1446533203125,0.803796112537384,0.1469340920448303,0.1325249820947647,292.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5565420985221863,0.050000000745058,0.0481941476464271,293.07257080078125,297.1499938964844,293.1499938964844,0.1367561370134353,-2292.27099609375,304.1421203613281,0.9003380537033081,0.2082946002483368,0.1457917690277099,293.05133056640625,297.1499938964844,293.1499938964844,0.2019267678260803,-4234.98046875,304.1443176269531,0.9990000128746032,0.3204185664653778,0.2693072855472564,293.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5565420985221863,0.050000000745058,0.2286122888326645,291.1354064941406,291.1499938964844,257.8627014160156,256.8537292480469,279.12969970703125,293.2897033691406,291.1353759765625,1.0,0.2064314782619476,0.6654204726219177,0.6654204726219177,1.0,1.0,-0.9893894791603088,0.3957633972167969,0.593626081943512,0.1471686065196991,0.0,0.0,0.5839375257492065,27.12590980529785,31.0,8.48175048828125,-11969.0478515625,100.64230346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7135009765625,307.9444885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17975.556640625,18000.0,0.0,0.0,0.2698307931423187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599834144115448,0.5998404026031494,-6.250052138057072e-06,0.0,0.0002738439361564,0.0,0.0,41.822547912597656,0.0,0.0,0.0,0.4052000641822815,4.0,0.0,1.0
495960,293.0936584472656,297.1499938964844,293.1499938964844,0.0893903002142906,-2094.3203125,304.1446228027344,0.8032369613647461,0.1476288586854934,0.1331599503755569,292.9527893066406,297.1499938964844,293.1499938964844,0.0261097308248281,-923.4330444335938,294.2413024902344,0.5550206303596497,0.050000000745058,0.0482046455144882,293.0726623535156,297.1499938964844,293.1499938964844,0.1375734359025955,-2303.264892578125,304.1420593261719,0.8996744751930237,0.2092600464820861,0.1464738845825195,293.05133056640625,297.1499938964844,293.1499938964844,0.2036912143230438,-4265.00048828125,304.14215087890625,0.9990000128746032,0.3216688334941864,0.2712298631668091,293.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5550206303596497,0.050000000745058,0.2286620736122131,291.1340637207031,291.1499938964844,257.8431396484375,256.8352966308594,279.1294250488281,293.2875061035156,291.1335144042969,1.0,0.2074513137340545,0.6643712520599365,0.6643712520599365,1.0,1.0,-0.9933496117591858,0.3970993757247925,0.5962501764297485,0.1477631032466888,0.0,0.0,0.5851227641105652,27.439477920532227,34.0,1.4693968296051023,-12006.4541015625,102.01786041259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7120361328125,307.94219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.7734375,18000.0,0.0,0.0,0.270719975233078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6016189455986023,0.6016252040863037,-6.261539510887815e-06,0.0,0.0002747463586274,0.0,0.0,42.05649948120117,0.0,0.0,0.0,0.405865728855133,4.0,0.0,1.0
496020,293.0939025878906,297.1499938964844,293.1499938964844,0.0903450399637222,-2112.21875,304.1445617675781,0.8009127974510193,0.1487884223461151,0.1342342346906662,292.9607849121094,297.1499938964844,293.1499938964844,0.00187524035573,-150.19482421875,293.7822570800781,0.5513530969619751,0.050000000745058,0.0482306666672229,293.0728759765625,297.1499938964844,293.1499938964844,0.1390030533075332,-2322.510986328125,304.1419372558594,0.8970060348510742,0.2108779996633529,0.1476284712553024,293.0545959472656,297.1499938964844,293.1499938964844,0.2080117613077163,-4338.27490234375,304.13702392578125,0.9990000128746032,0.3231423497200012,0.2758670449256897,293.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5513530969619751,0.050000000745058,0.2287855148315429,291.1280822753906,291.1499938964844,257.8095703125,256.8037109375,279.12890625,293.284423828125,291.126953125,1.0,0.209744706749916,0.6625503897666931,0.6625503897666931,1.0,1.0,-1.0017690658569336,0.4000499248504638,0.601719081401825,0.1491346508264541,0.0,0.0,0.5880327224731445,28.200498580932617,34.0,-7.739146709442139,-12090.728515625,105.13478088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70758056640625,307.9413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17948.49609375,18000.0,0.0,0.0,0.2722598910331726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6063328981399536,0.6063392162322998,-6.2915323724155314e-06,0.0,0.0002763091761153,0.0,0.0,42.67630386352539,0.0,0.0,0.0,0.4075947105884552,4.0,0.0,1.0
496080,293.093994140625,297.1499938964844,293.1499938964844,0.0905143991112709,-2115.399169921875,304.1445617675781,0.8003365993499756,0.148988664150238,0.1344212591648101,292.96099853515625,297.1499938964844,293.1499938964844,0.0018301375675946,-146.59097290039062,293.7129821777344,0.5505799651145935,0.050000000745058,0.048236284404993,293.0729675292969,297.1499938964844,293.1499938964844,0.1392578035593032,-2325.9404296875,304.14190673828125,0.8963504433631897,0.2111587673425674,0.1478300094604492,293.0556640625,297.1499938964844,293.1499938964844,0.2089324742555618,-4353.83642578125,304.135986328125,0.9990000128746032,0.3233040273189544,0.2768472731113434,293.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.5505799651145935,0.050000000745058,0.2288121730089187,291.12664794921875,291.1499938964844,257.8035888671875,256.798095703125,279.1288146972656,293.2839660644531,291.1254577636719,1.0,0.2102165967226028,0.6622233986854553,0.6622233986854553,1.0,1.0,-1.0034505128860474,0.4006489813327789,0.602801501750946,0.1494180262088775,0.0,0.0,0.5886772274971008,28.36329460144043,25.0,-9.04568099975586,-12108.0595703125,105.78121948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7060241699219,307.9413452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17944.2890625,18000.0,0.0,0.0,0.2725409865379333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6074013710021973,0.6074076890945435,-6.298455900832778e-06,0.0,0.0002765944518614,0.0,0.0,42.818241119384766,0.0,0.0,0.0,0.4079881012439728,4.0,0.0,1.0
496140,293.0943298339844,297.1499938964844,293.1499938964844,0.0915103107690811,-2133.92724609375,304.14471435546875,0.8062666654586792,0.1503340303897857,0.1356079876422882,292.9577941894531,297.1499938964844,293.1499938964844,0.0016073778970167,-128.74444580078125,293.3748474121094,0.5534167885780334,0.050000000745058,0.0482158549129962,293.0733337402344,297.1499938964844,293.1499938964844,0.1407735347747802,-2346.141357421875,304.14208984375,0.9029984474182128,0.2130354791879654,0.1491239517927169,293.0580139160156,297.1499938964844,293.1499938964844,0.2059023231267929,-4300.5927734375,304.14617919921875,0.9990000128746032,0.3251891732215881,0.2732560038566589,293.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.5534167885780334,0.050000000745058,0.2287152558565139,291.1261291503906,291.1499938964844,257.7633972167969,256.76043701171875,279.1312255859375,293.2808532714844,291.12847900390625,1.0,0.2087627649307251,0.6604524850845337,0.6604524850845337,1.0,1.0,-1.0019832849502563,0.3994831144809723,0.6025001406669617,0.1486251801252365,0.0,0.0,0.5922347903251648,27.82984161376953,28.0,9.09522533416748,-12141.2568359375,104.54965209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69970703125,307.9823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17934.01171875,18000.0,0.0,0.0,0.2743988037109375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6153245568275452,0.6153309345245361,-6.354961442411877e-06,0.0,0.0002784799144137,0.0,0.0,43.90850067138672,0.0,0.0,0.0,0.4109094738960266,4.0,0.0,1.0
496200,293.0943298339844,297.1499938964844,293.1499938964844,0.0915103107690811,-2133.92724609375,304.14471435546875,0.8062666654586792,0.1503340303897857,0.1356079876422882,292.9577941894531,297.1499938964844,293.1499938964844,0.0016073778970167,-128.74444580078125,293.3748474121094,0.5534167885780334,0.050000000745058,0.0482158549129962,293.0733337402344,297.1499938964844,293.1499938964844,0.1407735347747802,-2346.141357421875,304.14208984375,0.9029984474182128,0.2130354791879654,0.1491239517927169,293.0580139160156,297.1499938964844,293.1499938964844,0.2059023231267929,-4300.5927734375,304.14617919921875,0.9990000128746032,0.3251891732215881,0.2732560038566589,293.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.5534167885780334,0.050000000745058,0.2287152558565139,291.1261291503906,291.1499938964844,257.7633972167969,256.76043701171875,279.1312255859375,293.2808532714844,291.12847900390625,1.0,0.2087627649307251,0.6604524850845337,0.6604524850845337,1.0,1.0,-1.0019832849502563,0.3994831144809723,0.6025001406669617,0.1486251801252365,0.0,0.0,0.5922347903251648,27.82984161376953,28.0,9.09522533416748,-12141.2568359375,104.54965209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69970703125,307.9823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17934.01171875,18000.0,0.0,0.0,0.2743988037109375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6153245568275452,0.6153309345245361,-6.354961442411877e-06,0.0,0.0002784799144137,0.0,0.0,43.90850067138672,0.0,0.0,0.0,0.4109094738960266,4.0,0.0,1.0
496260,293.0947265625,297.1499938964844,293.1499938964844,0.0923626348376274,-2149.491455078125,304.1450500488281,0.809745192527771,0.1516653895378112,0.1368017196655273,292.9506530761719,297.1499938964844,293.1499938964844,0.0014818590134382,-118.6042938232422,293.202880859375,0.5543315410614014,0.050000000745058,0.0482094027101993,293.0737609863281,297.1499938964844,293.1499938964844,0.1420596837997436,-2362.970947265625,304.142578125,0.9070702791213988,0.2148901522159576,0.1504170298576355,293.0516052246094,297.1499938964844,293.1499938964844,0.2045339345932006,-4276.78857421875,304.1494140625,0.9990000128746032,0.3288182914257049,0.2721001505851745,293.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5543315410614014,0.050000000745058,0.2286846488714218,291.1463928222656,291.1499938964844,257.72247314453125,256.7222900390625,279.1315002441406,293.27752685546875,291.1474609375,1.0,0.2089515626430511,0.6586264967918396,0.6586264967918396,1.0,1.0,-1.0035321712493896,0.3995813429355621,0.6039508581161499,0.1483965963125229,0.0,0.0,0.5912348628044128,27.684526443481445,31.0,16.734336853027344,-12162.8173828125,104.6408920288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71649169921875,307.9988708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.75,18000.0,0.0,0.0,0.2760048806667328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161139011383057,0.6161202788352966,-6.375730208674213e-06,0.0,0.0002801098744384,0.0,0.0,44.102569580078125,0.0,0.0,0.0,0.4113512933254242,4.0,0.0,1.0
496320,293.0947265625,297.1499938964844,293.1499938964844,0.0923626348376274,-2149.491455078125,304.1450500488281,0.809745192527771,0.1516653895378112,0.1368017196655273,292.9506530761719,297.1499938964844,293.1499938964844,0.0014818590134382,-118.6042938232422,293.202880859375,0.5543315410614014,0.050000000745058,0.0482094027101993,293.0737609863281,297.1499938964844,293.1499938964844,0.1420596837997436,-2362.970947265625,304.142578125,0.9070702791213988,0.2148901522159576,0.1504170298576355,293.0516052246094,297.1499938964844,293.1499938964844,0.2045339345932006,-4276.78857421875,304.1494140625,0.9990000128746032,0.3288182914257049,0.2721001505851745,293.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5543315410614014,0.050000000745058,0.2286846488714218,291.1463928222656,291.1499938964844,257.72247314453125,256.7222900390625,279.1315002441406,293.27752685546875,291.1474609375,1.0,0.2089515626430511,0.6586264967918396,0.6586264967918396,1.0,1.0,-1.0035321712493896,0.3995813429355621,0.6039508581161499,0.1483965963125229,0.0,0.0,0.5912348628044128,27.684526443481445,31.0,16.734336853027344,-12162.8173828125,104.6408920288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71649169921875,307.9988708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.75,18000.0,0.0,0.0,0.2760048806667328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161139011383057,0.6161202788352966,-6.375730208674213e-06,0.0,0.0002801098744384,0.0,0.0,44.102569580078125,0.0,0.0,0.0,0.4113512933254242,4.0,0.0,1.0
496380,293.0950622558594,297.1499938964844,293.1499938964844,0.0933803170919418,-2168.467041015625,304.1449890136719,0.8098479509353638,0.1529966294765472,0.138007715344429,292.9422607421875,297.1499938964844,293.1499938964844,0.0014229274820536,-113.8886260986328,293.1103210449219,0.5524647831916809,0.050000000745058,0.0482226051390171,293.0741577148437,297.1499938964844,293.1499938964844,0.1435955911874771,-2383.416015625,304.1424865722656,0.90714031457901,0.2167422324419021,0.1517170965671539,293.0479431152344,297.1499938964844,293.1499938964844,0.2066420763731002,-4312.765625,304.14599609375,0.9990000128746032,0.3320635557174682,0.2744594812393188,293.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5524647831916809,0.050000000745058,0.2287472784519195,291.1469421386719,291.1499938964844,257.6807556152344,256.6835327148437,279.1307373046875,293.2738037109375,291.1463317871094,1.0,0.2103892117738723,0.6566668152809143,0.6566668152809143,1.0,1.0,-1.0094616413116455,0.4014292359352112,0.6080324053764343,0.1491182893514633,0.0,0.0,0.5914469957351685,28.09114456176757,34.0,1.1984816789627075,-12211.958984375,106.64171600341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7471923828125,308.0060119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.169921875,18000.0,0.0,0.0,0.2773724496364593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6155461668968201,0.615552544593811,-6.371353265421931e-06,0.0,0.0002814977779053,0.0,0.0,44.02187728881836,0.0,0.0,0.0,0.411183625459671,4.0,0.0,1.0
496440,293.0950622558594,297.1499938964844,293.1499938964844,0.0933803170919418,-2168.467041015625,304.1449890136719,0.8098479509353638,0.1529966294765472,0.138007715344429,292.9422607421875,297.1499938964844,293.1499938964844,0.0014229274820536,-113.8886260986328,293.1103210449219,0.5524647831916809,0.050000000745058,0.0482226051390171,293.0741577148437,297.1499938964844,293.1499938964844,0.1435955911874771,-2383.416015625,304.1424865722656,0.90714031457901,0.2167422324419021,0.1517170965671539,293.0479431152344,297.1499938964844,293.1499938964844,0.2066420763731002,-4312.765625,304.14599609375,0.9990000128746032,0.3320635557174682,0.2744594812393188,293.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5524647831916809,0.050000000745058,0.2287472784519195,291.1469421386719,291.1499938964844,257.6807556152344,256.6835327148437,279.1307373046875,293.2738037109375,291.1463317871094,1.0,0.2103892117738723,0.6566668152809143,0.6566668152809143,1.0,1.0,-1.0094616413116455,0.4014292359352112,0.6080324053764343,0.1491182893514633,0.0,0.0,0.5914469957351685,28.09114456176757,34.0,1.1984816789627075,-12211.958984375,106.64171600341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7471923828125,308.0060119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.169921875,18000.0,0.0,0.0,0.2773724496364593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6155461668968201,0.615552544593811,-6.371353265421931e-06,0.0,0.0002814977779053,0.0,0.0,44.02187728881836,0.0,0.0,0.0,0.411183625459671,4.0,0.0,1.0
496500,293.09521484375,297.1499938964844,293.1499938964844,0.0939237773418426,-2178.65234375,304.1449279785156,0.8089506030082703,0.153665155172348,0.1386186927556991,292.9379577636719,297.1499938964844,293.1499938964844,0.0014114758232608,-112.987060546875,293.0865783691406,0.5507422089576721,0.050000000745058,0.0482350401580333,293.0743103027344,297.1499938964844,293.1499938964844,0.1444149017333984,-2394.35595703125,304.1423645019531,0.9060150980949402,0.2176708877086639,0.1523730456829071,293.0481262207031,297.1499938964844,293.1499938964844,0.2086692303419113,-4347.240234375,304.1430358886719,0.9990000128746032,0.3333190083503723,0.2766411006450653,293.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5507422089576721,0.050000000745058,0.2288062572479248,291.1435546875,291.1499938964844,257.6595458984375,256.6639404296875,279.1301574707031,293.2718200683594,291.1425476074219,1.0,0.211515724658966,0.6556311249732971,0.6556311249732971,1.0,1.0,-1.0136858224868774,0.4028516113758087,0.6108342409133911,0.1497382074594497,0.0,0.0,0.5922093987464905,28.45767974853516,34.0,-5.11584997177124,-12251.76953125,108.21195220947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7619934082031,308.0119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.005859375,18000.0,0.0,0.0,0.2780147492885589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164215207099915,0.6164278984069824,-6.375150860549184e-06,0.0,0.000282149616396,0.0,0.0,44.129844665527344,0.0,0.0,0.0,0.4114924967288971,4.0,0.0,1.0
496560,293.0953369140625,297.1499938964844,293.1499938964844,0.0944837927818298,-2189.166259765625,304.14483642578125,0.8074958920478821,0.1543346047401428,0.1392343342304229,292.93365478515625,297.1499938964844,293.1499938964844,0.0014092456549406,-112.82976531982422,293.0746765136719,0.5485732555389404,0.050000000745058,0.0482510365545749,293.074462890625,297.1499938964844,293.1499938964844,0.145258754491806,-2405.6298828125,304.1422119140625,0.9042524695396424,0.2186003178358078,0.1530324816703796,293.04986572265625,297.1499938964844,293.1499938964844,0.2112614959478378,-4391.14599609375,304.1395874023437,0.9990000128746032,0.334268718957901,0.2794005572795868,293.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5485732555389404,0.050000000745058,0.228882148861885,291.1386108398437,291.1499938964844,257.6381530761719,256.6441955566406,279.1295166015625,293.269775390625,291.1372985839844,1.0,0.2128823697566986,0.6545585989952087,0.6545585989952087,1.0,1.0,-1.018638014793396,0.4045598804950714,0.614078164100647,0.1505050510168075,0.0,0.0,0.59345543384552,28.92372131347656,37.0,-10.358165740966797,-12300.4599609375,110.1302719116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7736511230469,308.0179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.15234375,18000.0,0.0,0.0,0.2786619961261749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6181566715240479,0.6181630492210388,-6.3847996898402926e-06,0.0,0.0002828065189532,0.0,0.0,44.356231689453125,0.0,0.0,0.0,0.4121211171150207,4.0,0.0,1.0
496620,293.0955505371094,297.1499938964844,293.1499938964844,0.0954637825489044,-2207.586669921875,304.1446533203125,0.8038889169692993,0.155470922589302,0.1402879804372787,292.92645263671875,297.1499938964844,293.1499938964844,0.0014220944140106,-113.90533447265624,293.0758972167969,0.5440407395362854,0.050000000745058,0.0482857972383499,293.07470703125,297.1499938964844,293.1499938964844,0.1467354893684387,-2425.354736328125,304.1419372558594,0.9000951051712036,0.2201781123876571,0.1541587263345718,293.0564270019531,297.1499938964844,293.1499938964844,0.2168224602937698,-4484.74169921875,304.1330871582031,0.9990000128746032,0.3351151049137115,0.2852548956871032,293.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.5440407395362854,0.050000000745058,0.229047030210495,291.1276550292969,291.1499938964844,257.6011962890625,256.6101989746094,279.1283569335937,293.2663879394531,291.1260070800781,1.0,0.2156945317983627,0.6526544690132141,0.6526544690132141,1.0,1.0,-1.028519868850708,0.4080348908901214,0.6204850077629089,0.1520987153053283,0.0,0.0,0.5968067646026611,29.92624282836914,37.0,-16.64193344116211,-12402.4677734375,114.13406372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7816467285156,308.0264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.640625,18000.0,0.0,0.0,0.2798433899879455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6234114766120911,0.6234179139137268,-6.417518306989223e-06,0.0,0.0002840054803527,0.0,0.0,45.0659408569336,0.0,0.0,0.0,0.4140572547912597,4.0,0.0,1.0
496680,293.0955810546875,297.1499938964844,293.1499938964844,0.0956389904022216,-2210.880615234375,304.1446228027344,0.8031257390975952,0.1556707024574279,0.1404742896556854,292.9252014160156,297.1499938964844,293.1499938964844,0.0014261893229559,-114.24246215820312,293.0785217285156,0.5431490540504456,0.050000000745058,0.0482928566634655,293.0747375488281,297.1499938964844,293.1499938964844,0.1469995826482772,-2428.879638671875,304.14190673828125,0.8992254137992859,0.2204556316137313,0.1543576717376709,293.0580749511719,297.1499938964844,293.1499938964844,0.2179432511329651,-4503.51513671875,304.13189697265625,0.9990000128746032,0.3351580202579498,0.2864275872707367,293.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.5431490540504456,0.050000000745058,0.2290805280208587,291.1255187988281,291.1499938964844,257.5945739746094,256.6041564941406,279.128173828125,293.26580810546875,291.1238098144531,1.0,0.2162490487098693,0.6523084044456482,0.6523084044456482,1.0,1.0,-1.0304384231567385,0.4087160229682922,0.621722400188446,0.1524141132831573,0.0,0.0,0.5975630283355713,30.12895393371582,25.0,-17.397960662841797,-12422.8515625,114.93338775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7810974121094,308.0276184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17935.791015625,18000.0,0.0,0.0,0.2800698280334472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6246644854545593,0.6246709227561951,-6.425691935874056e-06,0.0,0.000284235284198,0.0,0.0,45.23828887939453,0.0,0.0,0.0,0.4145227968692779,4.0,0.0,1.0
496740,293.0956115722656,297.1499938964844,293.1499938964844,0.0966391339898109,-2229.4296875,304.144775390625,0.8102826476097107,0.1570399701595306,0.141662910580635,292.9169006347656,297.1499938964844,293.1499938964844,0.0014637709828093,-117.24820709228516,293.1228332519531,0.5470528602600098,0.050000000745058,0.0482624433934688,293.0748596191406,297.1499938964844,293.1499938964844,0.1485200226306915,-2448.903076171875,304.14208984375,0.9074757099151612,0.2223391979932785,0.1556406170129776,293.0621337890625,297.1499938964844,293.1499938964844,0.213620126247406,-4428.267578125,304.145751953125,0.9990000128746032,0.336621880531311,0.2813476324081421,293.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.5470528602600098,0.050000000745058,0.2289362400770187,291.1245422363281,291.1499938964844,257.54998779296875,256.5633850097656,279.1310729980469,293.2618713378906,291.1274108886719,1.0,0.2140408009290695,0.6505404710769653,0.6505404710769653,1.0,1.0,-1.0271066427230835,0.4067244231700897,0.6203821897506714,0.1511375904083252,0.0,0.0,0.6014807820320129,29.318941116333008,28.0,9.671741485595703,-12450.5751953125,112.74634552001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7768859863281,308.08038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17924.140625,18000.0,0.0,0.0,0.2816006541252136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633826494216919,0.6338329911231995,-6.493074579339009e-06,0.0,0.0002857888757716,0.0,0.0,46.55442428588867,0.0,0.0,0.0,0.4179404079914093,4.0,0.0,1.0
496800,293.0956115722656,297.1499938964844,293.1499938964844,0.0966391339898109,-2229.4296875,304.144775390625,0.8102826476097107,0.1570399701595306,0.141662910580635,292.9169006347656,297.1499938964844,293.1499938964844,0.0014637709828093,-117.24820709228516,293.1228332519531,0.5470528602600098,0.050000000745058,0.0482624433934688,293.0748596191406,297.1499938964844,293.1499938964844,0.1485200226306915,-2448.903076171875,304.14208984375,0.9074757099151612,0.2223391979932785,0.1556406170129776,293.0621337890625,297.1499938964844,293.1499938964844,0.213620126247406,-4428.267578125,304.145751953125,0.9990000128746032,0.336621880531311,0.2813476324081421,293.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.5470528602600098,0.050000000745058,0.2289362400770187,291.1245422363281,291.1499938964844,257.54998779296875,256.5633850097656,279.1310729980469,293.2618713378906,291.1274108886719,1.0,0.2140408009290695,0.6505404710769653,0.6505404710769653,1.0,1.0,-1.0271066427230835,0.4067244231700897,0.6203821897506714,0.1511375904083252,0.0,0.0,0.6014807820320129,29.318941116333008,28.0,9.671741485595703,-12450.5751953125,112.74634552001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7768859863281,308.08038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17924.140625,18000.0,0.0,0.0,0.2816006541252136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633826494216919,0.6338329911231995,-6.493074579339009e-06,0.0,0.0002857888757716,0.0,0.0,46.55442428588867,0.0,0.0,0.0,0.4179404079914093,4.0,0.0,1.0
496860,293.0956420898437,297.1499938964844,293.1499938964844,0.0974647030234336,-2244.343505859375,304.1451110839844,0.8150566220283508,0.1584103107452392,0.14288130402565,292.9091491699219,297.1499938964844,293.1499938964844,0.0015103259356692,-120.86547088623048,293.20953369140625,0.5491630434989929,0.050000000745058,0.0482465848326683,293.0749816894531,297.1499938964844,293.1499938964844,0.1497518420219421,-2464.735595703125,304.1426696777344,0.913520872592926,0.2242178171873092,0.1569418162107467,293.05352783203125,297.1499938964844,293.1499938964844,0.2107520699501037,-4379.1083984375,304.1515808105469,0.9990000128746032,0.3405890464782715,0.2786479890346527,293.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.5491630434989929,0.050000000745058,0.2288610339164734,291.1500549316406,291.1499938964844,257.5039978027344,256.5215148925781,279.1313781738281,293.2578125,291.1514892578125,1.0,0.2136389762163162,0.6487070322036743,0.6487070322036743,1.0,1.0,-1.0267764329910278,0.4059985876083374,0.6207778453826904,0.1503886580467224,0.0,0.0,0.5995998382568359,28.91164779663086,31.0,21.25697326660156,-12454.369140625,111.96011352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79541015625,308.0985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.462890625,18000.0,0.0,0.0,0.282877653837204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6336598992347717,0.6336663961410522,-6.511314040835714e-06,0.0,0.000287084840238,0.0,0.0,46.64208984375,0.0,0.0,0.0,0.4180574715137481,4.0,0.0,1.0
