time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496920,293.0956420898437,297.1499938964844,293.1499938964844,0.0974647030234336,-2244.343505859375,304.1451110839844,0.8150566220283508,0.1584103107452392,0.14288130402565,292.9091491699219,297.1499938964844,293.1499938964844,0.0015103259356692,-120.86547088623048,293.20953369140625,0.5491630434989929,0.050000000745058,0.0482465848326683,293.0749816894531,297.1499938964844,293.1499938964844,0.1497518420219421,-2464.735595703125,304.1426696777344,0.913520872592926,0.2242178171873092,0.1569418162107467,293.05352783203125,297.1499938964844,293.1499938964844,0.2107520699501037,-4379.1083984375,304.1515808105469,0.9990000128746032,0.3405890464782715,0.2786479890346527,293.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.5491630434989929,0.050000000745058,0.2288610339164734,291.1500549316406,291.1499938964844,257.5039978027344,256.5215148925781,279.1313781738281,293.2578125,291.1514892578125,1.0,0.2136389762163162,0.6487070322036743,0.6487070322036743,1.0,1.0,-1.0267764329910278,0.4059985876083374,0.6207778453826904,0.1503886580467224,0.0,0.0,0.5995998382568359,28.91164779663086,31.0,21.25697326660156,-12454.369140625,111.96011352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79541015625,308.0985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.462890625,18000.0,0.0,0.0,0.282877653837204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6336598992347717,0.6336663961410522,-6.511314040835714e-06,0.0,0.000287084840238,0.0,0.0,46.64208984375,0.0,0.0,0.0,0.4180574715137481,4.0,0.0,1.0
496980,293.0956726074219,297.1499938964844,293.1499938964844,0.0984960049390792,-2263.450439453125,304.14501953125,0.8162970542907715,0.1597831100225448,0.1441173255443573,292.9015808105469,297.1499938964844,293.1499938964844,0.0015688214916735,-125.53899383544922,293.291015625,0.5483176708221436,0.050000000745058,0.0482528768479824,293.0750732421875,297.1499938964844,293.1499938964844,0.1512949466705322,-2485.025390625,304.1425170898437,0.9150808453559875,0.2260987013578415,0.158255785703659,293.04644775390625,297.1499938964844,293.1499938964844,0.211660161614418,-4394.71533203125,304.1493835449219,0.9990000128746032,0.3444792032241821,0.2797265946865082,293.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.5483176708221436,0.050000000745058,0.2288908660411834,291.152587890625,291.1499938964844,257.45635986328125,256.4782409667969,279.1304016113281,293.25347900390625,291.1521301269531,1.0,0.2145769745111465,0.6467074155807495,0.6467074155807495,1.0,1.0,-1.031173586845398,0.4071469306945801,0.6240265965461731,0.1506445109844207,0.0,0.0,0.5989094376564026,29.124658584594727,34.0,4.167604446411133,-12484.3642578125,113.34344482421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8294677734375,308.1038513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.982421875,18000.0,0.0,0.0,0.2838892936706543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6313287019729614,0.6313351988792419,-6.494428816949949e-06,0.0,0.0002881115360651,0.0,0.0,46.30623245239258,0.0,0.0,0.0,0.4172309041023254,4.0,0.0,1.0
497040,293.0956726074219,297.1499938964844,293.1499938964844,0.0984960049390792,-2263.450439453125,304.14501953125,0.8162970542907715,0.1597831100225448,0.1441173255443573,292.9015808105469,297.1499938964844,293.1499938964844,0.0015688214916735,-125.53899383544922,293.291015625,0.5483176708221436,0.050000000745058,0.0482528768479824,293.0750732421875,297.1499938964844,293.1499938964844,0.1512949466705322,-2485.025390625,304.1425170898437,0.9150808453559875,0.2260987013578415,0.158255785703659,293.04644775390625,297.1499938964844,293.1499938964844,0.211660161614418,-4394.71533203125,304.1493835449219,0.9990000128746032,0.3444792032241821,0.2797265946865082,293.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.5483176708221436,0.050000000745058,0.2288908660411834,291.152587890625,291.1499938964844,257.45635986328125,256.4782409667969,279.1304016113281,293.25347900390625,291.1521301269531,1.0,0.2145769745111465,0.6467074155807495,0.6467074155807495,1.0,1.0,-1.031173586845398,0.4071469306945801,0.6240265965461731,0.1506445109844207,0.0,0.0,0.5989094376564026,29.124658584594727,34.0,4.167604446411133,-12484.3642578125,113.34344482421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8294677734375,308.1038513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.982421875,18000.0,0.0,0.0,0.2838892936706543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6313287019729614,0.6313351988792419,-6.494428816949949e-06,0.0,0.0002881115360651,0.0,0.0,46.30623245239258,0.0,0.0,0.0,0.4172309041023254,4.0,0.0,1.0
497100,293.0956726074219,297.1499938964844,293.1499938964844,0.0990534052252769,-2273.829345703125,304.1449279785156,0.8159387707710266,0.1604735404253006,0.1447446942329406,292.89776611328125,297.1499938964844,293.1499938964844,0.0016015454893931,-128.17239379882812,293.3325500488281,0.5470594167709351,0.050000000745058,0.0482623651623725,293.0751037597656,297.1499938964844,293.1499938964844,0.1521283239126205,-2496.027099609375,304.1423645019531,0.914547085762024,0.2270435094833374,0.1589202433824539,293.0447692871094,297.1499938964844,293.1499938964844,0.2131579667329788,-4420.2021484375,304.14678955078125,0.9990000128746032,0.3461198210716247,0.2813389897346496,293.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.5470594167709351,0.050000000745058,0.22893588244915,291.1496887207031,291.1499938964844,257.4319763183594,256.4560852050781,279.1297302246094,293.251220703125,291.1487731933594,1.0,0.2154837995767593,0.6456406712532043,0.6456406712532043,1.0,1.0,-1.0347241163253784,0.4082512855529785,0.6264728903770447,0.1510412544012069,0.0,0.0,0.599215567111969,29.408748626708984,34.0,-3.024775266647339,-12515.1884765625,114.66485595703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463439941406,308.1087341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.306640625,18000.0,0.0,0.0,0.2843438982963562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312980651855469,0.6313045620918274,-6.4915534494502936e-06,0.0,0.0002885729190893,0.0,0.0,46.2866439819336,0.0,0.0,0.0,0.417199432849884,4.0,0.0,1.0
497160,293.0956420898437,297.1499938964844,293.1499938964844,0.0996318086981773,-2284.61474609375,304.144775390625,0.8150182962417603,0.1611659079790115,0.1453777551651001,292.8939819335937,297.1499938964844,293.1499938964844,0.0016363958129659,-130.9852752685547,293.3749389648437,0.5453284382820129,0.050000000745058,0.0482756495475769,293.0751037597656,297.1499938964844,293.1499938964844,0.1529925167560577,-2507.44677734375,304.1421813964844,0.9132656455039978,0.2279905080795288,0.1595892459154129,293.0446472167969,297.1499938964844,293.1499938964844,0.2152653634548187,-4455.8876953125,304.1435241699219,0.9990000128746032,0.3474815785884857,0.283574640750885,293.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5453284382820129,0.050000000745058,0.2289988994598388,291.1449279785156,291.1499938964844,257.4071960449219,256.4336242675781,279.1289367675781,293.2489624023437,291.14361572265625,1.0,0.2166468948125839,0.6445305943489075,0.6445305943489075,1.0,1.0,-1.0390613079071045,0.4096613824367523,0.6293999552726746,0.1515907645225525,0.0,0.0,0.6000217795372009,29.798978805541992,37.0,-9.162747383117676,-12555.3427734375,116.36600494384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8601989746094,308.1134948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.251953125,18000.0,0.0,0.0,0.2847983539104461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6321373581886292,0.6321438550949097,-6.494587978522759e-06,0.0,0.0002890341274905,0.0,0.0,46.38991928100586,0.0,0.0,0.0,0.417493462562561,4.0,0.0,1.0
497220,293.0956115722656,297.1499938964844,293.1499938964844,0.1006529182195663,-2303.66650390625,304.1445617675781,0.8123233914375305,0.1623445004224777,0.1464640647172927,292.88751220703125,297.1499938964844,293.1499938964844,0.0016994036268442,-136.08607482910156,293.44903564453125,0.5414745211601257,0.050000000745058,0.0483062490820884,293.0751037597656,297.1499938964844,293.1499938964844,0.1545172184705734,-2527.596923828125,304.141845703125,0.9096632599830629,0.2296022325754165,0.1607347130775451,293.048095703125,297.1499938964844,293.1499938964844,0.2201108783483505,-4537.3935546875,304.1371154785156,0.9990000128746032,0.3490626215934753,0.2886511087417602,293.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5414745211601257,0.050000000745058,0.2291440516710281,291.1336975097656,291.1499938964844,257.3642883300781,256.394775390625,279.1275939941406,293.2451477050781,291.1319885253906,1.0,0.2191498428583145,0.6425493359565735,0.6425493359565735,1.0,1.0,-1.0480432510375977,0.4126798808574676,0.6353633403778076,0.1528308540582656,0.0,0.0,0.6027092933654785,30.685924530029297,37.0,-16.778493881225586,-12644.421875,120.06888580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8716735839844,308.11993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.951171875,18000.0,0.0,0.0,0.2856446206569671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6360037326812744,0.6360102295875549,-6.517057045130059e-06,0.0,0.0002898929815273,0.0,0.0,46.91647338867188,0.0,0.0,0.0,0.4189155995845794,4.0,0.0,1.0
497280,293.0956115722656,297.1499938964844,293.1499938964844,0.1008365750312805,-2307.091796875,304.14453125,0.8117130398750305,0.1625522077083587,0.1466566175222396,292.8863525390625,297.1499938964844,293.1499938964844,0.0017110961489379,-137.03390502929688,293.4624328613281,0.5406919717788696,0.050000000745058,0.0483126416802406,293.0751037597656,297.1499938964844,293.1499938964844,0.1547913551330566,-2531.217529296875,304.14178466796875,0.9088716506958008,0.2298863381147384,0.160937488079071,293.0491943359375,297.1499938964844,293.1499938964844,0.2211187928915023,-4554.26513671875,304.13592529296875,0.9990000128746032,0.3492371737957001,0.2897005081176758,293.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5406919717788696,0.050000000745058,0.2291743755340576,291.1314392089844,291.1499938964844,257.35662841796875,256.3878173828125,279.1273803710937,293.2444763183594,291.1296691894531,1.0,0.2196548730134964,0.6421881318092346,0.6421881318092346,1.0,1.0,-1.049821138381958,0.4132867157459259,0.6365344524383545,0.1530858278274536,0.0,0.0,0.6033632159233093,30.8701286315918,40.0,-17.722753524780273,-12662.7646484375,120.82390594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8716735839844,308.12066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.638671875,18000.0,0.0,0.0,0.2858116328716278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370392441749573,0.6370458006858826,-6.523634965560632e-06,0.0,0.0002900624822359,0.0,0.0,47.06135559082031,0.0,0.0,0.0,0.4193014204502105,4.0,0.0,1.0
497340,293.0955810546875,297.1499938964844,293.1499938964844,0.1020748913288116,-2330.159912109375,304.144287109375,0.8067688941955566,0.1639331579208374,0.1479444205760955,292.8787536621094,297.1499938964844,293.1499938964844,0.0017911697505041,-143.53079223632812,293.55450439453125,0.5348973274230957,0.050000000745058,0.0483620502054691,293.0751647949219,297.1499938964844,293.1499938964844,0.1566392034292221,-2555.589111328125,304.1414489746094,0.9028095602989196,0.2317762076854705,0.1622924357652664,293.06011962890625,297.1499938964844,293.1499938964844,0.2288333773612976,-4682.595703125,304.12774658203125,0.9990000128746032,0.3495872914791107,0.297685295343399,293.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.5348973274230957,0.050000000745058,0.2294087409973144,291.1155090332031,291.1499938964844,257.3047790527344,256.3409118652344,279.1258850097656,293.2402648925781,291.1136779785156,1.0,0.2234330922365188,0.6397010087966919,0.6397010087966919,1.0,1.0,-1.0629167556762695,0.4178060293197632,0.6451107263565063,0.1550107896327972,0.0,0.0,0.6090227365493774,32.28669738769531,43.0,-21.49244499206543,-12802.2412109375,126.56243133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.853271484375,308.1206359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17905.919921875,18000.0,0.0,0.0,0.2871359586715698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6466350555419922,0.6466416716575623,-6.588548330910271e-06,0.0,0.0002914064971264,0.0,0.0,48.44009017944336,0.0,0.0,0.0,0.4229207634925842,4.0,0.0,1.0
497400,293.0955810546875,297.1499938964844,293.1499938964844,0.1020748913288116,-2330.159912109375,304.144287109375,0.8067688941955566,0.1639331579208374,0.1479444205760955,292.8787536621094,297.1499938964844,293.1499938964844,0.0017911697505041,-143.53079223632812,293.55450439453125,0.5348973274230957,0.050000000745058,0.0483620502054691,293.0751647949219,297.1499938964844,293.1499938964844,0.1566392034292221,-2555.589111328125,304.1414489746094,0.9028095602989196,0.2317762076854705,0.1622924357652664,293.06011962890625,297.1499938964844,293.1499938964844,0.2288333773612976,-4682.595703125,304.12774658203125,0.9990000128746032,0.3495872914791107,0.297685295343399,293.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.5348973274230957,0.050000000745058,0.2294087409973144,291.1155090332031,291.1499938964844,257.3047790527344,256.3409118652344,279.1258850097656,293.2402648925781,291.1136779785156,1.0,0.2234330922365188,0.6397010087966919,0.6397010087966919,1.0,1.0,-1.0629167556762695,0.4178060293197632,0.6451107263565063,0.1550107896327972,0.0,0.0,0.6090227365493774,32.28669738769531,43.0,-21.49244499206543,-12802.2412109375,126.56243133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.853271484375,308.1206359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17905.919921875,18000.0,0.0,0.0,0.2871359586715698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6466350555419922,0.6466416716575623,-6.588548330910271e-06,0.0,0.0002914064971264,0.0,0.0,48.44009017944336,0.0,0.0,0.0,0.4229207634925842,4.0,0.0,1.0
497460,293.0956420898437,297.1499938964844,293.1499938964844,0.1033209040760994,-2353.303955078125,304.14410400390625,0.8005450367927551,0.1653015315532684,0.1492327451705932,292.8712463378906,297.1499938964844,293.1499938964844,0.0018756127683445,-150.3852996826172,293.6516418457031,0.5283907055854797,0.050000000745058,0.0484224148094654,293.07525634765625,297.1499938964844,293.1499938964844,0.158498004078865,-2580.02685546875,304.1412048339844,0.8956970572471619,0.2336516231298446,0.1636466681957245,293.0769348144531,297.1499938964844,293.1499938964844,0.2380719929933548,-4834.5927734375,304.11981201171875,0.9990000128746032,0.3484633862972259,0.3071583807468414,293.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012268066406,0.5283907055854797,0.050000000745058,0.2296950817108154,291.0994873046875,291.1499938964844,257.25177001953125,256.2929992675781,279.1246032714844,293.2364196777344,291.0977478027344,1.0,0.2278354465961456,0.6370934844017029,0.6370934844017029,1.0,1.0,-1.0778741836547852,0.4230297803878784,0.654844343662262,0.1572624295949936,0.0,0.0,0.6168493032455444,34.00651168823242,31.0,-22.016530990600582,-12967.4833984375,133.4568328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.800048828125,308.10906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17861.814453125,18000.0,0.0,0.0,0.2889517247676849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6608765721321106,0.6608833074569702,-6.691649105050601e-06,0.0,0.0002932492643594,0.0,0.0,50.57161331176758,0.0,0.0,0.0,0.4283872842788696,4.0,0.0,1.0
497520,293.0956420898437,297.1499938964844,293.1499938964844,0.1033209040760994,-2353.303955078125,304.14410400390625,0.8005450367927551,0.1653015315532684,0.1492327451705932,292.8712463378906,297.1499938964844,293.1499938964844,0.0018756127683445,-150.3852996826172,293.6516418457031,0.5283907055854797,0.050000000745058,0.0484224148094654,293.07525634765625,297.1499938964844,293.1499938964844,0.158498004078865,-2580.02685546875,304.1412048339844,0.8956970572471619,0.2336516231298446,0.1636466681957245,293.0769348144531,297.1499938964844,293.1499938964844,0.2380719929933548,-4834.5927734375,304.11981201171875,0.9990000128746032,0.3484633862972259,0.3071583807468414,293.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012268066406,0.5283907055854797,0.050000000745058,0.2296950817108154,291.0994873046875,291.1499938964844,257.25177001953125,256.2929992675781,279.1246032714844,293.2364196777344,291.0977478027344,1.0,0.2278354465961456,0.6370934844017029,0.6370934844017029,1.0,1.0,-1.0778741836547852,0.4230297803878784,0.654844343662262,0.1572624295949936,0.0,0.0,0.6168493032455444,34.00651168823242,31.0,-22.016530990600582,-12967.4833984375,133.4568328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.800048828125,308.10906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17861.814453125,18000.0,0.0,0.0,0.2889517247676849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6608765721321106,0.6608833074569702,-6.691649105050601e-06,0.0,0.0002932492643594,0.0,0.0,50.57161331176758,0.0,0.0,0.0,0.4283872842788696,4.0,0.0,1.0
497580,293.09552001953125,297.1499938964844,293.1499938964844,0.1043690368533134,-2372.44970703125,304.14434814453125,0.8054276704788208,0.1666996479034423,0.1504582315683365,292.8637390136719,297.1499938964844,293.1499938964844,0.0019614407792687,-157.25811767578125,293.7654724121094,0.5303602814674377,0.050000000745058,0.0484034977853298,293.0752258300781,297.1499938964844,293.1499938964844,0.1600714176893234,-2600.382568359375,304.1415405273437,0.9011030197143556,0.2355505377054214,0.1649488806724548,293.0889892578125,297.1499938964844,293.1499938964844,0.2358229011297226,-4793.62548828125,304.1342468261719,0.9990000128746032,0.347832053899765,0.3042286038398742,293.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.096923828125,0.5303602814674377,0.050000000745058,0.2296053618192672,291.0986633300781,291.1499938964844,257.1976928710937,256.2441711425781,279.1280822753906,293.2328186035156,291.1014709472656,1.0,0.2264990359544754,0.6350481510162354,0.6350481510162354,1.0,1.0,-1.0772701501846311,0.4219793975353241,0.6552907824516296,0.1563016921281814,0.0,0.0,0.6242371201515198,33.51970291137695,25.0,8.52000617980957,-13030.1396484375,132.40985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7293701171875,308.1319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17849.74609375,18000.0,0.0,0.0,0.2912036776542663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.677733302116394,0.6777400970458984,-6.825943273724988e-06,0.0,0.0002955347008537,0.0,0.0,53.2420768737793,0.0,0.0,0.0,0.4349420070648193,4.0,0.0,1.0
497640,293.09552001953125,297.1499938964844,293.1499938964844,0.1043690368533134,-2372.44970703125,304.14434814453125,0.8054276704788208,0.1666996479034423,0.1504582315683365,292.8637390136719,297.1499938964844,293.1499938964844,0.0019614407792687,-157.25811767578125,293.7654724121094,0.5303602814674377,0.050000000745058,0.0484034977853298,293.0752258300781,297.1499938964844,293.1499938964844,0.1600714176893234,-2600.382568359375,304.1415405273437,0.9011030197143556,0.2355505377054214,0.1649488806724548,293.0889892578125,297.1499938964844,293.1499938964844,0.2358229011297226,-4793.62548828125,304.1342468261719,0.9990000128746032,0.347832053899765,0.3042286038398742,293.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.096923828125,0.5303602814674377,0.050000000745058,0.2296053618192672,291.0986633300781,291.1499938964844,257.1976928710937,256.2441711425781,279.1280822753906,293.2328186035156,291.1014709472656,1.0,0.2264990359544754,0.6350481510162354,0.6350481510162354,1.0,1.0,-1.0772701501846311,0.4219793975353241,0.6552907824516296,0.1563016921281814,0.0,0.0,0.6242371201515198,33.51970291137695,25.0,8.52000617980957,-13030.1396484375,132.40985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7293701171875,308.1319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17849.74609375,18000.0,0.0,0.0,0.2912036776542663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.677733302116394,0.6777400970458984,-6.825943273724988e-06,0.0,0.0002955347008537,0.0,0.0,53.2420768737793,0.0,0.0,0.0,0.4349420070648193,4.0,0.0,1.0
497700,293.0954284667969,297.1499938964844,293.1499938964844,0.1047504395246505,-2379.1328125,304.1446838378906,0.8101308941841125,0.1674088984727859,0.1510686725378036,292.8600769042969,297.1499938964844,293.1499938964844,0.0020026392303407,-160.4625244140625,293.8363952636719,0.5331299304962158,0.050000000745058,0.048377837985754,293.0751953125,297.1499938964844,293.1499938964844,0.1606342643499374,-2607.388671875,304.1420593261719,0.90654194355011,0.2365064024925232,0.165595605969429,293.08740234375,297.1499938964844,293.1499938964844,0.2319441586732864,-4727.76123046875,304.1441650390625,0.9990000128746032,0.3489137589931488,0.3002014756202698,293.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107482910156,0.5331299304962158,0.050000000745058,0.2294836342334747,291.11444091796875,291.1499938964844,257.1703186035156,256.2194519042969,279.1298217773437,293.2309875488281,291.1185302734375,1.0,0.2250397503376007,0.634170651435852,0.634170651435852,1.0,1.0,-1.0737684965133667,0.4202054142951965,0.6535630822181702,0.1551243960857391,0.0,0.0,0.6250649690628052,32.82329559326172,25.0,28.220796585083008,-13022.7724609375,130.24855041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7047424316406,308.1438903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17898.498046875,18000.0,0.0,0.0,0.2923176884651184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6826362013816833,0.6826430559158325,-6.877470241306583e-06,0.0,0.0002966652973555,0.0,0.0,54.11148071289063,0.0,0.0,0.0,0.4369368553161621,4.0,0.0,1.0
497760,293.0953063964844,297.1499938964844,293.1499938964844,0.105114534497261,-2385.475830078125,304.1449890136719,0.8156704306602478,0.1681240648031234,0.1516771763563156,292.8564758300781,297.1499938964844,293.1499938964844,0.0020431424491107,-163.5978240966797,293.9096374511719,0.5367270112037659,0.050000000745058,0.0483459569513797,293.0751037597656,297.1499938964844,293.1499938964844,0.161168560385704,-2614.008056640625,304.1425476074219,0.9135812520980836,0.2374665886163711,0.1662394255399704,293.0814208984375,297.1499938964844,293.1499938964844,0.2270323932170868,-4644.91162109375,304.1541442871094,0.9990000128746032,0.3508780002593994,0.2951211333274841,293.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5367270112037659,0.050000000745058,0.2293324023485183,291.13238525390625,291.1499938964844,257.1427307128906,256.19451904296875,279.1315002441406,293.2291259765625,291.1364440917969,1.0,0.2230781763792038,0.6333714723587036,0.6333714723587036,1.0,1.0,-1.0689550638198853,0.4179179966449737,0.6510370373725891,0.1536957323551178,0.0,0.0,0.6244379878044128,31.95277976989746,28.0,39.07365417480469,-12991.37109375,127.45601654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6933288574219,308.1528625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17958.69140625,18000.0,0.0,0.0,0.2933360040187835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6839497685432434,0.6839566826820374,-6.901983852003468e-06,0.0,0.0002976987452711,0.0,0.0,54.41218948364258,0.0,0.0,0.0,0.437576562166214,4.0,0.0,1.0
497820,293.0951232910156,297.1499938964844,293.1499938964844,0.105802021920681,-2397.61328125,304.145263671875,0.8215774893760681,0.1693416088819503,0.152741864323616,292.85040283203125,297.1499938964844,293.1499938964844,0.0021134449634701,-169.06626892089844,294.0318603515625,0.5401270389556885,0.050000000745058,0.0483171977102756,293.07501220703125,297.1499938964844,293.1499938964844,0.162167802453041,-2626.5517578125,304.1429748535156,0.9215388894081116,0.2390998601913452,0.167355939745903,293.0659484863281,297.1499938964844,293.1499938964844,0.2222530990839004,-4564.92236328125,304.1608581542969,0.9990000128746032,0.3554601967334747,0.2904616296291351,293.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556396484375,0.5401270389556885,0.050000000745058,0.2291959822177887,291.1583557128906,291.1499938964844,257.09539794921875,256.1517944335937,279.1319274902344,293.2256774902344,291.1605834960937,1.0,0.2217209935188293,0.6318723559379578,0.6318723559379578,1.0,1.0,-1.0657784938812256,0.416059285402298,0.64971923828125,0.1522727161645889,0.0,0.0,0.621364951133728,31.180614471435547,28.0,35.65966796875,-12954.314453125,125.26795196533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7060241699219,308.1556701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18040.771484375,18000.0,0.0,0.0,0.2947497963905334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6802973747253418,0.6803042888641357,-6.890288204886019e-06,0.0,0.0002991335641127,0.0,0.0,53.92635345458984,0.0,0.0,0.0,0.436320960521698,4.0,0.0,1.0
497880,293.0950622558594,297.1499938964844,293.1499938964844,0.1059426814317703,-2400.14208984375,304.145263671875,0.8223159909248352,0.1695573776960373,0.1529321074485778,292.8493347167969,297.1499938964844,293.1499938964844,0.0021262613590806,-170.07528686523438,294.0521240234375,0.5404783487319946,0.050000000745058,0.0483142957091331,293.0749816894531,297.1499938964844,293.1499938964844,0.1623730212450027,-2629.173095703125,304.1430053710937,0.922548532485962,0.2393891513347625,0.1675548106431961,293.06317138671875,297.1499938964844,293.1499938964844,0.2217570394277572,-4556.70849609375,304.16119384765625,0.9990000128746032,0.3563088774681091,0.289987564086914,293.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5404783487319946,0.050000000745058,0.2291822284460067,291.1610412597656,291.1499938964844,257.08697509765625,256.1441955566406,279.1318664550781,293.2250366210937,291.1628112792969,1.0,0.2216039896011352,0.6315951943397522,0.6315951943397522,1.0,1.0,-1.065656304359436,0.4159048497676849,0.6497514247894287,0.1521152406930923,0.0,0.0,0.6208125352859497,31.10511589050293,31.0,32.59430313110352,-12949.8603515625,125.10107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71160888671875,308.15576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.830078125,18000.0,0.0,0.0,0.2949584722518921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6792315244674683,0.6792384386062622,-6.88331192577607e-06,0.0,0.0002993453526869,0.0,0.0,53.76315689086914,0.0,0.0,0.0,0.4359267354011535,4.0,0.0,1.0
497940,293.0947570800781,297.1499938964844,293.1499938964844,0.1069977506995201,-2419.3076171875,304.14508056640625,0.8254697322845459,0.1710101068019867,0.1542237251996994,292.84197998046875,297.1499938964844,293.1499938964844,0.0022150070872157,-177.13046264648438,294.1806030273437,0.5413157939910889,0.050000000745058,0.0483074225485324,293.07476806640625,297.1499938964844,293.1499938964844,0.1639153212308883,-2649.06396484375,304.1427307128906,0.926826536655426,0.2413345873355865,0.1689003556966781,293.0470886230469,297.1499938964844,293.1499938964844,0.2204812169075012,-4536.36279296875,304.159423828125,0.9990000128746032,0.3617833852767944,0.28886279463768,293.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674499511719,0.5413157939910889,0.050000000745058,0.2291496247053146,291.1676025390625,291.1499938964844,257.0305480957031,256.09326171875,279.13092041015625,293.2203369140625,291.16748046875,1.0,0.2216600775718689,0.6296442151069641,0.6296442151069641,1.0,1.0,-1.0674225091934204,0.415888249874115,0.6515342593193054,0.1515822112560272,0.0,0.0,0.6178483963012695,30.950714111328125,34.0,10.89061450958252,-12946.36328125,125.25709533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7650146484375,308.1651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.1171875,18000.0,0.0,0.0,0.296077162027359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6725226044654846,0.6725294589996338,-6.8305675995361526e-06,0.0,0.000300480693113,0.0,0.0,52.68903350830078,0.0,0.0,0.0,0.4333415031433105,4.0,0.0,1.0
498000,293.0947570800781,297.1499938964844,293.1499938964844,0.1069977506995201,-2419.3076171875,304.14508056640625,0.8254697322845459,0.1710101068019867,0.1542237251996994,292.84197998046875,297.1499938964844,293.1499938964844,0.0022150070872157,-177.13046264648438,294.1806030273437,0.5413157939910889,0.050000000745058,0.0483074225485324,293.07476806640625,297.1499938964844,293.1499938964844,0.1639153212308883,-2649.06396484375,304.1427307128906,0.926826536655426,0.2413345873355865,0.1689003556966781,293.0470886230469,297.1499938964844,293.1499938964844,0.2204812169075012,-4536.36279296875,304.159423828125,0.9990000128746032,0.3617833852767944,0.28886279463768,293.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674499511719,0.5413157939910889,0.050000000745058,0.2291496247053146,291.1676025390625,291.1499938964844,257.0305480957031,256.09326171875,279.13092041015625,293.2203369140625,291.16748046875,1.0,0.2216600775718689,0.6296442151069641,0.6296442151069641,1.0,1.0,-1.0674225091934204,0.415888249874115,0.6515342593193054,0.1515822112560272,0.0,0.0,0.6178483963012695,30.950714111328125,34.0,10.89061450958252,-12946.36328125,125.25709533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7650146484375,308.1651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.1171875,18000.0,0.0,0.0,0.296077162027359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6725226044654846,0.6725294589996338,-6.8305675995361526e-06,0.0,0.000300480693113,0.0,0.0,52.68903350830078,0.0,0.0,0.0,0.4333415031433105,4.0,0.0,1.0
498060,293.0943908691406,297.1499938964844,293.1499938964844,0.1081982031464576,-2441.2802734375,304.14471435546875,0.8259259462356567,0.1724836528301239,0.155552864074707,292.8343505859375,297.1499938964844,293.1499938964844,0.002308809896931,-184.66598510742188,294.3031921386719,0.5398511290550232,0.050000000745058,0.0483194552361965,293.0744323730469,297.1499938964844,293.1499938964844,0.1656718403100967,-2671.869140625,304.1422424316406,0.9273036122322084,0.2433052211999893,0.1702780127525329,293.0370788574219,297.1499938964844,293.1499938964844,0.2222611904144287,-4567.35302734375,304.1532287597656,0.9990000128746032,0.366429328918457,0.2908346652984619,293.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.5398511290550232,0.050000000745058,0.229206696152687,291.1617126464844,291.1499938964844,256.9735717773437,256.0418395996094,279.12945556640625,293.2152099609375,291.1605529785156,1.0,0.2229858338832855,0.6275203227996826,0.6275203227996826,1.0,1.0,-1.0731197595596311,0.4174000918865204,0.6557196378707886,0.1518208384513855,0.0,0.0,0.6165761947631836,31.32575035095215,37.0,-6.315444946289063,-12987.4814453125,127.35392761230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8280639648437,308.18463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.322265625,18000.0,0.0,0.0,0.2968594431877136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6683568954467773,0.6683636903762817,-6.791040959797101e-06,0.0,0.0003012745874002,0.0,0.0,51.987586975097656,0.0,0.0,0.0,0.4316681921482086,4.0,0.0,1.0
498120,293.0943908691406,297.1499938964844,293.1499938964844,0.1081982031464576,-2441.2802734375,304.14471435546875,0.8259259462356567,0.1724836528301239,0.155552864074707,292.8343505859375,297.1499938964844,293.1499938964844,0.002308809896931,-184.66598510742188,294.3031921386719,0.5398511290550232,0.050000000745058,0.0483194552361965,293.0744323730469,297.1499938964844,293.1499938964844,0.1656718403100967,-2671.869140625,304.1422424316406,0.9273036122322084,0.2433052211999893,0.1702780127525329,293.0370788574219,297.1499938964844,293.1499938964844,0.2222611904144287,-4567.35302734375,304.1532287597656,0.9990000128746032,0.366429328918457,0.2908346652984619,293.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.5398511290550232,0.050000000745058,0.229206696152687,291.1617126464844,291.1499938964844,256.9735717773437,256.0418395996094,279.12945556640625,293.2152099609375,291.1605529785156,1.0,0.2229858338832855,0.6275203227996826,0.6275203227996826,1.0,1.0,-1.0731197595596311,0.4174000918865204,0.6557196378707886,0.1518208384513855,0.0,0.0,0.6165761947631836,31.32575035095215,37.0,-6.315444946289063,-12987.4814453125,127.35392761230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8280639648437,308.18463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.322265625,18000.0,0.0,0.0,0.2968594431877136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6683568954467773,0.6683636903762817,-6.791040959797101e-06,0.0,0.0003012745874002,0.0,0.0,51.987586975097656,0.0,0.0,0.0,0.4316681921482086,4.0,0.0,1.0
498180,293.0940246582031,297.1499938964844,293.1499938964844,0.1094946265220642,-2465.0546875,304.1443176269531,0.8241669535636902,0.1739679276943206,0.1569095253944397,292.8265075683594,297.1499938964844,293.1499938964844,0.0024071505758911,-192.61404418945312,294.4238586425781,0.536533534526825,0.050000000745058,0.0483475774526596,293.0740966796875,297.1499938964844,293.1499938964844,0.1675701141357422,-2696.543701171875,304.14166259765625,0.9246544241905212,0.2452901899814605,0.1716797202825546,293.0344543457031,297.1499938964844,293.1499938964844,0.2266024053096771,-4640.71728515625,304.1448974609375,0.9990000128746032,0.3698414862155914,0.295389860868454,293.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.536533534526825,0.050000000745058,0.2293400913476944,291.1484680175781,291.1499938964844,256.91619873046875,255.99002075195312,279.12799072265625,293.2099914550781,291.146728515625,1.0,0.2253711521625518,0.6252437233924866,0.6252437233924866,1.0,1.0,-1.0820907354354858,0.4201715588569641,0.6619191765785217,0.1526874452829361,0.0,0.0,0.6176207661628723,32.15119552612305,40.0,-17.147424697875977,-13070.314453125,131.12649536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8788452148437,308.2061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1015625,18000.0,0.0,0.0,0.2975303828716278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6684791445732117,0.6684859395027161,-6.782711352570914e-06,0.0,0.0003019555006176,0.0,0.0,51.95058822631836,0.0,0.0,0.0,0.4316425323486328,4.0,0.0,1.0
498240,293.0940246582031,297.1499938964844,293.1499938964844,0.1094946265220642,-2465.0546875,304.1443176269531,0.8241669535636902,0.1739679276943206,0.1569095253944397,292.8265075683594,297.1499938964844,293.1499938964844,0.0024071505758911,-192.61404418945312,294.4238586425781,0.536533534526825,0.050000000745058,0.0483475774526596,293.0740966796875,297.1499938964844,293.1499938964844,0.1675701141357422,-2696.543701171875,304.14166259765625,0.9246544241905212,0.2452901899814605,0.1716797202825546,293.0344543457031,297.1499938964844,293.1499938964844,0.2266024053096771,-4640.71728515625,304.1448974609375,0.9990000128746032,0.3698414862155914,0.295389860868454,293.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.536533534526825,0.050000000745058,0.2293400913476944,291.1484680175781,291.1499938964844,256.91619873046875,255.99002075195312,279.12799072265625,293.2099914550781,291.146728515625,1.0,0.2253711521625518,0.6252437233924866,0.6252437233924866,1.0,1.0,-1.0820907354354858,0.4201715588569641,0.6619191765785217,0.1526874452829361,0.0,0.0,0.6176207661628723,32.15119552612305,40.0,-17.147424697875977,-13070.314453125,131.12649536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8788452148437,308.2061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1015625,18000.0,0.0,0.0,0.2975303828716278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6684791445732117,0.6684859395027161,-6.782711352570914e-06,0.0,0.0003019555006176,0.0,0.0,51.95058822631836,0.0,0.0,0.0,0.4316425323486328,4.0,0.0,1.0
498300,293.0938720703125,297.1499938964844,293.1499938964844,0.1101639121770858,-2477.320068359375,304.1441345214844,0.8226057887077332,0.174710214138031,0.1575940549373626,292.8225402832031,297.1499938964844,293.1499938964844,0.0024578557349741,-196.7213287353516,294.4844665527344,0.5343284606933594,0.050000000745058,0.0483669713139534,293.0739440917969,297.1499938964844,293.1499938964844,0.1685505956411361,-2709.274658203125,304.1413879394531,0.9223793148994446,0.2462836652994156,0.1723861098289489,293.035888671875,297.1499938964844,293.1499938964844,0.2295930087566375,-4690.7255859375,304.1404113769531,0.9990000128746032,0.3710237145423889,0.2984900772571563,293.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.5343284606933594,0.050000000745058,0.2294320911169052,291.140380859375,291.1499938964844,256.8873596191406,255.9640045166016,279.1273193359375,293.2074279785156,291.1385498046875,1.0,0.2269022613763809,0.6240574717521667,0.6240574717521667,1.0,1.0,-1.0876144170761108,0.4219540059566498,0.6656604409217834,0.153316929936409,0.0,0.0,0.6190740466117859,32.712833404541016,40.0,-20.32117080688477,-13125.7021484375,133.57537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8943176269531,308.21514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.662109375,18000.0,0.0,0.0,0.2979006469249725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6704186797142029,0.6704254746437073,-6.793180091335671e-06,0.0,0.0003023312601726,0.0,0.0,52.22817993164063,0.0,0.0,0.0,0.4323618412017822,4.0,0.0,1.0
498360,293.0937194824219,297.1499938964844,293.1499938964844,0.1108407750725746,-2489.7099609375,304.1439819335937,0.8206689953804016,0.1754506379365921,0.1582806259393692,292.81854248046875,297.1499938964844,293.1499938964844,0.0025093513540923,-200.895263671875,294.5455627441406,0.5318413972854614,0.050000000745058,0.0483895651996135,293.07379150390625,297.1499938964844,293.1499938964844,0.1695424914360046,-2722.13623046875,304.1411437988281,0.9195986390113832,0.2472755461931228,0.1730943173170089,293.0390625,297.1499938964844,293.1499938964844,0.23305743932724,-4748.2958984375,304.1358642578125,0.9990000128746032,0.3718434572219848,0.3020612597465515,293.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5318413972854614,0.050000000745058,0.2295392602682113,291.13189697265625,291.1499938964844,256.8584899902344,255.9379119873047,279.1266784667969,293.2049255371094,291.1300048828125,1.0,0.2286280691623687,0.6228448748588562,0.6228448748588562,1.0,1.0,-1.0937302112579346,0.4239615201950073,0.6697686910629272,0.1540571451187133,0.0,0.0,0.6211363673210144,33.36359786987305,43.0,-22.329891204833984,-13189.123046875,136.3660430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9013061523437,308.2216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.56640625,18000.0,0.0,0.0,0.2983338534832001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6736334562301636,0.673640251159668,-6.813968866481446e-06,0.0,0.0003027709608431,0.0,0.0,52.7113037109375,0.0,0.0,0.0,0.4335843026638031,4.0,0.0,1.0
498420,293.093505859375,297.1499938964844,293.1499938964844,0.1119993552565574,-2510.876708984375,304.14373779296875,0.8166448473930359,0.1767019927501678,0.1594486981630325,292.8117980957031,297.1499938964844,293.1499938964844,0.0025987159460783,-208.13916015625,294.6510009765625,0.5271198153495789,0.050000000745058,0.048434741795063,293.0736083984375,297.1499938964844,293.1499938964844,0.171241208910942,-2744.11474609375,304.1408386230469,0.9139732122421264,0.2489543259143829,0.1742991209030151,293.0483093261719,297.1499938964844,293.1499938964844,0.239911749958992,-4861.27197265625,304.1282653808594,0.9990000128746032,0.3723869025707245,0.309078574180603,293.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.5271198153495789,0.050000000745058,0.2297535687685012,291.1171264648437,291.1499938964844,256.8092956542969,255.8934783935547,279.12579345703125,293.20086669921875,291.1152648925781,1.0,0.2319553792476654,0.620733916759491,0.620733916759491,1.0,1.0,-1.1053118705749512,0.4278226792812347,0.677489161491394,0.1555354297161102,0.0,0.0,0.6259971857070923,34.658103942871094,43.0,-23.76901626586914,-13312.95703125,141.84298706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8912658691406,308.2251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17904.298828125,18000.0,0.0,0.0,0.2992900609970093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6820003390312195,0.6820072531700134,-6.873513484606519e-06,0.0,0.0003037413698621,0.0,0.0,54.0151252746582,0.0,0.0,0.0,0.4368220567703247,4.0,0.0,1.0
498480,293.093505859375,297.1499938964844,293.1499938964844,0.1122039407491684,-2514.6083984375,304.1437072753906,0.8158488273620605,0.176921397447586,0.1596544981002807,292.8106384277344,297.1499938964844,293.1499938964844,0.0026147305034101,-209.4368591308593,294.6698303222656,0.5262359380722046,0.050000000745058,0.0484435595571994,293.0735778808594,297.1499938964844,293.1499938964844,0.1715413033962249,-2747.990478515625,304.1407775878906,0.9128892421722412,0.249249055981636,0.1745114028453827,293.0504150390625,297.1499938964844,293.1499938964844,0.2412375062704086,-4882.99658203125,304.126953125,0.9990000128746032,0.3723677098751068,0.3104293346405029,293.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.5262359380722046,0.050000000745058,0.2297953814268112,291.11456298828125,291.1499938964844,256.80059814453125,255.88563537597656,279.1256408691406,293.2001647949219,291.1127014160156,1.0,0.2325894981622696,0.6203560829162598,0.6203560829162598,1.0,1.0,-1.1074955463409424,0.4285569489002228,0.678938627243042,0.1558222621679306,0.0,0.0,0.6270297169685364,34.9099235534668,46.0,-23.82268142700196,-13336.69921875,142.90162658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88641357421875,308.2245788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17897.05859375,18000.0,0.0,0.0,0.2994953095912933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.683857798576355,0.6838646531105042,-6.887281415401958e-06,0.0,0.0003039496659766,0.0,0.0,54.31060791015625,0.0,0.0,0.0,0.4375474154949188,4.0,0.0,1.0
498540,293.0933837890625,297.1499938964844,293.1499938964844,0.1135645359754562,-2539.37548828125,304.1435546875,0.8099997043609619,0.1783735007047653,0.1610228419303894,292.8028259277344,297.1499938964844,293.1499938964844,0.0027230158448219,-218.2047882080078,294.7973327636719,0.5201162695884705,0.050000000745058,0.0485080666840076,293.073486328125,297.1499938964844,293.1499938964844,0.1735378056764602,-2773.720458984375,304.1405334472656,0.905312478542328,0.2512024044990539,0.1759233921766281,293.0677490234375,297.1499938964844,293.1499938964844,0.2508234083652496,-5039.00732421875,304.1186828613281,0.9990000128746032,0.3713860511779785,0.3201397657394409,293.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0996398925781,0.5201162695884705,0.050000000745058,0.2301013767719268,291.0977783203125,291.1499938964844,256.74267578125,255.8332672119141,279.1249084472656,293.19586181640625,291.0960693359375,1.0,0.237115204334259,0.617806077003479,0.617806077003479,1.0,1.0,-1.1229320764541626,0.433780699968338,0.689151406288147,0.1578948199748993,0.0,0.0,0.6351284384727478,36.74729537963867,34.0,-23.226051330566406,-13506.7783203125,150.5992889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8315734863281,308.21173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17849.490234375,18000.0,0.0,0.0,0.3011963963508606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6989526152610779,0.6989595890045166,-7.003276550676674e-06,0.0,0.0003056760469917,0.0,0.0,56.77431106567383,0.0,0.0,0.0,0.4435003995895386,4.0,0.0,1.0
498600,293.0933837890625,297.1499938964844,293.1499938964844,0.1135645359754562,-2539.37548828125,304.1435546875,0.8099997043609619,0.1783735007047653,0.1610228419303894,292.8028259277344,297.1499938964844,293.1499938964844,0.0027230158448219,-218.2047882080078,294.7973327636719,0.5201162695884705,0.050000000745058,0.0485080666840076,293.073486328125,297.1499938964844,293.1499938964844,0.1735378056764602,-2773.720458984375,304.1405334472656,0.905312478542328,0.2512024044990539,0.1759233921766281,293.0677490234375,297.1499938964844,293.1499938964844,0.2508234083652496,-5039.00732421875,304.1186828613281,0.9990000128746032,0.3713860511779785,0.3201397657394409,293.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0996398925781,0.5201162695884705,0.050000000745058,0.2301013767719268,291.0977783203125,291.1499938964844,256.74267578125,255.8332672119141,279.1249084472656,293.19586181640625,291.0960693359375,1.0,0.237115204334259,0.617806077003479,0.617806077003479,1.0,1.0,-1.1229320764541626,0.433780699968338,0.689151406288147,0.1578948199748993,0.0,0.0,0.6351284384727478,36.74729537963867,34.0,-23.226051330566406,-13506.7783203125,150.5992889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8315734863281,308.21173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17849.490234375,18000.0,0.0,0.0,0.3011963963508606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6989526152610779,0.6989595890045166,-7.003276550676674e-06,0.0,0.0003056760469917,0.0,0.0,56.77431106567383,0.0,0.0,0.0,0.4435003995895386,4.0,0.0,1.0
498660,293.0931701660156,297.1499938964844,293.1499938964844,0.1147004067897796,-2559.70556640625,304.1438293457031,0.8143682479858398,0.179850772023201,0.162320539355278,292.7950439453125,297.1499938964844,293.1499938964844,0.0028293703217059,-226.6661834716797,294.9389953613281,0.5217927098274231,0.050000000745058,0.0484897121787071,293.0733337402344,297.1499938964844,293.1499938964844,0.1752122342586517,-2794.94580078125,304.14093017578125,0.9106639623641968,0.2531744241714477,0.1772773116827011,293.080322265625,297.1499938964844,293.1499938964844,0.2487830072641372,-5001.568359375,304.1331481933594,0.9990000128746032,0.3708783686161041,0.3174142837524414,293.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950927734375,0.5217927098274231,0.050000000745058,0.2300143241882324,291.0968017578125,291.1499938964844,256.684814453125,255.78091430664065,279.1292419433594,293.1918029785156,291.0993957519531,1.0,0.2358842939138412,0.6159189939498901,0.6159189939498901,1.0,1.0,-1.122726321220398,0.4327932298183441,0.6899331212043762,0.1569598317146301,0.0,0.0,0.642775297164917,36.28042602539063,25.0,7.317503452301025,-13571.7158203125,149.65000915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7561950683594,308.2286071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17836.76953125,18000.0,0.0,0.0,0.3033785820007324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7167735695838928,0.7167807221412659,-7.153606929932721e-06,0.0,0.0003078907029703,0.0,0.0,59.85553359985352,0.0,0.0,0.0,0.4506117403507232,4.0,0.0,1.0
