time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498720,293.0931701660156,297.1499938964844,293.1499938964844,0.1147004067897796,-2559.70556640625,304.1438293457031,0.8143682479858398,0.179850772023201,0.162320539355278,292.7950439453125,297.1499938964844,293.1499938964844,0.0028293703217059,-226.6661834716797,294.9389953613281,0.5217927098274231,0.050000000745058,0.0484897121787071,293.0733337402344,297.1499938964844,293.1499938964844,0.1752122342586517,-2794.94580078125,304.14093017578125,0.9106639623641968,0.2531744241714477,0.1772773116827011,293.080322265625,297.1499938964844,293.1499938964844,0.2487830072641372,-5001.568359375,304.1331481933594,0.9990000128746032,0.3708783686161041,0.3174142837524414,293.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950927734375,0.5217927098274231,0.050000000745058,0.2300143241882324,291.0968017578125,291.1499938964844,256.684814453125,255.78091430664065,279.1292419433594,293.1918029785156,291.0993957519531,1.0,0.2358842939138412,0.6159189939498901,0.6159189939498901,1.0,1.0,-1.122726321220398,0.4327932298183441,0.6899331212043762,0.1569598317146301,0.0,0.0,0.642775297164917,36.28042602539063,25.0,7.317503452301025,-13571.7158203125,149.65000915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7561950683594,308.2286071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17836.76953125,18000.0,0.0,0.0,0.3033785820007324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7167735695838928,0.7167807221412659,-7.153606929932721e-06,0.0,0.0003078907029703,0.0,0.0,59.85553359985352,0.0,0.0,0.0,0.4506117403507232,4.0,0.0,1.0
498780,293.0928649902344,297.1499938964844,293.1499938964844,0.1154651120305061,-2572.728759765625,304.1446228027344,0.8259477615356445,0.1813554614782333,0.163592904806137,292.7875061035156,297.1499938964844,293.1499938964844,0.0029282837640494,-234.2115020751953,295.10809326171875,0.5292707085609436,0.050000000745058,0.0484136752784252,293.0730895996094,297.1499938964844,293.1499938964844,0.1763133555650711,-2808.263671875,304.1421203613281,0.9263746738433838,0.2551630437374115,0.1786040812730789,293.0711669921875,297.1499938964844,293.1499938964844,0.2376207560300827,-4814.78125,304.1575012207031,0.9990000128746032,0.3744527101516723,0.3058410584926605,293.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.5292707085609436,0.050000000745058,0.2296536266803741,291.13214111328125,291.1499938964844,256.6271057128906,255.72869873046875,279.13446044921875,293.18768310546875,291.13677978515625,1.0,0.2313444018363952,0.6146230101585388,0.6146230101585388,1.0,1.0,-1.1114336252212524,0.4275274574756622,0.6839061975479126,0.1539224535226822,0.0,0.0,0.642985999584198,34.20426940917969,28.0,43.12547302246094,-13512.41796875,142.6274871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7167358398437,308.25390625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.146484375,18000.0,0.0,0.0,0.3054464757442474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7237850427627563,0.723792314529419,-7.241260391310789e-06,0.0,0.0003099893510807,0.0,0.0,61.28168869018555,0.0,0.0,0.0,0.4536088407039642,4.0,0.0,1.0
498840,293.0928649902344,297.1499938964844,293.1499938964844,0.1154651120305061,-2572.728759765625,304.1446228027344,0.8259477615356445,0.1813554614782333,0.163592904806137,292.7875061035156,297.1499938964844,293.1499938964844,0.0029282837640494,-234.2115020751953,295.10809326171875,0.5292707085609436,0.050000000745058,0.0484136752784252,293.0730895996094,297.1499938964844,293.1499938964844,0.1763133555650711,-2808.263671875,304.1421203613281,0.9263746738433838,0.2551630437374115,0.1786040812730789,293.0711669921875,297.1499938964844,293.1499938964844,0.2376207560300827,-4814.78125,304.1575012207031,0.9990000128746032,0.3744527101516723,0.3058410584926605,293.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.5292707085609436,0.050000000745058,0.2296536266803741,291.13214111328125,291.1499938964844,256.6271057128906,255.72869873046875,279.13446044921875,293.18768310546875,291.13677978515625,1.0,0.2313444018363952,0.6146230101585388,0.6146230101585388,1.0,1.0,-1.1114336252212524,0.4275274574756622,0.6839061975479126,0.1539224535226822,0.0,0.0,0.642985999584198,34.20426940917969,28.0,43.12547302246094,-13512.41796875,142.6274871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7167358398437,308.25390625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.146484375,18000.0,0.0,0.0,0.3054464757442474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7237850427627563,0.723792314529419,-7.241260391310789e-06,0.0,0.0003099893510807,0.0,0.0,61.28168869018555,0.0,0.0,0.0,0.4536088407039642,4.0,0.0,1.0
498900,293.0927124023437,297.1499938964844,293.1499938964844,0.115829199552536,-2578.87890625,304.1449279785156,0.8307438492774963,0.1821072399616241,0.1642427146434784,292.7838134765625,297.1499938964844,293.1499938964844,0.002977828728035,-237.9538116455078,295.1953430175781,0.5323070883750916,0.050000000745058,0.048385165631771,293.072998046875,297.1499938964844,293.1499938964844,0.1768264323472976,-2814.42578125,304.1426086425781,0.9330451488494872,0.256154716014862,0.1792759746313095,293.05963134765625,297.1499938964844,293.1499938964844,0.2330768853425979,-4739.380859375,304.1642761230469,0.9990000128746032,0.377713680267334,0.301385760307312,293.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5323070883750916,0.050000000745058,0.2295183837413787,291.1531066894531,291.1499938964844,256.598388671875,255.7026824951172,279.135498046875,293.1855163574219,291.1572265625,1.0,0.22994264960289,0.6139795184135437,0.6139795184135437,1.0,1.0,-1.107471942901611,0.425602525472641,0.6818694472312927,0.1527711302042007,0.0,0.0,0.640673816204071,33.42940902709961,28.0,48.118896484375,-13475.7265625,140.10731506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7216796875,308.2598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.603515625,18000.0,0.0,0.0,0.3062611520290375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7217831015586853,0.7217903137207031,-7.239167644002009e-06,0.0,0.0003108161326963,0.0,0.0,61.02260971069336,0.0,0.0,0.0,0.4529150128364563,4.0,0.0,1.0
498960,293.09259033203125,297.1499938964844,293.1499938964844,0.1162652745842933,-2586.449951171875,304.1450500488281,0.834352433681488,0.1828571707010269,0.1648979783058166,292.7801513671875,297.1499938964844,293.1499938964844,0.0030282195657491,-241.8154144287109,295.2785949707031,0.5343875885009766,0.050000000745058,0.0483663193881511,293.07293701171875,297.1499938964844,293.1499938964844,0.1774472594261169,-2822.09130859375,304.142822265625,0.9380000233650208,0.2571452558040619,0.1799520403146743,293.0473022460937,297.1499938964844,293.1499938964844,0.2299960702657699,-4688.5712890625,304.167236328125,0.9990000128746032,0.3812809586524963,0.2984054386615753,293.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.5343875885009766,0.050000000745058,0.229429006576538,291.16766357421875,291.1499938964844,256.5697326660156,255.67672729492188,279.1358947753906,293.1831970214844,291.169921875,1.0,0.2289932072162628,0.6133067607879639,0.6133067607879639,1.0,1.0,-1.1053617000579834,0.4244043827056885,0.6809573769569397,0.1520502716302871,0.0,0.0,0.6379873752593994,32.92522048950195,31.0,39.94662857055664,-13444.111328125,138.599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7402648925781,308.2611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18071.61328125,18000.0,0.0,0.0,0.3069148361682892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7172143459320068,0.7172215580940247,-7.210554485936882e-06,0.0,0.0003114795545116,0.0,0.0,60.27903747558594,0.0,0.0,0.0,0.4511900544166565,4.0,0.0,1.0
499020,293.0923767089844,297.1499938964844,293.1499938964844,0.1171611100435257,-2602.332275390625,304.1449584960937,0.8385794162750244,0.1841363608837127,0.1660273522138595,292.7738342285156,297.1499938964844,293.1499938964844,0.0031187387648969,-248.8731689453125,295.411376953125,0.5363549590110779,0.050000000745058,0.0483489818871021,293.0727844238281,297.1499938964844,293.1499938964844,0.1787358969449997,-2838.3271484375,304.1427001953125,0.9436574578285216,0.2588367164134979,0.1811151653528213,293.0277099609375,297.1499938964844,293.1499938964844,0.2271047532558441,-4641.73486328125,304.16705322265625,0.9990000128746032,0.3874367177486419,0.2956378757953644,293.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767272949219,0.5363549590110779,0.050000000745058,0.2293467670679092,291.177490234375,291.1499938964844,256.52130126953125,255.6327972412109,279.1357421875,293.17889404296875,291.17791748046875,1.0,0.2283240258693695,0.6120922565460205,0.6120922565460205,1.0,1.0,-1.104670524597168,0.4235024452209472,0.6811680197715759,0.1514589637517929,0.0,0.0,0.6339844465255737,32.47976303100586,31.0,19.633045196533203,-13414.828125,137.58059692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7947692871094,308.2710266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18094.12109375,18000.0,0.0,0.0,0.3076757490634918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7085492014884949,0.7085563540458679,-7.14062252882286e-06,0.0,0.0003122517664451,0.0,0.0,58.78361511230469,0.0,0.0,0.0,0.4477783143520355,4.0,0.0,1.0
499080,293.09234619140625,297.1499938964844,293.1499938964844,0.1173338890075683,-2605.417724609375,304.1448974609375,0.8390821814537048,0.1843626350164413,0.1662288159132003,292.772705078125,297.1499938964844,293.1499938964844,0.0031353186350315,-250.17575073242188,295.43414306640625,0.5365021228790283,0.050000000745058,0.0483477041125297,293.07275390625,297.1499938964844,293.1499938964844,0.1789854168891906,-2841.491943359375,304.14263916015625,0.9443127512931824,0.2591362595558166,0.1813224107027053,293.024658203125,297.1499938964844,293.1499938964844,0.226876363158226,-4638.19775390625,304.16650390625,0.9990000128746032,0.388489156961441,0.2954327166080475,293.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773986816406,0.5365021228790283,0.050000000745058,0.2293406873941421,291.17791748046875,291.1499938964844,256.5128173828125,255.6250762939453,279.1356506347656,293.1780700683594,291.1781005859375,1.0,0.2283218652009964,0.6118671298027039,0.6118671298027039,1.0,1.0,-1.1049057245254517,0.4234823584556579,0.6814233660697937,0.1514298915863037,0.0,0.0,0.6333738565444946,32.45103454589844,34.0,16.220932006835938,-13413.365234375,137.58860778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8063049316406,308.2738952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18093.43359375,18000.0,0.0,0.0,0.3077689111232757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7071133255958557,0.7071204781532288,-7.128123343136394e-06,0.0,0.0003123463247902,0.0,0.0,58.53216171264648,0.0,0.0,0.0,0.4472023844718933,4.0,0.0,1.0
499140,293.0920715332031,297.1499938964844,293.1499938964844,0.1185697242617607,-2627.57763671875,304.14453125,0.8408367037773132,0.185874730348587,0.1675865948200225,292.7649841308594,297.1499938964844,293.1499938964844,0.0032487513963133,-259.1346435546875,295.5832214355469,0.5361832976341248,0.050000000745058,0.0483504571020603,293.072509765625,297.1499938964844,293.1499938964844,0.1807760894298553,-2864.28564453125,304.14208984375,0.9465026259422302,0.2611404955387115,0.1827181875705719,293.00830078125,297.1499938964844,293.1499938964844,0.2271559834480285,-4644.6611328125,304.16046142578125,0.9990000128746032,0.3949944376945495,0.2958773076534271,293.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.5361832976341248,0.050000000745058,0.2293537408113479,291.1737365722656,291.1499938964844,256.4564208984375,255.57388305664065,279.1346130371094,293.17242431640625,291.17266845703125,1.0,0.2290470153093338,0.6102820634841919,0.6102820634841919,1.0,1.0,-1.1087619066238403,0.4242320954799652,0.6845298409461975,0.1516938507556915,0.0,0.0,0.6303706169128418,32.57615280151367,37.0,-3.521430253982544,-13429.404296875,138.84283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886962890625,308.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18071.109375,18000.0,0.0,0.0,0.3081741333007812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6991905570030212,0.6991975903511047,-7.055416062939912e-06,0.0,0.0003127575910184,0.0,0.0,57.13253402709961,0.0,0.0,0.0,0.4439963400363922,4.0,0.0,1.0
499200,293.0920715332031,297.1499938964844,293.1499938964844,0.1185697242617607,-2627.57763671875,304.14453125,0.8408367037773132,0.185874730348587,0.1675865948200225,292.7649841308594,297.1499938964844,293.1499938964844,0.0032487513963133,-259.1346435546875,295.5832214355469,0.5361832976341248,0.050000000745058,0.0483504571020603,293.072509765625,297.1499938964844,293.1499938964844,0.1807760894298553,-2864.28564453125,304.14208984375,0.9465026259422302,0.2611404955387115,0.1827181875705719,293.00830078125,297.1499938964844,293.1499938964844,0.2271559834480285,-4644.6611328125,304.16046142578125,0.9990000128746032,0.3949944376945495,0.2958773076534271,293.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.5361832976341248,0.050000000745058,0.2293537408113479,291.1737365722656,291.1499938964844,256.4564208984375,255.57388305664065,279.1346130371094,293.17242431640625,291.17266845703125,1.0,0.2290470153093338,0.6102820634841919,0.6102820634841919,1.0,1.0,-1.1087619066238403,0.4242320954799652,0.6845298409461975,0.1516938507556915,0.0,0.0,0.6303706169128418,32.57615280151367,37.0,-3.521430253982544,-13429.404296875,138.84283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886962890625,308.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18071.109375,18000.0,0.0,0.0,0.3081741333007812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6991905570030212,0.6991975903511047,-7.055416062939912e-06,0.0,0.0003127575910184,0.0,0.0,57.13253402709961,0.0,0.0,0.0,0.4439963400363922,4.0,0.0,1.0
499260,293.0918884277344,297.1499938964844,293.1499938964844,0.1199152320623397,-2651.7822265625,304.1441345214844,0.8400830030441284,0.18738354742527,0.1689608544111251,292.757080078125,297.1499938964844,293.1499938964844,0.0033678354229778,-268.5902709960937,295.7297668457031,0.5338615775108337,0.050000000745058,0.0483709760010242,293.0722961425781,297.1499938964844,293.1499938964844,0.1827352792024612,-2889.282470703125,304.1414794921875,0.945328950881958,0.2631472647190094,0.1841309964656829,292.9999084472656,297.1499938964844,293.1499938964844,0.2302591353654861,-4697.7880859375,304.1517639160156,0.9990000128746032,0.4003055095672607,0.299153208732605,293.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.5338615775108337,0.050000000745058,0.2294510900974273,291.1605529785156,291.1499938964844,256.40069580078125,255.52325439453125,279.13330078125,293.16656494140625,291.1588134765625,1.0,0.2309243381023407,0.6085460782051086,0.6085460782051086,1.0,1.0,-1.1161794662475586,0.4263524413108825,0.689827024936676,0.152626559138298,0.0,0.0,0.6297784447669983,33.198936462402344,40.0,-16.642030715942383,-13489.76953125,142.00076293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9575500488281,308.32379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.2734375,18000.0,0.0,0.0,0.3083711862564087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6956724524497986,0.6956794857978821,-7.015703431534348e-06,0.0,0.0003129575343336,0.0,0.0,56.47062301635742,0.0,0.0,0.0,0.4425157010555267,4.0,0.0,1.0
499320,293.0918884277344,297.1499938964844,293.1499938964844,0.1199152320623397,-2651.7822265625,304.1441345214844,0.8400830030441284,0.18738354742527,0.1689608544111251,292.757080078125,297.1499938964844,293.1499938964844,0.0033678354229778,-268.5902709960937,295.7297668457031,0.5338615775108337,0.050000000745058,0.0483709760010242,293.0722961425781,297.1499938964844,293.1499938964844,0.1827352792024612,-2889.282470703125,304.1414794921875,0.945328950881958,0.2631472647190094,0.1841309964656829,292.9999084472656,297.1499938964844,293.1499938964844,0.2302591353654861,-4697.7880859375,304.1517639160156,0.9990000128746032,0.4003055095672607,0.299153208732605,293.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.5338615775108337,0.050000000745058,0.2294510900974273,291.1605529785156,291.1499938964844,256.40069580078125,255.52325439453125,279.13330078125,293.16656494140625,291.1588134765625,1.0,0.2309243381023407,0.6085460782051086,0.6085460782051086,1.0,1.0,-1.1161794662475586,0.4263524413108825,0.689827024936676,0.152626559138298,0.0,0.0,0.6297784447669983,33.198936462402344,40.0,-16.642030715942383,-13489.76953125,142.00076293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9575500488281,308.32379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.2734375,18000.0,0.0,0.0,0.3083711862564087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6956724524497986,0.6956794857978821,-7.015703431534348e-06,0.0,0.0003129575343336,0.0,0.0,56.47062301635742,0.0,0.0,0.0,0.4425157010555267,4.0,0.0,1.0
499380,293.0917663574219,297.1499938964844,293.1499938964844,0.1213149204850196,-2676.947021484375,304.14373779296875,0.8373311161994934,0.1888768076896667,0.1703382283449173,292.7491149902344,297.1499938964844,293.1499938964844,0.0034917665179818,-278.4320068359375,295.87677001953125,0.5300006866455078,0.050000000745058,0.0484066195785999,293.0721740722656,297.1499938964844,293.1499938964844,0.1847816109657287,-2915.357666015625,304.1408996582031,0.9414416551589966,0.2651422917842865,0.1855492442846298,292.99951171875,297.1499938964844,293.1499938964844,0.235691100358963,-4788.72119140625,304.1421203613281,0.9990000128746032,0.4042041897773742,0.3047573566436767,293.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5300006866455078,0.050000000745058,0.2296201735734939,291.1430358886719,291.1499938964844,256.3457946777344,255.4732666015625,279.1319274902344,293.1607971191406,291.1410522460937,1.0,0.2337487637996673,0.6066677570343018,0.6066677570343018,1.0,1.0,-1.1265063285827637,0.4295874834060669,0.6969188451766968,0.1540523618459701,0.0,0.0,0.631852924823761,34.243770599365234,43.0,-23.45191764831543,-13589.1630859375,146.79885864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9994201660156,308.3438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.6640625,18000.0,0.0,0.0,0.3086274266242981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6976080536842346,0.6976150870323181,-7.020182238193229e-06,0.0,0.0003132176061626,0.0,0.0,56.72441101074219,0.0,0.0,0.0,0.4431977570056915,4.0,0.0,1.0
499440,293.0917663574219,297.1499938964844,293.1499938964844,0.1213149204850196,-2676.947021484375,304.14373779296875,0.8373311161994934,0.1888768076896667,0.1703382283449173,292.7491149902344,297.1499938964844,293.1499938964844,0.0034917665179818,-278.4320068359375,295.87677001953125,0.5300006866455078,0.050000000745058,0.0484066195785999,293.0721740722656,297.1499938964844,293.1499938964844,0.1847816109657287,-2915.357666015625,304.1408996582031,0.9414416551589966,0.2651422917842865,0.1855492442846298,292.99951171875,297.1499938964844,293.1499938964844,0.235691100358963,-4788.72119140625,304.1421203613281,0.9990000128746032,0.4042041897773742,0.3047573566436767,293.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5300006866455078,0.050000000745058,0.2296201735734939,291.1430358886719,291.1499938964844,256.3457946777344,255.4732666015625,279.1319274902344,293.1607971191406,291.1410522460937,1.0,0.2337487637996673,0.6066677570343018,0.6066677570343018,1.0,1.0,-1.1265063285827637,0.4295874834060669,0.6969188451766968,0.1540523618459701,0.0,0.0,0.631852924823761,34.243770599365234,43.0,-23.45191764831543,-13589.1630859375,146.79885864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9994201660156,308.3438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.6640625,18000.0,0.0,0.0,0.3086274266242981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6976080536842346,0.6976150870323181,-7.020182238193229e-06,0.0,0.0003132176061626,0.0,0.0,56.72441101074219,0.0,0.0,0.0,0.4431977570056915,4.0,0.0,1.0
499500,293.0917663574219,297.1499938964844,293.1499938964844,0.1220221444964408,-2689.641357421875,304.14361572265625,0.8353574872016907,0.1896142065525055,0.1710242331027984,292.7451477050781,297.1499938964844,293.1499938964844,0.0035554848145693,-283.48065185546875,295.9510498046875,0.5276315808296204,0.050000000745058,0.0484295040369033,293.0721435546875,297.1499938964844,293.1499938964844,0.1858184337615966,-2928.541748046875,304.14068603515625,0.9386540055274964,0.2661312222480774,0.186256930232048,293.0021667480469,297.1499938964844,293.1499938964844,0.2391553968191146,-4846.0966796875,304.13726806640625,0.9990000128746032,0.405588150024414,0.3083007931709289,293.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5276315808296204,0.050000000745058,0.2297287136316299,291.1336364746094,291.1499938964844,256.3186950683594,255.44854736328125,279.1312561035156,293.1580505371094,291.1316223144531,1.0,0.2354633510112762,0.6056798696517944,0.6056798696517944,1.0,1.0,-1.13258957862854,0.4315565526485443,0.7010329961776733,0.1549066305160522,0.0,0.0,0.6338925361633301,34.90680313110352,43.0,-25.07392692565918,-13651.375,149.75318908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.005615234375,308.3491516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17947.443359375,18000.0,0.0,0.0,0.308858722448349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.700711190700531,0.7007182240486145,-7.040375749056693e-06,0.0,0.0003134523576591,0.0,0.0,57.21544647216797,0.0,0.0,0.0,0.44439497590065,4.0,0.0,1.0
499560,293.0918273925781,297.1499938964844,293.1499938964844,0.1227293014526367,-2702.315673828125,304.1434936523437,0.8330696225166321,0.1903440803289413,0.1717068552970886,292.7412109375,297.1499938964844,293.1499938964844,0.0036200862377882,-288.5871887207031,296.0259704589844,0.5250473022460938,0.050000000745058,0.0484554134309291,293.0721740722656,297.1499938964844,293.1499938964844,0.1868569254875183,-2941.724365234375,304.1404724121094,0.9354055523872375,0.267112672328949,0.1869620680809021,293.006591796875,297.1499938964844,293.1499938964844,0.2430496960878372,-4910.17919921875,304.13250732421875,0.9990000128746032,0.4065912067890167,0.3122643530368805,293.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.5250473022460938,0.050000000745058,0.2298516184091568,291.1241455078125,291.1499938964844,256.29180908203125,255.42404174804688,279.130615234375,293.1553649902344,291.1221618652344,1.0,0.2373500764369964,0.6046634316444397,0.6046634316444397,1.0,1.0,-1.139190912246704,0.4337233006954193,0.7054676413536072,0.1558337062597274,0.0,0.0,0.6365711688995361,35.65365219116211,46.0,-25.862823486328125,-13720.6259765625,153.04383850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0009155273437,308.3503723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17920.251953125,18000.0,0.0,0.0,0.3091976344585418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7052061557769775,0.7052132487297058,-7.072602329571964e-06,0.0,0.0003137962776236,0.0,0.0,57.95037841796875,0.0,0.0,0.0,0.4461565613746643,4.0,0.0,1.0
499620,293.09197998046875,297.1499938964844,293.1499938964844,0.1239241734147071,-2723.6845703125,304.1433410644531,0.82859867811203,0.1915657371282577,0.1728568375110626,292.734619140625,297.1499938964844,293.1499938964844,0.003732121316716,-297.4068908691406,296.155029296875,0.5202963352203369,0.050000000745058,0.0485058799386024,293.0722961425781,297.1499938964844,293.1499938964844,0.188615545630455,-2963.9931640625,304.1402587890625,0.929019570350647,0.2687613368034363,0.1881524473428726,293.0179443359375,297.1499938964844,293.1499938964844,0.2505453526973724,-5032.48974609375,304.12481689453125,0.9990000128746032,0.4074102640151977,0.3198432922363281,293.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103820800781,0.5202963352203369,0.050000000745058,0.2300910055637359,291.1082763671875,291.1499938964844,256.2467346191406,255.3828887939453,279.1296691894531,293.1510925292969,291.1063842773437,1.0,0.2409040331840515,0.6028777956962585,0.6028777956962585,1.0,1.0,-1.151444435119629,0.4377996623516083,0.7136447429656982,0.1575424820184707,0.0,0.0,0.6425327062606812,37.100399017333984,46.0,-25.8499755859375,-13852.322265625,159.3597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671630859375,308.3420715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17874.712890625,18000.0,0.0,0.0,0.3100916147232055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7159687280654907,0.7159758806228638,-7.155184903240297e-06,0.0,0.0003147035604342,0.0,0.0,59.76856994628906,0.0,0.0,0.0,0.4504335522651672,4.0,0.0,1.0
499680,293.0920104980469,297.1499938964844,293.1499938964844,0.1241333484649658,-2727.4189453125,304.143310546875,0.8277467489242554,0.1917784959077835,0.1730580478906631,292.7334899902344,297.1499938964844,293.1499938964844,0.0037521566264331,-298.9786376953125,296.17803955078125,0.5194247364997864,0.050000000745058,0.0485155694186687,293.0723571777344,297.1499938964844,293.1499938964844,0.1889238953590393,-2967.890380859375,304.1402282714844,0.9278011322021484,0.2690492570400238,0.1883610486984253,293.0204162597656,297.1499938964844,293.1499938964844,0.2519710659980774,-5055.61572265625,304.1235046386719,0.9990000128746032,0.4074372053146362,0.3212780058383941,293.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076354980469,0.5194247364997864,0.050000000745058,0.2301369756460189,291.1055603027344,291.1499938964844,256.2388610839844,255.37570190429688,279.1295166015625,293.150390625,291.1036682128906,1.0,0.2415714561939239,0.6025561690330505,0.6025561690330505,1.0,1.0,-1.153725028038025,0.438564121723175,0.7151609659194946,0.1578581184148788,0.0,0.0,0.6437618136405945,37.37726211547852,49.0,-25.716703414916992,-13877.1708984375,160.56333923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578552246094,308.33917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17866.8125,18000.0,0.0,0.0,0.3102976381778717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7182666659355164,0.7182738184928894,-7.173411631811177e-06,0.0,0.0003149126423522,0.0,0.0,60.16506576538086,0.0,0.0,0.0,0.4513542354106903,4.0,0.0,1.0
499740,293.0923767089844,297.1499938964844,293.1499938964844,0.1255127042531967,-2751.99462890625,304.14324951171875,0.8217035531997681,0.1931768655776977,0.1743867546319961,292.7260437011719,297.1499938964844,293.1499938964844,0.0038877795450389,-309.56939697265625,296.3332214355469,0.5134843587875366,0.050000000745058,0.0485855862498283,293.0726928710937,297.1499938964844,293.1499938964844,0.1909604370594024,-2993.57275390625,304.1400756835937,0.9192246198654176,0.2709469497203827,0.1897408962249755,293.0401306152344,297.1499938964844,293.1499938964844,0.2621476650238037,-5219.5390625,304.11541748046875,0.9990000128746032,0.4067327976226806,0.3314597904682159,293.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0900573730469,0.5134843587875366,0.050000000745058,0.2304691076278686,291.088134765625,291.1499938964844,256.1871032714844,255.32833862304688,279.12860107421875,293.1459045410156,291.08642578125,1.0,0.2462795525789261,0.6003705263137817,0.6003705263137817,1.0,1.0,-1.1696795225143433,0.4439449906349182,0.7257345914840698,0.1600410938262939,0.0,0.0,0.6531966924667358,39.3713264465332,52.0,-24.18963432312012,-14053.068359375,169.21461486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8720397949219,308.30975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17815.416015625,18000.0,0.0,0.0,0.3120846450328827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.73643958568573,0.7364469170570374,-7.322322744585108e-06,0.0,0.0003167262184433,0.0,0.0,63.388614654541016,0.0,0.0,0.0,0.4587035477161407,4.0,0.0,1.0
499800,293.0923767089844,297.1499938964844,293.1499938964844,0.1255127042531967,-2751.99462890625,304.14324951171875,0.8217035531997681,0.1931768655776977,0.1743867546319961,292.7260437011719,297.1499938964844,293.1499938964844,0.0038877795450389,-309.56939697265625,296.3332214355469,0.5134843587875366,0.050000000745058,0.0485855862498283,293.0726928710937,297.1499938964844,293.1499938964844,0.1909604370594024,-2993.57275390625,304.1400756835937,0.9192246198654176,0.2709469497203827,0.1897408962249755,293.0401306152344,297.1499938964844,293.1499938964844,0.2621476650238037,-5219.5390625,304.11541748046875,0.9990000128746032,0.4067327976226806,0.3314597904682159,293.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0900573730469,0.5134843587875366,0.050000000745058,0.2304691076278686,291.088134765625,291.1499938964844,256.1871032714844,255.32833862304688,279.12860107421875,293.1459045410156,291.08642578125,1.0,0.2462795525789261,0.6003705263137817,0.6003705263137817,1.0,1.0,-1.1696795225143433,0.4439449906349182,0.7257345914840698,0.1600410938262939,0.0,0.0,0.6531966924667358,39.3713264465332,52.0,-24.18963432312012,-14053.068359375,169.21461486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8720397949219,308.30975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17815.416015625,18000.0,0.0,0.0,0.3120846450328827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.73643958568573,0.7364469170570374,-7.322322744585108e-06,0.0,0.0003167262184433,0.0,0.0,63.388614654541016,0.0,0.0,0.0,0.4587035477161407,4.0,0.0,1.0
499860,293.0928649902344,297.1499938964844,293.1499938964844,0.1268588751554489,-2775.891845703125,304.14324951171875,0.8151516914367676,0.1945385336875915,0.1756905913352966,292.7188720703125,297.1499938964844,293.1499938964844,0.0040268991142511,-320.3356018066406,296.4916076660156,0.5074885487556458,0.050000000745058,0.0486641786992549,293.0731811523437,297.1499938964844,293.1499938964844,0.1929531544446945,-3018.60595703125,304.1400756835937,0.910303235054016,0.2728049755096435,0.1910988986492157,293.0651550292969,297.1499938964844,293.1499938964844,0.2733206748962402,-5397.38525390625,304.1083679199219,0.9990000128746032,0.4044519662857055,0.3425274193286896,293.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740966796875,0.5074885487556458,0.050000000745058,0.2308419197797775,291.0723571777344,291.1499938964844,256.1365966796875,255.2820587158203,279.1279602050781,293.141845703125,291.0708923339844,1.0,0.2513630986213684,0.5981307029724121,0.5981307029724121,1.0,1.0,-1.1867005825042725,0.4497298896312713,0.7369706630706787,0.1623227447271347,0.0,0.0,0.6646268367767334,41.59914779663086,55.0,-21.900331497192383,-14243.896484375,178.87844848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7494506835937,308.26416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17766.849609375,18000.0,0.0,0.0,0.3146592676639557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7593169212341309,0.7593244314193726,-7.519133305322612e-06,0.0,0.0003193391603417,0.0,0.0,67.65628051757812,0.0,0.0,0.0,0.4681000411510467,4.0,0.0,1.0
499920,293.0928649902344,297.1499938964844,293.1499938964844,0.1268588751554489,-2775.891845703125,304.14324951171875,0.8151516914367676,0.1945385336875915,0.1756905913352966,292.7188720703125,297.1499938964844,293.1499938964844,0.0040268991142511,-320.3356018066406,296.4916076660156,0.5074885487556458,0.050000000745058,0.0486641786992549,293.0731811523437,297.1499938964844,293.1499938964844,0.1929531544446945,-3018.60595703125,304.1400756835937,0.910303235054016,0.2728049755096435,0.1910988986492157,293.0651550292969,297.1499938964844,293.1499938964844,0.2733206748962402,-5397.38525390625,304.1083679199219,0.9990000128746032,0.4044519662857055,0.3425274193286896,293.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740966796875,0.5074885487556458,0.050000000745058,0.2308419197797775,291.0723571777344,291.1499938964844,256.1365966796875,255.2820587158203,279.1279602050781,293.141845703125,291.0708923339844,1.0,0.2513630986213684,0.5981307029724121,0.5981307029724121,1.0,1.0,-1.1867005825042725,0.4497298896312713,0.7369706630706787,0.1623227447271347,0.0,0.0,0.6646268367767334,41.59914779663086,55.0,-21.900331497192383,-14243.896484375,178.87844848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7494506835937,308.26416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17766.849609375,18000.0,0.0,0.0,0.3146592676639557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7593169212341309,0.7593244314193726,-7.519133305322612e-06,0.0,0.0003193391603417,0.0,0.0,67.65628051757812,0.0,0.0,0.0,0.4681000411510467,4.0,0.0,1.0
499980,293.09344482421875,297.1499938964844,293.1499938964844,0.1281671822071075,-2799.031494140625,304.143310546875,0.8081963658332825,0.195865049958229,0.1769692301750183,292.7120361328125,297.1499938964844,293.1499938964844,0.0041694878600537,-331.2562866210937,296.6531982421875,0.5016197562217712,0.050000000745058,0.0487500019371509,293.0732727050781,297.1499938964844,293.1499938964844,0.1949534863233566,-3043.65478515625,304.1400451660156,0.901798129081726,0.2747300565242767,0.1924839317798614,293.095458984375,297.1499938964844,293.1499938964844,0.2852423787117004,-5584.9111328125,304.1024169921875,0.9990000128746032,0.4004676043987274,0.3542178869247436,293.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600891113281,0.5016197562217712,0.050000000745058,0.2312490195035934,291.0585632324219,291.1499938964844,256.0875244140625,255.23696899414065,279.12750244140625,293.1380920410156,291.0573425292969,1.0,0.2567252516746521,0.5958580374717712,0.5958580374717712,1.0,1.0,-1.204521417617798,0.4558160603046417,0.7487053275108337,0.1646675765514373,0.0,0.0,0.6777656674385071,44.023738861083984,43.0,-19.206716537475582,-14446.375,189.4491424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59912109375,308.20635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17722.12109375,18000.0,0.0,0.0,0.3180608749389648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7863735556602478,0.7863813042640686,-7.762976565572899e-06,0.0,0.0003227913402952,0.0,0.0,72.99990844726562,0.0,0.0,0.0,0.4793893098831177,4.0,0.0,1.0
500040,293.09344482421875,297.1499938964844,293.1499938964844,0.1281671822071075,-2799.031494140625,304.143310546875,0.8081963658332825,0.195865049958229,0.1769692301750183,292.7120361328125,297.1499938964844,293.1499938964844,0.0041694878600537,-331.2562866210937,296.6531982421875,0.5016197562217712,0.050000000745058,0.0487500019371509,293.0732727050781,297.1499938964844,293.1499938964844,0.1949534863233566,-3043.65478515625,304.1400451660156,0.901798129081726,0.2747300565242767,0.1924839317798614,293.095458984375,297.1499938964844,293.1499938964844,0.2852423787117004,-5584.9111328125,304.1024169921875,0.9990000128746032,0.4004676043987274,0.3542178869247436,293.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600891113281,0.5016197562217712,0.050000000745058,0.2312490195035934,291.0585632324219,291.1499938964844,256.0875244140625,255.23696899414065,279.12750244140625,293.1380920410156,291.0573425292969,1.0,0.2567252516746521,0.5958580374717712,0.5958580374717712,1.0,1.0,-1.204521417617798,0.4558160603046417,0.7487053275108337,0.1646675765514373,0.0,0.0,0.6777656674385071,44.023738861083984,43.0,-19.206716537475582,-14446.375,189.4491424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59912109375,308.20635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17722.12109375,18000.0,0.0,0.0,0.3180608749389648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7863735556602478,0.7863813042640686,-7.762976565572899e-06,0.0,0.0003227913402952,0.0,0.0,72.99990844726562,0.0,0.0,0.0,0.4793893098831177,4.0,0.0,1.0
500100,293.0936889648437,297.1499938964844,293.1499938964844,0.1287565976381302,-2809.37841796875,304.1434631347656,0.808178186416626,0.196535438299179,0.1775715798139572,292.7086181640625,297.1499938964844,293.1499938964844,0.0042393896728754,-336.5333557128906,296.73638916015625,0.5010270476341248,0.050000000745058,0.0487591736018657,293.0733337402344,297.1499938964844,293.1499938964844,0.1958928555250167,-3055.33544921875,304.14013671875,0.9018216133117676,0.2756896615028381,0.1931667327880859,293.1104431152344,297.1499938964844,293.1499938964844,0.2869189977645874,-5608.5615234375,304.108154296875,0.9990000128746032,0.3982125520706177,0.3554474711418152,293.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0549011230469,0.5010270476341248,0.050000000745058,0.2312925159931183,291.05426025390625,291.1499938964844,256.0635681152344,255.21490478515625,279.1298828125,293.1361999511719,291.05450439453125,1.0,0.2570819854736328,0.5950215458869934,0.5950215458869934,1.0,1.0,-1.207610249519348,0.4565640985965729,0.7510461211204529,0.1649249643087387,0.0,0.0,0.6846174001693726,44.30313491821289,43.0,-9.765932083129885,-14508.4892578125,191.01922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196228027344,308.1889343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17703.779296875,18000.0,0.0,0.0,0.3200378715991974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8012025952339172,0.8012105226516724,-7.901789103925694e-06,0.0,0.0003247977583669,0.0,0.0,76.0698471069336,0.0,0.0,0.0,0.4856414198875427,4.0,0.0,1.0
500160,293.0937805175781,297.1499938964844,293.1499938964844,0.1292064785957336,-2817.04345703125,304.1438293457031,0.81078040599823,0.1972277909517288,0.1781682074069976,292.7052307128906,297.1499938964844,293.1499938964844,0.0043059005402028,-341.37432861328125,296.8267822265625,0.502118706703186,0.050000000745058,0.0487422905862331,293.0736999511719,297.1499938964844,293.1499938964844,0.1965691447257995,-3063.49658203125,304.1407165527344,0.9048452377319336,0.2765915691852569,0.1938016861677169,293.12042236328125,297.1499938964844,293.1499938964844,0.2849670052528381,-5574.10888671875,304.1193542480469,0.9990000128746032,0.3967481553554535,0.3531895279884338,293.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594482421875,0.502118706703186,0.050000000745058,0.2312124371528625,291.0616760253906,291.1499938964844,256.0399780273437,255.1931915283203,279.1331787109375,293.1342468261719,291.064453125,1.0,0.2561749219894409,0.5944262146949768,0.5944262146949768,1.0,1.0,-1.2062649726867676,0.4556161761283874,0.7506487965583801,0.1644445359706878,0.0,0.0,0.6898297071456909,43.85997772216797,31.0,11.680801391601562,-14536.4765625,189.6743621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.448486328125,308.18389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17717.94140625,18000.0,0.0,0.0,0.322083830833435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8151592016220093,0.815167248249054,-8.041980436246376e-06,0.0,0.000326874142047,0.0,0.0,79.09886169433594,0.0,0.0,0.0,0.4915490746498108,4.0,0.0,1.0
500220,293.093994140625,297.1499938964844,293.1499938964844,0.1297098100185394,-2825.118896484375,304.144775390625,0.8196991086006165,0.1983970552682876,0.1791495829820633,292.6995544433594,297.1499938964844,293.1499938964844,0.0044115581549704,-348.7184143066406,296.9931640625,0.507148802280426,0.050000000745058,0.0486688017845153,293.07440185546875,297.1499938964844,293.1499938964844,0.1972566246986389,-3071.265625,304.1422424316406,0.9162437319755554,0.2780917584896087,0.1947961747646331,293.1221008300781,297.1499938964844,293.1499938964844,0.2751616835594177,-5412.27587890625,304.1451721191406,0.9990000128746032,0.397011935710907,0.3431800007820129,293.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903015136719,0.507148802280426,0.050000000745058,0.2308638393878936,291.09576416015625,291.1499938964844,256.0008850097656,255.1570739746093,279.1398010253906,293.1308898925781,291.1010131835937,1.0,0.2520647048950195,0.5939345955848694,0.5939345955848694,1.0,1.0,-1.1961201429367063,0.4510242342948913,0.7450958490371704,0.1624738276004791,0.0,0.0,0.6935449242591858,41.86419677734375,31.0,48.30595397949219,-14500.26953125,182.3619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3670654296875,308.1923217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17830.962890625,18000.0,0.0,0.0,0.3254389464855194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8304623365402222,0.8304705619812012,-8.220464223995805e-06,0.0,0.0003302791737951,0.0,0.0,82.68712615966797,0.0,0.0,0.0,0.4981889128684997,4.0,0.0,1.0
500280,293.0940246582031,297.1499938964844,293.1499938964844,0.1297720819711685,-2826.047119140625,304.1449584960937,0.8218231201171875,0.1986035108566284,0.1793171167373657,292.69854736328125,297.1499938964844,293.1499938964844,0.0044293454848229,-349.9172668457031,297.02362060546875,0.5084617137908936,0.050000000745058,0.0486507229506969,293.0744934082031,297.1499938964844,293.1499938964844,0.1973397880792617,-3072.135986328125,304.1425476074219,0.9191399812698364,0.2783607840538025,0.1949679851531982,293.1201477050781,297.1499938964844,293.1499938964844,0.2726662755012512,-5371.515625,304.1502990722656,0.9990000128746032,0.397492915391922,0.3406722843647003,293.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978088378906,0.5084617137908936,0.050000000745058,0.230778083205223,291.1036682128906,291.1499938964844,255.99411010742188,255.1508178710937,279.1410522460937,293.1302795410156,291.1092834472656,1.0,0.2510349452495575,0.5939157605171204,0.5939157605171204,1.0,1.0,-1.193393349647522,0.4498614966869354,0.7435318827629089,0.1620000749826431,0.0,0.0,0.6934938430786133,41.370059967041016,25.0,54.02088928222656,-14483.408203125,180.5013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3598022460937,308.19677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17857.69921875,18000.0,0.0,0.0,0.325983315706253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8317975997924805,0.8318058252334595,-8.239989256253466e-06,0.0,0.0003308316227048,0.0,0.0,83.03435516357422,0.0,0.0,0.0,0.4987896382808685,4.0,0.0,1.0
500340,293.0943298339844,303.1499938964844,293.1499938964844,0.1301249563694,-2831.0966796875,304.14605712890625,0.8361931443214417,1.0,0.180433303117752,292.69207763671875,303.1499938964844,293.1499938964844,0.0045477985404431,-357.7671203613281,297.2298278808594,0.5176616907119751,1.0,0.048535443842411,293.0748291015625,303.1499938964844,293.1499938964844,0.1978416442871093,-3077.288818359375,304.1441650390625,0.9391602277755736,1.0,0.1961521059274673,293.0926818847656,303.1499938964844,293.1499938964844,0.2559841871261596,-5099.92431640625,304.1778259277344,0.9990000128746032,1.0,0.3242238163948059,293.1259765625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5176616907119751,0.0,0.2302312552928924,291.1619873046875,308.1499938964844,255.9499969482422,255.1099548339844,279.1469421386719,293.126220703125,291.1679077148437,1.0,0.2445743232965469,0.5939198732376099,0.5939198732376099,1.0,1.0,-1.17561674118042,0.4423712193965912,0.7332454919815063,0.1590276658535003,0.0,0.0,1.0,38.21613311767578,45.0,74.77896118164062,-14346.6728515625,168.69325256347656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3739013671875,308.23828125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.728515625,18000.0,0.0,0.0,0.3290101289749145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8290784955024719,0.8290867805480957,-8.257349691120908e-06,0.0,0.000333903444698,0.0,0.0,82.75736999511719,0.0,0.0,0.0,0.4978579580783844,4.0,0.0,1.0
500400,293.0943298339844,303.1499938964844,293.1499938964844,0.1301249563694,-2831.0966796875,304.14605712890625,0.8361931443214417,1.0,0.180433303117752,292.69207763671875,303.1499938964844,293.1499938964844,0.0045477985404431,-357.7671203613281,297.2298278808594,0.5176616907119751,1.0,0.048535443842411,293.0748291015625,303.1499938964844,293.1499938964844,0.1978416442871093,-3077.288818359375,304.1441650390625,0.9391602277755736,1.0,0.1961521059274673,293.0926818847656,303.1499938964844,293.1499938964844,0.2559841871261596,-5099.92431640625,304.1778259277344,0.9990000128746032,1.0,0.3242238163948059,293.1259765625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5176616907119751,0.0,0.2302312552928924,291.1619873046875,308.1499938964844,255.9499969482422,255.1099548339844,279.1469421386719,293.126220703125,291.1679077148437,1.0,0.2445743232965469,0.5939198732376099,0.5939198732376099,1.0,1.0,-1.17561674118042,0.4423712193965912,0.7332454919815063,0.1590276658535003,0.0,0.0,1.0,38.21613311767578,45.0,74.77896118164062,-14346.6728515625,168.69325256347656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3739013671875,308.23828125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.728515625,18000.0,0.0,0.0,0.3290101289749145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8290784955024719,0.8290867805480957,-8.257349691120908e-06,0.0,0.000333903444698,0.0,0.0,82.75736999511719,0.0,0.0,0.0,0.4978579580783844,4.0,0.0,1.0
500460,293.303955078125,303.1499938964844,293.1499938964844,0.2088441103696823,-4153.88525390625,304.0354309082031,0.9990000128746032,1.0,0.2732855379581451,292.8173522949219,303.1499938964844,293.1499938964844,0.0492677129805088,-1973.75146484375,297.1334533691406,0.9990000128746032,1.0,0.2877828180789947,293.1000061035156,303.1499938964844,293.1499938964844,0.2121090590953827,-3253.024169921875,304.1228332519531,0.9990000128746032,1.0,0.2125554084777832,292.9909973144531,303.1499938964844,293.1499938964844,0.2157867848873138,-4437.6455078125,304.2196044921875,0.9990000128746032,1.0,0.2877828180789947,293.1392822265625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,0.00541463913396,291.4440002441406,308.1499938964844,255.910400390625,255.07302856445312,279.1509704589844,293.1382141113281,291.48004150390625,1.0,0.2519632875919342,0.5711113810539246,0.5711113810539246,1.0,1.0,-1.2803113460540771,0.4783500134944916,0.801961362361908,0.1709766238927841,0.0,0.0,1.0,33.725059509277344,65.0,390.6167602539063,-16406.41015625,192.63414001464844,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8400573730469,308.7110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,15284.9619140625,18000.0,0.0,0.0,0.3383664488792419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2565288543701172,1.2565419673919678,-1.304432862525573e-05,0.0,0.0003433989186305,0.0,0.0,220.6417388916016,0.0,0.0,0.0,0.6907285451889038,4.0,0.0,1.0
