time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500520,293.303955078125,303.1499938964844,293.1499938964844,0.2088441103696823,-4153.88525390625,304.0354309082031,0.9990000128746032,1.0,0.2732855379581451,292.8173522949219,303.1499938964844,293.1499938964844,0.0492677129805088,-1973.75146484375,297.1334533691406,0.9990000128746032,1.0,0.2877828180789947,293.1000061035156,303.1499938964844,293.1499938964844,0.2121090590953827,-3253.024169921875,304.1228332519531,0.9990000128746032,1.0,0.2125554084777832,292.9909973144531,303.1499938964844,293.1499938964844,0.2157867848873138,-4437.6455078125,304.2196044921875,0.9990000128746032,1.0,0.2877828180789947,293.1392822265625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,0.00541463913396,291.4440002441406,308.1499938964844,255.910400390625,255.07302856445312,279.1509704589844,293.1382141113281,291.48004150390625,1.0,0.2519632875919342,0.5711113810539246,0.5711113810539246,1.0,1.0,-1.2803113460540771,0.4783500134944916,0.801961362361908,0.1709766238927841,0.0,0.0,1.0,33.725059509277344,65.0,390.6167602539063,-16406.41015625,192.63414001464844,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8400573730469,308.7110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,15284.9619140625,18000.0,0.0,0.0,0.3383664488792419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2565288543701172,1.2565419673919678,-1.304432862525573e-05,0.0,0.0003433989186305,0.0,0.0,220.6417388916016,0.0,0.0,0.0,0.6907285451889038,4.0,0.0,1.0
500580,293.4435729980469,303.1499938964844,293.1499938964844,0.1908690929412841,-3820.4716796875,304.1049194335937,0.9990000128746032,1.0,0.2877970337867737,292.92242431640625,303.1499938964844,293.1499938964844,0.0438118129968643,-1755.3790283203125,297.8967590332031,0.9990000128746032,1.0,0.3030641376972198,293.1495056152344,303.1499938964844,293.1499938964844,0.1930663883686065,-2987.6474609375,304.165283203125,0.9990000128746032,1.0,0.2238421291112899,292.9741516113281,303.1499938964844,293.1499938964844,0.1955300569534301,-4069.288818359375,304.23211669921875,0.9990000128746032,1.0,0.3030641376972198,293.1593933105469,303.1499938964844,293.1499938964844,0.0,-0.0,291.2977600097656,0.0,0.0,0.0050464724190533,293.0579528808594,308.1499938964844,255.877670288086,255.04209899902344,284.3470764160156,293.2362670898437,293.1976013183594,1.0,0.2656493782997131,0.1903704702854156,0.1903704702854156,1.0,1.0,-1.347502589225769,0.0946718156337738,1.2528307437896729,-0.2261715233325958,0.0,0.0,1.0,37.11634826660156,85.0,1914.40771484375,-14529.42578125,224.60623168945312,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9173278808594,309.31494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17203.603515625,18000.0,0.0,0.0,0.343000590801239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3340517282485962,1.334066390991211,-1.469776179874316e-05,0.0,0.0003481020103208,0.0,0.0,263.9815673828125,0.0,0.0,0.0,0.729600727558136,4.0,0.0,1.0
500640,293.4435729980469,303.1499938964844,293.1499938964844,0.1908690929412841,-3820.4716796875,304.1049194335937,0.9990000128746032,1.0,0.2877970337867737,292.92242431640625,303.1499938964844,293.1499938964844,0.0438118129968643,-1755.3790283203125,297.8967590332031,0.9990000128746032,1.0,0.3030641376972198,293.1495056152344,303.1499938964844,293.1499938964844,0.1930663883686065,-2987.6474609375,304.165283203125,0.9990000128746032,1.0,0.2238421291112899,292.9741516113281,303.1499938964844,293.1499938964844,0.1955300569534301,-4069.288818359375,304.23211669921875,0.9990000128746032,1.0,0.3030641376972198,293.1593933105469,303.1499938964844,293.1499938964844,0.0,-0.0,291.2977600097656,0.0,0.0,0.0050464724190533,293.0579528808594,308.1499938964844,255.877670288086,255.04209899902344,284.3470764160156,293.2362670898437,293.1976013183594,1.0,0.2656493782997131,0.1903704702854156,0.1903704702854156,1.0,1.0,-1.347502589225769,0.0946718156337738,1.2528307437896729,-0.2261715233325958,0.0,0.0,1.0,37.11634826660156,85.0,1914.40771484375,-14529.42578125,224.60623168945312,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9173278808594,309.31494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17203.603515625,18000.0,0.0,0.0,0.343000590801239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3340517282485962,1.334066390991211,-1.469776179874316e-05,0.0,0.0003481020103208,0.0,0.0,263.9815673828125,0.0,0.0,0.0,0.729600727558136,4.0,0.0,1.0
500700,293.4952392578125,303.1499938964844,293.1499938964844,0.1889587789773941,-3778.06787109375,304.1163635253906,0.9990000128746032,1.0,0.2980262637138366,292.9759216308594,303.1499938964844,293.1499938964844,0.0427654720842838,-1707.3426513671875,298.1226806640625,0.9990000128746032,1.0,0.313836008310318,293.18072509765625,303.1499938964844,293.1499938964844,0.1908064931631088,-2952.384765625,304.1663818359375,0.9990000128746032,1.0,0.2317982167005539,292.9824523925781,303.1499938964844,293.1499938964844,0.1928745359182357,-4018.12841796875,304.2218322753906,0.9990000128746032,1.0,0.313836008310318,293.1705322265625,303.1499938964844,293.1499938964844,0.0,-0.0,291.439453125,0.0,0.0,0.0053784837946295,293.59783935546875,308.1499938964844,255.86373901367188,255.02877807617188,284.44976806640625,293.321044921875,293.6678161621094,1.0,0.2751937508583069,0.0,0.0,1.0,1.0,-1.395582914352417,4.99441557622049e-06,1.395577907562256,-0.3307538628578186,0.0,0.0,1.0,39.65410614013672,85.0,1576.9053955078125,-14891.65234375,249.32180786132807,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0130920410156,309.3744812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17574.2890625,19080.0,0.0,0.0,0.3444022536277771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3483482599258425,1.3483632802963257,-1.5014466043794528e-05,0.0,0.0003495245182421,0.0,0.0,272.559814453125,0.0,0.0,0.0,0.7517849802970886,4.0,0.0,1.0
500760,293.5429077148437,303.1499938964844,293.1499938964844,0.1909192204475402,-3802.726318359375,304.11883544921875,0.9990000128746032,1.0,0.3101033270359039,293.0246887207031,303.1499938964844,293.1499938964844,0.0425964705646038,-1689.333984375,298.24920654296875,0.9990000128746032,1.0,0.3265537321567535,293.21783447265625,303.1499938964844,293.1499938964844,0.1924951821565628,-2969.65283203125,304.1602783203125,0.9990000128746032,1.0,0.2411914765834808,292.998046875,303.1499938964844,293.1499938964844,0.1942565143108368,-4038.645263671875,304.20623779296875,0.9990000128746032,1.0,0.3265537321567535,293.1822509765625,303.1499938964844,293.1499938964844,0.0,-0.0,291.60968017578125,0.0,0.0,0.0057861623354256,293.9510192871094,308.1499938964844,255.8513641357422,255.01681518554688,284.5649108886719,293.4223022460937,294.0029602050781,1.0,0.2863380908966064,0.0,0.0,1.0,1.0,-1.4523701667785645,1.214949406858068e-06,1.452368974685669,-0.3426383137702942,0.0,0.0,1.0,42.789180755615234,105.0,1256.5850830078125,-15314.265625,280.6263427734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0395812988281,309.3951110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18506.041015625,19080.0,0.0,0.0,0.3463733494281769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3836300373077393,1.38364577293396,-1.5810503100510687e-05,0.0,0.0003515249118208,0.0,0.0,294.5206298828125,0.0,0.0,0.0,0.7562795877456665,4.0,0.0,1.0
500820,293.623291015625,303.1499938964844,293.1499938964844,0.2004116028547287,-3949.646728515625,304.111328125,0.9990000128746032,1.0,0.3342431187629699,293.0986022949219,303.1499938964844,293.1499938964844,0.04377007111907,-1705.3165283203125,298.3434143066406,0.9990000128746032,1.0,0.3519740998744964,293.2929992675781,303.1499938964844,293.1499938964844,0.2016403675079345,-3081.322998046875,304.14141845703125,0.9990000128746032,1.0,0.2599668800830841,293.041748046875,303.1499938964844,293.1499938964844,0.2030110359191894,-4185.9375,304.1748046875,0.9990000128746032,1.0,0.3519740998744964,293.20330810546875,303.1499938964844,293.1499938964844,0.0,-0.0,291.94793701171875,0.0,0.0,0.0066496403887867,294.3260192871094,308.1499938964844,255.83370971679688,254.9994506835937,284.7373962402344,293.5606689453125,294.3477478027344,1.0,0.3085659742355346,0.0,0.0,1.0,1.0,-1.565943479537964,1.391685827911715e-06,1.5659421682357788,-0.3664201498031616,0.0,0.0,1.0,49.45206451416016,105.0,743.7569580078125,-15954.3251953125,350.98486328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.953857421875,309.2272033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18886.861328125,19080.0,0.0,0.0,0.3511097729206085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3977937698364258,1.3978098630905151,-1.613585300219711e-05,0.0,0.0003563317877706,0.0,0.0,303.6583251953125,0.0,0.0,0.0,0.7633854746818542,4.0,0.0,1.0
500880,293.6378479003906,303.1499938964844,293.1499938964844,0.2029225081205368,-3989.5615234375,304.10870361328125,0.9990000128746032,1.0,0.338922381401062,293.1106262207031,303.1499938964844,293.1499938964844,0.044157687574625,-1713.97900390625,298.34375,0.9990000128746032,1.0,0.3569015860557556,293.30743408203125,303.1499938964844,293.1499938964844,0.2041015326976776,-3111.9775390625,304.1371459960937,0.9990000128746032,1.0,0.2636062800884247,293.0518493652344,303.1499938964844,293.1499938964844,0.2054163515567779,-4226.85546875,304.1686706542969,0.9990000128746032,1.0,0.3569015860557556,293.2073669433594,303.1499938964844,293.1499938964844,0.0,-0.0,292.011962890625,0.0,0.0,0.0068245092406868,294.3631286621094,308.1499938964844,255.83102416992188,254.99676513671875,284.7527770996094,293.5653076171875,294.3798522949219,1.0,0.3128716349601745,0.0,0.0,1.0,1.0,-1.5879687070846558,1.4277383115768316e-06,1.5879672765731812,-0.371045857667923,0.0,0.0,1.0,50.80503463745117,125.0,657.5479736328125,-16071.1787109375,365.87933349609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.92340087890625,309.1792297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18920.673828125,19080.0,0.0,0.0,0.3521406948566437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399044394493103,1.399060606956482,-1.616474037291482e-05,0.0,0.0003573780413717,0.0,0.0,304.4741516113281,0.0,0.0,0.0,0.76401287317276,4.0,0.0,1.0
500940,293.73748779296875,303.1499938964844,293.1499938964844,0.2204256355762481,-4305.54443359375,303.9633178710937,0.9990000128746032,1.0,0.3728452920913696,293.1855773925781,303.1499938964844,293.1499938964844,0.04787278175354,-1810.7547607421875,298.2233581542969,0.9990000128746032,1.0,0.3926240503787994,293.4095153808594,303.1499938964844,293.1499938964844,0.2271850407123565,-3399.775146484375,304.10272216796875,0.9990000128746032,1.0,0.2899907827377319,293.13360595703125,303.1499938964844,293.1499938964844,0.2281979173421859,-4613.20751953125,304.1243591308594,0.9990000128746032,1.0,0.3926240503787994,293.2392578125,303.1499938964844,293.1499938964844,0.0,-0.0,292.446044921875,0.0,0.0,0.0081650167703628,294.40728759765625,308.1499938964844,255.8162384033203,254.9815673828125,284.8530578613281,293.5995178222656,294.4005126953125,1.0,0.3440853655338287,0.0,0.0,1.0,1.0,-1.747741460800171,1.7065575548258494e-06,1.7477397918701172,-0.4048185348510742,0.0,0.0,1.0,61.214351654052734,145.0,152.13540649414062,-16817.857421875,486.8834533691406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6212463378906,308.7582397460937,278.1499938964844,0.0,18000.0,313.1499938964844,19036.009765625,20160.0,0.0,0.0,0.3606210947036743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4033020734786987,1.4033182859420776,-1.6263276847894304e-05,0.0,0.0003659845679067,0.0,0.0,307.26239013671875,0.0,0.0,0.0,0.7811487913131714,4.0,0.0,1.0
501000,293.73748779296875,303.1499938964844,293.1499938964844,0.2204256355762481,-4305.54443359375,303.9633178710937,0.9990000128746032,1.0,0.3728452920913696,293.1855773925781,303.1499938964844,293.1499938964844,0.04787278175354,-1810.7547607421875,298.2233581542969,0.9990000128746032,1.0,0.3926240503787994,293.4095153808594,303.1499938964844,293.1499938964844,0.2271850407123565,-3399.775146484375,304.10272216796875,0.9990000128746032,1.0,0.2899907827377319,293.13360595703125,303.1499938964844,293.1499938964844,0.2281979173421859,-4613.20751953125,304.1243591308594,0.9990000128746032,1.0,0.3926240503787994,293.2392578125,303.1499938964844,293.1499938964844,0.0,-0.0,292.446044921875,0.0,0.0,0.0081650167703628,294.40728759765625,308.1499938964844,255.8162384033203,254.9815673828125,284.8530578613281,293.5995178222656,294.4005126953125,1.0,0.3440853655338287,0.0,0.0,1.0,1.0,-1.747741460800171,1.7065575548258494e-06,1.7477397918701172,-0.4048185348510742,0.0,0.0,1.0,61.214351654052734,145.0,152.13540649414062,-16817.857421875,486.8834533691406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6212463378906,308.7582397460937,278.1499938964844,0.0,18000.0,313.1499938964844,19036.009765625,20160.0,0.0,0.0,0.3606210947036743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4033020734786987,1.4033182859420776,-1.6263276847894304e-05,0.0,0.0003659845679067,0.0,0.0,307.26239013671875,0.0,0.0,0.0,0.7811487913131714,4.0,0.0,1.0
501060,293.826904296875,303.1499938964844,293.1499938964844,0.2360067367553711,-4655.275390625,303.608642578125,0.9990000128746032,1.0,0.4105487167835235,293.2552795410156,303.1499938964844,293.1499938964844,0.0526083745062351,-1948.6431884765625,297.9568176269531,0.9990000128746032,1.0,0.4323275685310364,293.5184631347656,303.1499938964844,293.1499938964844,0.2597552537918091,-3798.940673828125,304.0641174316406,0.9990000128746032,1.0,0.3193156719207763,293.2362060546875,303.1499938964844,293.1499938964844,0.2605494856834411,-5151.1689453125,304.0789489746094,0.9990000128746032,1.0,0.4323275685310364,293.27783203125,303.1499938964844,293.1499938964844,0.0,-0.0,292.84521484375,0.0,0.0,0.0098050087690353,294.2304382324219,308.1499938964844,255.80653381347656,254.97085571289065,284.9384460449219,293.6343078613281,294.2133178710937,1.0,0.3788027465343475,0.0,0.0,1.0,1.0,-1.925524353981018,2.0518170913419453e-06,1.925522327423096,-0.4429274201393127,0.0,0.0,1.0,74.03096771240234,165.0,-177.35731506347656,-17589.357421875,650.3172607421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1730041503906,308.24932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,19972.130859375,20160.0,0.0,0.0,0.3720831274986267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4373925924301147,1.4374096393585205,-1.7063044651877135e-05,0.0,0.0003776170779019,0.0,0.0,330.2040100097656,0.0,0.0,0.0,0.7849886417388916,4.0,0.0,1.0
501120,293.826904296875,303.1499938964844,293.1499938964844,0.2360067367553711,-4655.275390625,303.608642578125,0.9990000128746032,1.0,0.4105487167835235,293.2552795410156,303.1499938964844,293.1499938964844,0.0526083745062351,-1948.6431884765625,297.9568176269531,0.9990000128746032,1.0,0.4323275685310364,293.5184631347656,303.1499938964844,293.1499938964844,0.2597552537918091,-3798.940673828125,304.0641174316406,0.9990000128746032,1.0,0.3193156719207763,293.2362060546875,303.1499938964844,293.1499938964844,0.2605494856834411,-5151.1689453125,304.0789489746094,0.9990000128746032,1.0,0.4323275685310364,293.27783203125,303.1499938964844,293.1499938964844,0.0,-0.0,292.84521484375,0.0,0.0,0.0098050087690353,294.2304382324219,308.1499938964844,255.80653381347656,254.97085571289065,284.9384460449219,293.6343078613281,294.2133178710937,1.0,0.3788027465343475,0.0,0.0,1.0,1.0,-1.925524353981018,2.0518170913419453e-06,1.925522327423096,-0.4429274201393127,0.0,0.0,1.0,74.03096771240234,165.0,-177.35731506347656,-17589.357421875,650.3172607421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1730041503906,308.24932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,19972.130859375,20160.0,0.0,0.0,0.3720831274986267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4373925924301147,1.4374096393585205,-1.7063044651877135e-05,0.0,0.0003776170779019,0.0,0.0,330.2040100097656,0.0,0.0,0.0,0.7849886417388916,4.0,0.0,1.0
501180,293.9092712402344,303.1499938964844,293.1499938964844,0.2549595832824707,-5082.59130859375,303.2164306640625,0.9990000128746032,1.0,0.4507757425308227,293.3125915527344,303.1499938964844,293.1499938964844,0.0581808201968669,-2123.282470703125,297.5897216796875,0.9990000128746032,1.0,0.4746885597705841,293.63116455078125,303.1499938964844,293.1499938964844,0.3015126883983612,-4297.666015625,304.0231628417969,0.9990000128746032,1.0,0.3506033718585968,293.358642578125,303.1499938964844,293.1499938964844,0.3021419048309326,-5824.525390625,304.03338623046875,0.9990000128746032,1.0,0.4746885597705841,293.32147216796875,303.1499938964844,293.1499938964844,0.0,-0.0,293.1448974609375,0.0,0.0,0.0117290345951914,293.8935852050781,308.1499938964844,255.8014678955078,254.96421813964844,285.0145568847656,293.6789245605469,293.8721923828125,1.0,0.4158878326416015,0.0,0.0,1.0,1.0,-2.115444660186768,2.4588557607785333e-06,2.115442276000977,-0.484249472618103,0.0,0.0,1.0,89.16178131103516,185.0,-402.79290771484375,-18210.21484375,861.8463745117188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6737976074219,307.6572265625,278.1499938964844,0.0,18000.0,313.1499938964844,20109.328125,20160.0,0.0,0.0,0.385980486869812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423211812973022,1.4423383474349976,-1.7180258510052226e-05,0.0,0.0003917211142834,0.0,0.0,333.6123352050781,0.0,0.0,0.0,0.7874575853347778,4.0,0.0,1.0
501240,293.9092712402344,303.1499938964844,293.1499938964844,0.2549595832824707,-5082.59130859375,303.2164306640625,0.9990000128746032,1.0,0.4507757425308227,293.3125915527344,303.1499938964844,293.1499938964844,0.0581808201968669,-2123.282470703125,297.5897216796875,0.9990000128746032,1.0,0.4746885597705841,293.63116455078125,303.1499938964844,293.1499938964844,0.3015126883983612,-4297.666015625,304.0231628417969,0.9990000128746032,1.0,0.3506033718585968,293.358642578125,303.1499938964844,293.1499938964844,0.3021419048309326,-5824.525390625,304.03338623046875,0.9990000128746032,1.0,0.4746885597705841,293.32147216796875,303.1499938964844,293.1499938964844,0.0,-0.0,293.1448974609375,0.0,0.0,0.0117290345951914,293.8935852050781,308.1499938964844,255.8014678955078,254.96421813964844,285.0145568847656,293.6789245605469,293.8721923828125,1.0,0.4158878326416015,0.0,0.0,1.0,1.0,-2.115444660186768,2.4588557607785333e-06,2.115442276000977,-0.484249472618103,0.0,0.0,1.0,89.16178131103516,185.0,-402.79290771484375,-18210.21484375,861.8463745117188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6737976074219,307.6572265625,278.1499938964844,0.0,18000.0,313.1499938964844,20109.328125,20160.0,0.0,0.0,0.385980486869812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423211812973022,1.4423383474349976,-1.7180258510052226e-05,0.0,0.0003917211142834,0.0,0.0,333.6123352050781,0.0,0.0,0.0,0.7874575853347778,4.0,0.0,1.0
501300,293.9478454589844,303.1499938964844,293.1499938964844,0.264598548412323,-5307.986328125,303.0068359375,0.9990000128746032,1.0,0.471480131149292,293.3342590332031,303.1499938964844,293.1499938964844,0.0611923411488533,-2220.84033203125,297.3941955566406,0.9990000128746032,1.0,0.4964912533760071,293.6881103515625,303.1499938964844,293.1499938964844,0.3251064717769623,-4572.990234375,304.0033569335937,0.9990000128746032,1.0,0.3667067587375641,293.4246826171875,303.1499938964844,293.1499938964844,0.3256673216819763,-6196.5302734375,304.0118713378906,0.9990000128746032,1.0,0.4964912533760071,293.3452453613281,303.1499938964844,293.1499938964844,0.0,-0.0,293.2408447265625,0.0,0.0,0.0127894449979066,293.6982727050781,308.1499938964844,255.8005523681641,254.9623107910156,285.0542297363281,293.7104187011719,293.6769104003906,1.0,0.4349924325942993,0.0,0.0,1.0,1.0,-2.2132904529571533,2.6832383355213096e-06,2.213287830352783,-0.5057496428489685,0.0,0.0,1.0,97.53596496582033,185.0,-468.0324401855469,-18492.806640625,986.9341430664062,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4290771484375,307.3674621582031,278.1499938964844,0.0,18000.0,313.1499938964844,20133.611328125,21240.0,0.0,0.0,0.3936299085617065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431917667388916,1.443208932876587,-1.7201004084199667e-05,0.0,0.0003994842991232,0.0,0.0,334.216796875,0.0,0.0,0.0,0.8028936982154846,4.0,0.0,1.0
501360,293.9844970703125,303.1499938964844,293.1499938964844,0.2733762562274933,-5523.55224609375,302.7929382324219,0.9990000128746032,1.0,0.492403894662857,293.3514404296875,303.1499938964844,293.1499938964844,0.0641876757144928,-2318.754150390625,297.21246337890625,0.9990000128746032,1.0,0.5185250043869019,293.7451171875,303.1499938964844,293.1499938964844,0.3493916690349579,-4851.3154296875,303.9859313964844,0.9990000128746032,1.0,0.3829807937145233,293.4911804199219,303.1499938964844,293.1499938964844,0.3498909175395965,-6572.6962890625,303.99298095703125,0.9990000128746032,1.0,0.5185250043869019,293.3702392578125,303.1499938964844,293.1499938964844,0.0,-0.0,293.2981872558594,0.0,0.0,0.0139095233753323,293.5171203613281,308.1499938964844,255.8006286621093,254.96128845214844,285.0960693359375,293.7483825683594,293.4984436035156,1.0,0.4543106257915497,0.0,0.0,1.0,1.0,-2.312242031097412,2.9202822133811424e-06,2.312239170074463,-0.5276070237159729,0.0,0.0,1.0,106.4027862548828,205.0,-479.4111328125,-18849.583984375,1125.2696533203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18359375,307.1200561523437,278.1499938964844,0.0,18000.0,313.1499938964844,20896.0625,21240.0,0.0,0.0,0.4017732441425323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702643156051636,1.4702821969985962,-1.7852398741524667e-05,0.0,0.0004077487683389,0.0,0.0,353.3805236816406,0.0,0.0,0.0,0.8031783103942871,4.0,0.0,1.0
501420,294.04156494140625,303.1499938964844,293.1499938964844,0.2872993350028991,-5885.72900390625,302.4149169921875,0.9990000128746032,1.0,0.5281729698181152,293.3715209960937,303.1499938964844,293.1499938964844,0.0694757178425788,-2495.58837890625,296.907958984375,0.9990000128746032,1.0,0.5561915636062622,293.8415222167969,303.1499938964844,293.1499938964844,0.3936109840869903,-5347.26025390625,303.9580993652344,0.9990000128746032,1.0,0.4108011722564697,293.6020202636719,303.1499938964844,293.1499938964844,0.3940203487873077,-7243.22607421875,303.9632873535156,0.9990000128746032,1.0,0.5561915636062622,293.4138488769531,303.1499938964844,293.1499938964844,0.0,-0.0,293.3092346191406,0.0,0.0,0.0159370526671409,293.2003479003906,308.1499938964844,255.8028717041016,254.9614105224609,285.170654296875,293.82342529296875,293.1829833984375,1.0,0.4873548150062561,0.0,0.0,1.0,1.0,-2.4815545082092285,3.3494959552626824e-06,2.481551170349121,-0.5651960968971252,0.0,0.0,1.0,122.4944839477539,205.0,-500.4321899414063,-19298.65625,1391.09228515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8027648925781,306.6836242675781,278.1499938964844,0.0,18000.0,313.1499938964844,21128.4609375,21240.0,0.0,0.0,0.4163357317447662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4784176349639893,1.4784356355667114,-1.8050946891889907e-05,0.0,0.000422527838964,0.0,0.0,359.2922058105469,0.0,0.0,0.0,0.8072572946548462,4.0,0.0,1.0
501480,294.05084228515625,303.1499938964844,293.1499938964844,0.2895459830760956,-5947.40625,302.3471374511719,0.9990000128746032,1.0,0.5344775319099426,293.3739318847656,303.1499938964844,293.1499938964844,0.0704197213053703,-2527.53955078125,296.8565979003906,0.9990000128746032,1.0,0.5628305673599243,293.8583679199219,303.1499938964844,293.1499938964844,0.4016744196414947,-5436.21728515625,303.9536437988281,0.9990000128746032,1.0,0.4157047271728515,293.62109375,303.1499938964844,293.1499938964844,0.4020695984363556,-7363.52294921875,303.95855712890625,0.9990000128746032,1.0,0.5628305673599243,293.4215087890625,303.1499938964844,293.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,0.0163091719150543,293.1457824707031,308.1499938964844,255.8035430908203,254.961654663086,285.1840209960937,293.83746337890625,293.1288757324219,1.0,0.4931812584400177,0.0,0.0,1.0,1.0,-2.511418342590332,3.428292984608561e-06,2.5114150047302246,-0.5718408226966858,0.0,0.0,1.0,125.45205688476562,225.0,-499.8811645507813,-19373.787109375,1441.9521484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7425231933594,306.6127624511719,278.1499938964844,0.0,18000.0,313.1499938964844,21148.57421875,21240.0,0.0,0.0,0.4189637303352356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791210889816284,1.47913920879364,-1.8068130884785205e-05,0.0,0.0004251949430909,0.0,0.0,359.80535888671875,0.0,0.0,0.0,0.8076092004776001,4.0,0.0,1.0
501540,294.1059265136719,303.1499938964844,293.1499938964844,0.3025333285331726,-6332.00732421875,301.8929443359375,0.9990000128746032,1.0,0.5762460827827454,293.3832397460937,303.1499938964844,293.1499938964844,0.076691061258316,-2741.949951171875,296.5403137207031,0.9990000128746032,1.0,0.6068148612976074,293.9650573730469,303.1499938964844,293.1499938964844,0.443624198436737,-5952.49365234375,303.7890625,0.9990000128746032,1.0,0.4481914043426513,293.7442932128906,303.1499938964844,293.1499938964844,0.4569111168384552,-8167.56201171875,303.9311828613281,0.9990000128746032,1.0,0.6068148612976074,293.471435546875,303.1499938964844,293.1499938964844,0.0,-0.0,293.1680603027344,0.0,0.0,0.0188861731439828,292.8061218261719,308.1499938964844,255.8097686767578,254.96495056152344,285.2716369628906,293.9306945800781,292.7925720214844,1.0,0.531791090965271,0.0,0.0,1.0,1.0,-2.7094273567199707,3.974181254307041e-06,2.709423542022705,-0.6159147620201111,0.0,0.0,1.0,145.95223999023438,245.0,-469.2333984375,-19866.248046875,1810.915283203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4029541015625,306.19879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.87890625,22320.0,0.0,0.0,0.4367054104804992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814729690551758,1.4814910888671875,-1.8125632777810097e-05,0.0,0.0004432004934642,0.0,0.0,361.52435302734375,0.0,0.0,0.0,0.8237857222557068,4.0,0.0,1.0
501600,294.1059265136719,303.1499938964844,293.1499938964844,0.3025333285331726,-6332.00732421875,301.8929443359375,0.9990000128746032,1.0,0.5762460827827454,293.3832397460937,303.1499938964844,293.1499938964844,0.076691061258316,-2741.949951171875,296.5403137207031,0.9990000128746032,1.0,0.6068148612976074,293.9650573730469,303.1499938964844,293.1499938964844,0.443624198436737,-5952.49365234375,303.7890625,0.9990000128746032,1.0,0.4481914043426513,293.7442932128906,303.1499938964844,293.1499938964844,0.4569111168384552,-8167.56201171875,303.9311828613281,0.9990000128746032,1.0,0.6068148612976074,293.471435546875,303.1499938964844,293.1499938964844,0.0,-0.0,293.1680603027344,0.0,0.0,0.0188861731439828,292.8061218261719,308.1499938964844,255.8097686767578,254.96495056152344,285.2716369628906,293.9306945800781,292.7925720214844,1.0,0.531791090965271,0.0,0.0,1.0,1.0,-2.7094273567199707,3.974181254307041e-06,2.709423542022705,-0.6159147620201111,0.0,0.0,1.0,145.95223999023438,245.0,-469.2333984375,-19866.248046875,1810.915283203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4029541015625,306.19879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.87890625,22320.0,0.0,0.0,0.4367054104804992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814729690551758,1.4814910888671875,-1.8125632777810097e-05,0.0,0.0004432004934642,0.0,0.0,361.52435302734375,0.0,0.0,0.0,0.8237857222557068,4.0,0.0,1.0
501660,294.1492614746094,303.1499938964844,293.1499938964844,0.3111530244350433,-6646.0595703125,301.4496459960937,0.9990000128746032,1.0,0.6171445250511169,293.3853759765625,303.1499938964844,293.1499938964844,0.0825325027108192,-2943.34912109375,296.2870483398437,0.9990000128746032,1.0,0.6498829126358032,294.039794921875,303.1499938964844,293.1499938964844,0.4599402546882629,-6293.29345703125,303.38580322265625,0.9990000128746032,1.0,0.480001300573349,293.8600769042969,303.1499938964844,293.1499938964844,0.5113210678100586,-8939.0068359375,303.9135437011719,0.9990000128746032,1.0,0.6498829126358032,293.5168151855469,303.1499938964844,293.1499938964844,0.0,-0.0,292.95343017578125,0.0,0.0,0.0215975567698478,292.543701171875,308.1499938964844,255.8188934326172,254.97076416015625,285.34686279296875,294.009521484375,292.5336303710937,1.0,0.5696111917495728,0.0,0.0,1.0,1.0,-2.9035801887512207,4.54900646218448e-06,2.9035756587982178,-0.6591105461120605,0.0,0.0,1.0,167.543212890625,265.0,-390.2334289550781,-20477.2421875,2229.171630859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.138427734375,305.9058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,22148.9453125,22320.0,0.0,0.0,0.4548972845077514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136997699737549,1.513718605041504,-1.892279033199884e-05,0.0,0.0004616629157681,0.0,0.0,385.6343994140625,0.0,0.0,0.0,0.8266083598136902,4.0,0.0,1.0
501720,294.1492614746094,303.1499938964844,293.1499938964844,0.3111530244350433,-6646.0595703125,301.4496459960937,0.9990000128746032,1.0,0.6171445250511169,293.3853759765625,303.1499938964844,293.1499938964844,0.0825325027108192,-2943.34912109375,296.2870483398437,0.9990000128746032,1.0,0.6498829126358032,294.039794921875,303.1499938964844,293.1499938964844,0.4599402546882629,-6293.29345703125,303.38580322265625,0.9990000128746032,1.0,0.480001300573349,293.8600769042969,303.1499938964844,293.1499938964844,0.5113210678100586,-8939.0068359375,303.9135437011719,0.9990000128746032,1.0,0.6498829126358032,293.5168151855469,303.1499938964844,293.1499938964844,0.0,-0.0,292.95343017578125,0.0,0.0,0.0215975567698478,292.543701171875,308.1499938964844,255.8188934326172,254.97076416015625,285.34686279296875,294.009521484375,292.5336303710937,1.0,0.5696111917495728,0.0,0.0,1.0,1.0,-2.9035801887512207,4.54900646218448e-06,2.9035756587982178,-0.6591105461120605,0.0,0.0,1.0,167.543212890625,265.0,-390.2334289550781,-20477.2421875,2229.171630859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.138427734375,305.9058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,22148.9453125,22320.0,0.0,0.0,0.4548972845077514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136997699737549,1.513718605041504,-1.892279033199884e-05,0.0,0.0004616629157681,0.0,0.0,385.6343994140625,0.0,0.0,0.0,0.8266083598136902,4.0,0.0,1.0
501780,294.1800231933594,303.1499938964844,293.1499938964844,0.3169728815555572,-6914.33837890625,301.0140991210937,0.9990000128746032,1.0,0.6567657589912415,293.3831481933594,303.1499938964844,293.1499938964844,0.0881081968545913,-3139.01171875,296.0592041015625,0.9990000128746032,1.0,0.6916059851646423,294.0938415527344,303.1499938964844,293.1499938964844,0.4723546802997589,-6597.36767578125,302.9879150390625,0.9990000128746032,1.0,0.51081782579422,293.9676818847656,303.1499938964844,293.1499938964844,0.5664951205253601,-9699.3154296875,303.90057373046875,0.9990000128746032,1.0,0.6916059851646423,293.5558166503906,303.1499938964844,293.1499938964844,0.0,-0.0,292.7012023925781,0.0,0.0,0.0244017802178859,292.3076477050781,308.1499938964844,255.8304443359375,254.97872924804688,285.40985107421875,294.07391357421875,292.2997741699219,1.0,0.606270968914032,0.0,0.0,1.0,1.0,-3.091926097869873,5.144150236446876e-06,3.091921091079712,-0.7009984254837036,0.0,0.0,1.0,189.89410400390625,285.0,-338.572509765625,-20994.609375,2692.210693359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9742431640625,305.6695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,22275.412109375,22320.0,0.0,0.0,0.47294881939888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180150270462036,1.5180341005325315,-1.903083648358006e-05,0.0,0.0004799829330295,0.0,0.0,388.9419860839844,0.0,0.0,0.0,0.8287643194198608,4.0,0.0,1.0
501840,294.1800231933594,303.1499938964844,293.1499938964844,0.3169728815555572,-6914.33837890625,301.0140991210937,0.9990000128746032,1.0,0.6567657589912415,293.3831481933594,303.1499938964844,293.1499938964844,0.0881081968545913,-3139.01171875,296.0592041015625,0.9990000128746032,1.0,0.6916059851646423,294.0938415527344,303.1499938964844,293.1499938964844,0.4723546802997589,-6597.36767578125,302.9879150390625,0.9990000128746032,1.0,0.51081782579422,293.9676818847656,303.1499938964844,293.1499938964844,0.5664951205253601,-9699.3154296875,303.90057373046875,0.9990000128746032,1.0,0.6916059851646423,293.5558166503906,303.1499938964844,293.1499938964844,0.0,-0.0,292.7012023925781,0.0,0.0,0.0244017802178859,292.3076477050781,308.1499938964844,255.8304443359375,254.97872924804688,285.40985107421875,294.07391357421875,292.2997741699219,1.0,0.606270968914032,0.0,0.0,1.0,1.0,-3.091926097869873,5.144150236446876e-06,3.091921091079712,-0.7009984254837036,0.0,0.0,1.0,189.89410400390625,285.0,-338.572509765625,-20994.609375,2692.210693359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9742431640625,305.6695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,22275.412109375,22320.0,0.0,0.0,0.47294881939888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180150270462036,1.5180341005325315,-1.903083648358006e-05,0.0,0.0004799829330295,0.0,0.0,388.9419860839844,0.0,0.0,0.0,0.8287643194198608,4.0,0.0,1.0
501900,294.1908874511719,303.1499938964844,293.1499938964844,0.3187858462333679,-7027.9541015625,300.802734375,0.9990000128746032,1.0,0.6760133504867554,293.380859375,303.1499938964844,293.1499938964844,0.0907519161701202,-3232.234130859375,295.95831298828125,0.9990000128746032,1.0,0.7118746042251587,294.11541748046875,303.1499938964844,293.1499938964844,0.4767058193683624,-6730.34130859375,302.79052734375,0.9990000128746032,1.0,0.5257881283760071,294.0183410644531,303.1499938964844,293.1499938964844,0.5938262343406677,-10067.9794921875,303.896240234375,0.9990000128746032,1.0,0.7118746042251587,293.5728454589844,303.1499938964844,293.1499938964844,0.0,-0.0,292.5722961425781,0.0,0.0,0.0258271098136901,292.2052001953125,308.1499938964844,255.8369903564453,254.9833984375,285.4375,294.1015930175781,292.1983947753906,1.0,0.624089241027832,0.0,0.0,1.0,1.0,-3.1835148334503174,5.446926934382645e-06,3.183509349822998,-0.7213631272315979,0.0,0.0,1.0,201.2621154785156,285.0,-311.1450500488281,-21257.537109375,2938.888671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9291076660156,305.5846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,22297.2578125,23400.0,0.0,0.0,0.4818011522293091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187591314315796,1.5187782049179075,-1.904949931486044e-05,0.0,0.0004889669362455,0.0,0.0,389.5142517089844,0.0,0.0,0.0,0.844136118888855,4.0,0.0,1.0
501960,294.1993103027344,303.1499938964844,293.1499938964844,0.3193822503089905,-7115.3828125,300.6026611328125,0.9990000128746032,1.0,0.6948592662811279,293.37860107421875,303.1499938964844,293.1499938964844,0.0931314080953598,-3314.916748046875,295.8790588378906,0.9990000128746032,1.0,0.7317202687263489,294.1340026855469,303.1499938964844,293.1499938964844,0.479006290435791,-6838.72509765625,302.5983581542969,0.9990000128746032,1.0,0.5404461026191711,294.0669860839844,303.1499938964844,293.1499938964844,0.6196774244308472,-10410.5712890625,303.8954162597656,0.9990000128746032,1.0,0.7317202687263489,293.5883483886719,303.1499938964844,293.1499938964844,0.0,-0.0,292.4502868652344,0.0,0.0,0.0272626746445894,292.134033203125,308.1499938964844,255.843978881836,254.9884490966797,285.46295166015625,294.126708984375,292.1289367675781,1.0,0.641542911529541,0.0,0.0,1.0,1.0,-3.2732532024383545,5.7520815062162e-06,3.273247480392456,-0.7413133382797241,0.0,0.0,1.0,212.7167205810547,305.0,-257.53643798828125,-21632.59765625,3194.790771484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.88922119140625,305.54315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,23072.0390625,23400.0,0.0,0.0,0.4906825721263885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449206829071045,1.5449403524398804,-1.971142773982137e-05,0.0,0.0004979804507456,0.0,0.0,409.991943359375,0.0,0.0,0.0,0.8438923358917236,4.0,0.0,1.0
502020,294.2080383300781,303.1499938964844,293.1499938964844,0.3196037709712982,-7248.03662109375,300.26531982421875,0.9990000128746032,1.0,0.7259460687637329,293.374755859375,303.1499938964844,293.1499938964844,0.0970078632235527,-3452.116455078125,295.7405090332031,0.9990000128746032,1.0,0.7644561529159546,294.1592102050781,303.1499938964844,293.1499938964844,0.4814446568489074,-7007.765625,302.2709045410156,0.9990000128746032,1.0,0.5646247267723083,294.1451721191406,303.1499938964844,293.1499938964844,0.6641263365745544,-10991.78125,303.8934631347656,0.9990000128746032,1.0,0.7644561529159546,293.61138916015625,303.1499938964844,293.1499938964844,0.0,-0.0,292.2642822265625,0.0,0.0,0.0297171268612146,292.0075378417969,308.1499938964844,255.8567352294922,254.997787475586,285.50146484375,294.1639099121094,292.003173828125,1.0,0.6703483462333679,0.0,0.0,1.0,1.0,-3.421398878097534,6.274270162975881e-06,3.421392679214477,-0.7742457389831543,0.0,0.0,1.0,232.31158447265625,305.0,-222.46324157714844,-22105.91015625,3649.11328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8583984375,305.45587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,23297.701171875,23400.0,0.0,0.0,0.5055455565452576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.552457571029663,1.552477478981018,-1.99042206077138e-05,0.0,0.0005130645004101,0.0,0.0,416.021728515625,0.0,0.0,0.0,0.847654402256012,4.0,0.0,1.0
502080,294.20880126953125,303.1499938964844,293.1499938964844,0.3192464709281921,-7270.09765625,300.2076721191406,0.9990000128746032,1.0,0.7313010692596436,293.3739929199219,303.1499938964844,293.1499938964844,0.0976642295718193,-3475.390869140625,295.7174377441406,0.9990000128746032,1.0,0.7700952291488647,294.162841796875,303.1499938964844,293.1499938964844,0.4816129207611084,-7034.40185546875,302.21368408203125,0.9990000128746032,1.0,0.5687897205352783,294.1583557128906,303.1499938964844,293.1499938964844,0.671887993812561,-11092.0869140625,303.893310546875,0.9990000128746032,1.0,0.7700952291488647,293.61505126953125,303.1499938964844,293.1499938964844,0.0,-0.0,292.2338562011719,0.0,0.0,0.0301508009433746,291.98681640625,308.1499938964844,255.85906982421875,254.99952697753903,285.5076904296875,294.1697998046875,291.98260498046875,1.0,0.675312876701355,0.0,0.0,1.0,1.0,-3.446934938430786,6.3665997913631145e-06,3.446928739547729,-0.779920756816864,0.0,0.0,1.0,235.7752380371093,325.0,-217.05177307128903,-22187.89453125,3731.54248046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8585205078125,305.4447937011719,278.1499938964844,0.0,18000.0,313.1499938964844,23316.466796875,23400.0,0.0,0.0,0.5081179141998291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530825853347778,1.5531024932861328,-1.992025318031665e-05,0.0,0.0005156750557944,0.0,0.0,416.5244445800781,0.0,0.0,0.0,0.8479663133621216,4.0,0.0,1.0
502140,294.2091369628906,303.1499938964844,293.1499938964844,0.3177405297756195,-7380.65283203125,299.8304748535156,0.9990000128746032,1.0,0.7660651803016663,293.3681030273437,303.1499938964844,293.1499938964844,0.1018329113721847,-3622.984619140625,295.5752258300781,0.9990000128746032,1.0,0.806703507900238,294.1815185546875,303.1499938964844,293.1499938964844,0.4808560609817505,-7187.4638671875,301.8375244140625,0.9990000128746032,1.0,0.5958284735679626,294.2421264648437,303.1499938964844,293.1499938964844,0.7228017449378967,-11741.55078125,303.89410400390625,0.9990000128746032,1.0,0.806703507900238,293.6365661621094,303.1499938964844,293.1499938964844,0.0,-0.0,292.0500183105469,0.0,0.0,0.0330439209938049,291.8627014160156,308.1499938964844,255.87527465820312,255.01158142089844,285.5450744628906,294.20440673828125,291.8595275878906,1.0,0.7075580954551697,0.0,0.0,1.0,1.0,-3.612828731536865,6.983045750530437e-06,3.6128218173980713,-0.8167925477027893,0.0,0.0,1.0,258.89141845703125,345.0,-181.9051971435547,-22736.869140625,4297.52197265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8968811035156,305.4034118652344,278.1499938964844,0.0,18000.0,313.1499938964844,23378.765625,24480.0,0.0,0.0,0.5248433947563171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555156111717224,1.555176019668579,-1.9973478629253805e-05,0.0,0.0005326493410393,0.0,0.0,418.1949462890625,0.0,0.0,0.0,0.8640009164810181,4.0,0.0,1.0
502200,294.2091369628906,303.1499938964844,293.1499938964844,0.3177405297756195,-7380.65283203125,299.8304748535156,0.9990000128746032,1.0,0.7660651803016663,293.3681030273437,303.1499938964844,293.1499938964844,0.1018329113721847,-3622.984619140625,295.5752258300781,0.9990000128746032,1.0,0.806703507900238,294.1815185546875,303.1499938964844,293.1499938964844,0.4808560609817505,-7187.4638671875,301.8375244140625,0.9990000128746032,1.0,0.5958284735679626,294.2421264648437,303.1499938964844,293.1499938964844,0.7228017449378967,-11741.55078125,303.89410400390625,0.9990000128746032,1.0,0.806703507900238,293.6365661621094,303.1499938964844,293.1499938964844,0.0,-0.0,292.0500183105469,0.0,0.0,0.0330439209938049,291.8627014160156,308.1499938964844,255.87527465820312,255.01158142089844,285.5450744628906,294.20440673828125,291.8595275878906,1.0,0.7075580954551697,0.0,0.0,1.0,1.0,-3.612828731536865,6.983045750530437e-06,3.6128218173980713,-0.8167925477027893,0.0,0.0,1.0,258.89141845703125,345.0,-181.9051971435547,-22736.869140625,4297.52197265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8968811035156,305.4034118652344,278.1499938964844,0.0,18000.0,313.1499938964844,23378.765625,24480.0,0.0,0.0,0.5248433947563171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555156111717224,1.555176019668579,-1.9973478629253805e-05,0.0,0.0005326493410393,0.0,0.0,418.1949462890625,0.0,0.0,0.0,0.8640009164810181,4.0,0.0,1.0
502260,294.20269775390625,303.1499938964844,293.1499938964844,0.3139143884181976,-7438.0107421875,299.4827880859375,0.9990000128746032,1.0,0.7991912364959717,293.3630065917969,303.1499938964844,293.1499938964844,0.1053477227687835,-3745.8681640625,295.4662780761719,0.9990000128746032,1.0,0.8415868878364563,294.19195556640625,303.1499938964844,293.1499938964844,0.4762471318244934,-7285.2392578125,301.4779968261719,0.9990000128746032,1.0,0.621593177318573,294.3007507324219,303.1499938964844,293.1499938964844,0.7203282117843628,-11988.20703125,303.565185546875,0.9990000128746032,1.0,0.8415868878364563,293.6532592773437,303.1499938964844,293.1499938964844,0.0,-0.0,291.91180419921875,0.0,0.0,0.0359261259436607,291.7869567871094,308.1499938964844,255.8921356201172,255.02423095703125,285.5713195800781,294.2256164550781,291.7846374511719,1.0,0.7383142113685608,0.0,0.0,1.0,1.0,-3.7710928916931152,7.598029242217308e-06,3.771085262298584,-0.8519640564918518,0.0,0.0,1.0,281.93707275390625,365.0,-132.3113555908203,-23421.24609375,4888.3955078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.94842529296875,305.4198913574219,278.1499938964844,0.0,18000.0,313.1499938964844,24319.5234375,24480.0,0.0,0.0,0.5412448048591614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.586137056350708,1.5861579179763794,-2.077720819215756e-05,0.0,0.0005492946365848,0.0,0.0,443.6895446777344,0.0,0.0,0.0,0.8661270141601562,4.0,0.0,1.0
502320,294.20269775390625,303.1499938964844,293.1499938964844,0.3139143884181976,-7438.0107421875,299.4827880859375,0.9990000128746032,1.0,0.7991912364959717,293.3630065917969,303.1499938964844,293.1499938964844,0.1053477227687835,-3745.8681640625,295.4662780761719,0.9990000128746032,1.0,0.8415868878364563,294.19195556640625,303.1499938964844,293.1499938964844,0.4762471318244934,-7285.2392578125,301.4779968261719,0.9990000128746032,1.0,0.621593177318573,294.3007507324219,303.1499938964844,293.1499938964844,0.7203282117843628,-11988.20703125,303.565185546875,0.9990000128746032,1.0,0.8415868878364563,293.6532592773437,303.1499938964844,293.1499938964844,0.0,-0.0,291.91180419921875,0.0,0.0,0.0359261259436607,291.7869567871094,308.1499938964844,255.8921356201172,255.02423095703125,285.5713195800781,294.2256164550781,291.7846374511719,1.0,0.7383142113685608,0.0,0.0,1.0,1.0,-3.7710928916931152,7.598029242217308e-06,3.771085262298584,-0.8519640564918518,0.0,0.0,1.0,281.93707275390625,365.0,-132.3113555908203,-23421.24609375,4888.3955078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.94842529296875,305.4198913574219,278.1499938964844,0.0,18000.0,313.1499938964844,24319.5234375,24480.0,0.0,0.0,0.5412448048591614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.586137056350708,1.5861579179763794,-2.077720819215756e-05,0.0,0.0005492946365848,0.0,0.0,443.6895446777344,0.0,0.0,0.0,0.8661270141601562,4.0,0.0,1.0
502380,294.18896484375,303.1499938964844,293.1499938964844,0.3096779286861419,-7481.2626953125,299.1444702148437,0.9990000128746032,1.0,0.8307639360427856,293.3566589355469,303.1499938964844,293.1499938964844,0.1087481826543808,-3866.759521484375,295.35211181640625,0.9990000128746032,1.0,0.8748344779014587,294.19415283203125,303.1499938964844,293.1499938964844,0.470646470785141,-7365.64013671875,301.12359619140625,0.9990000128746032,1.0,0.646149754524231,294.3248596191406,303.1499938964844,293.1499938964844,0.7094468474388123,-12156.98046875,303.1879272460937,0.9990000128746032,1.0,0.8748344779014587,293.6640930175781,303.1499938964844,293.1499938964844,0.0,-0.0,291.7991638183594,0.0,0.0,0.0387871451675891,291.6986389160156,308.1499938964844,255.9092254638672,255.0370941162109,285.5830383300781,294.2289123535156,291.6965026855469,1.0,0.7676581740379333,0.0,0.0,1.0,1.0,-3.922108173370361,8.209359293687157e-06,3.922100067138672,-0.8855227828025818,0.0,0.0,1.0,304.82891845703125,385.0,-124.84017944335938,-23982.185546875,5500.63916015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.036376953125,305.432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,24440.3046875,24480.0,0.0,0.0,0.5570073127746582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900709629058838,1.5900918245315552,-2.0880397642031312e-05,0.0,0.000565291615203,0.0,0.0,446.9990234375,0.0,0.0,0.0,0.868087649345398,4.0,0.0,1.0
