time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502440,294.18896484375,303.1499938964844,293.1499938964844,0.3096779286861419,-7481.2626953125,299.1444702148437,0.9990000128746032,1.0,0.8307639360427856,293.3566589355469,303.1499938964844,293.1499938964844,0.1087481826543808,-3866.759521484375,295.35211181640625,0.9990000128746032,1.0,0.8748344779014587,294.19415283203125,303.1499938964844,293.1499938964844,0.470646470785141,-7365.64013671875,301.12359619140625,0.9990000128746032,1.0,0.646149754524231,294.3248596191406,303.1499938964844,293.1499938964844,0.7094468474388123,-12156.98046875,303.1879272460937,0.9990000128746032,1.0,0.8748344779014587,293.6640930175781,303.1499938964844,293.1499938964844,0.0,-0.0,291.7991638183594,0.0,0.0,0.0387871451675891,291.6986389160156,308.1499938964844,255.9092254638672,255.0370941162109,285.5830383300781,294.2289123535156,291.6965026855469,1.0,0.7676581740379333,0.0,0.0,1.0,1.0,-3.922108173370361,8.209359293687157e-06,3.922100067138672,-0.8855227828025818,0.0,0.0,1.0,304.82891845703125,385.0,-124.84017944335938,-23982.185546875,5500.63916015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.036376953125,305.432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,24440.3046875,24480.0,0.0,0.0,0.5570073127746582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900709629058838,1.5900918245315552,-2.0880397642031312e-05,0.0,0.000565291615203,0.0,0.0,446.9990234375,0.0,0.0,0.0,0.868087649345398,4.0,0.0,1.0
502500,294.1795654296875,303.1499938964844,293.1499938964844,0.3073817193508148,-7495.53662109375,298.9821472167969,0.9990000128746032,1.0,0.8460001349449158,293.35272216796875,303.1499938964844,293.1499938964844,0.110411949455738,-3925.65869140625,295.2989501953125,0.9990000128746032,1.0,0.8908788561820984,294.1923828125,303.1499938964844,293.1499938964844,0.4673974215984344,-7396.9208984375,300.9509582519531,0.9990000128746032,1.0,0.658000111579895,294.3305053710937,303.1499938964844,293.1499938964844,0.7033134698867798,-12225.794921875,303.0026550292969,0.9990000128746032,1.0,0.8908788561820984,293.6673278808594,303.1499938964844,293.1499938964844,0.0,-0.0,291.7480163574219,0.0,0.0,0.0402076095342636,291.65673828125,308.1499938964844,255.917709350586,255.04347229003903,285.5853881835937,294.226318359375,291.6547546386719,1.0,0.7818296551704407,0.0,0.0,1.0,1.0,-3.9950435161590576,8.513193279213738e-06,3.995035171508789,-0.901730179786682,0.0,0.0,1.0,316.1999206542969,385.0,-120.6811065673828,-24260.52734375,5813.8583984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0934143066406,305.4490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,24460.208984375,25560.0,0.0,0.0,0.5646072626113892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907182693481443,1.5907392501831057,-2.089740155497566e-05,0.0,0.0005730045959353,0.0,0.0,447.5451965332031,0.0,0.0,0.0,0.8834102749824524,4.0,0.0,1.0
502560,294.1692810058594,303.1499938964844,293.1499938964844,0.3044916689395904,-7491.6611328125,298.8330993652344,0.9990000128746032,1.0,0.8608909845352173,293.3490600585937,303.1499938964844,293.1499938964844,0.1118546426296234,-3975.001220703125,295.262451171875,0.9990000128746032,1.0,0.9065596461296082,294.1892395019531,303.1499938964844,293.1499938964844,0.4631515741348266,-7410.1796875,300.78790283203125,0.9990000128746032,1.0,0.6695818901062012,294.3333740234375,303.1499938964844,293.1499938964844,0.6954567432403564,-12264.015625,302.82257080078125,0.9990000128746032,1.0,0.9065596461296082,293.66925048828125,303.1499938964844,293.1499938964844,0.0,-0.0,291.7053527832031,0.0,0.0,0.0416209250688552,291.63818359375,308.1499938964844,255.92608642578125,255.0497589111328,285.5860900878906,294.2218322753906,291.6368103027344,1.0,0.7956876754760742,0.0,0.0,1.0,1.0,-4.066366672515869,8.81572032085387e-06,4.0663580894470215,-0.9175785779953004,0.0,0.0,1.0,327.5174560546875,405.0,-90.9103546142578,-24660.56640625,6131.47314453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1380615234375,305.4914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,25245.994140625,25560.0,0.0,0.0,0.5722275376319885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160672903060913,1.6160888671875,-2.156873051717412e-05,0.0,0.0005807381821796,0.0,0.0,469.2837219238281,0.0,0.0,0.0,0.8826969861984253,4.0,0.0,1.0
502620,294.14892578125,303.1499938964844,293.1499938964844,0.2999905943870544,-7492.97119140625,298.5762023925781,0.9990000128746032,1.0,0.8854564428329468,293.3424987792969,303.1499938964844,293.1499938964844,0.1143882349133491,-4064.653564453125,295.1831359863281,0.9990000128746032,1.0,0.9324283003807068,294.1803894042969,303.1499938964844,293.1499938964844,0.4564255177974701,-7437.60107421875,300.5083923339844,0.9990000128746032,1.0,0.688688337802887,294.3329467773437,303.1499938964844,293.1499938964844,0.6826282739639282,-12331.39453125,302.51336669921875,0.9990000128746032,1.0,0.9324283003807068,293.6700744628906,303.1499938964844,293.1499938964844,0.0,-0.0,291.6422424316406,0.0,0.0,0.0440066196024417,291.5802307128906,308.1499938964844,255.9399261474609,255.0601043701172,285.58367919921875,294.2100524902344,291.5786437988281,1.0,0.8185644149780273,0.0,0.0,1.0,1.0,-4.184107303619385,9.32684815779794e-06,4.184098243713379,-0.9437423944473268,0.0,0.0,1.0,346.6291198730469,405.0,-94.13785552978516,-25135.15625,6680.85107421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2193603515625,305.51873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,25464.8515625,25560.0,0.0,0.0,0.5849219560623169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6230570077896118,1.6230788230895996,-2.1755709894932806e-05,0.0,0.0005936214001849,0.0,0.0,475.3993225097656,0.0,0.0,0.0,0.8861775994300842,4.0,0.0,1.0
502680,294.1449279785156,303.1499938964844,293.1499938964844,0.2992088794708252,-7492.7861328125,298.531982421875,0.9990000128746032,1.0,0.8896951079368591,293.3411865234375,303.1499938964844,293.1499938964844,0.1148410737514495,-4080.640625,295.1694030761719,0.9990000128746032,1.0,0.936891794204712,294.1783752441406,303.1499938964844,293.1499938964844,0.4552252292633056,-7441.58837890625,300.4598999023437,0.9990000128746032,1.0,0.6919850707054138,294.3322448730469,303.1499938964844,293.1499938964844,0.6803010702133179,-12341.1552734375,302.45916748046875,0.9990000128746032,1.0,0.936891794204712,293.669921875,303.1499938964844,293.1499938964844,0.0,-0.0,291.6311340332031,0.0,0.0,0.044425081461668,291.569580078125,308.1499938964844,255.9422912597656,255.06187438964844,285.58282470703125,294.2074890136719,291.5680236816406,1.0,0.822513997554779,0.0,0.0,1.0,1.0,-4.204434871673584,9.416568900633138e-06,4.20442533493042,-0.94825941324234,0.0,0.0,1.0,349.9824523925781,410.0,-94.84149169921876,-25215.779296875,6778.9091796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2355651855469,305.5243835449219,278.1499938964844,0.0,18000.0,313.1499938964844,25482.80078125,25560.0,0.0,0.0,0.5871121287345886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236289739608765,1.6236506700515747,-2.17710457945941e-05,0.0,0.0005958441761322,0.0,0.0,475.9020690917969,0.0,0.0,0.0,0.8864623308181763,4.0,0.0,1.0
502740,294.1104736328125,303.1499938964844,293.1499938964844,0.2879438996315002,-7340.98046875,298.2948608398437,0.9910382628440856,1.0,0.8998405933380127,293.3290100097656,303.1499938964844,293.1499938964844,0.115359641611576,-4102.771484375,295.1291198730469,0.9910382628440856,1.0,0.9475754499435424,294.1551208496094,303.1499938964844,293.1499938964844,0.4379890859127044,-7317.2548828125,300.193603515625,0.9910382628440856,1.0,0.6998760104179382,294.3152160644531,303.1499938964844,293.1499938964844,0.6511860489845276,-12153.970703125,302.15386962890625,0.9910382628440856,1.0,0.9475754499435424,293.66339111328125,303.1499938964844,293.1499938964844,0.0,-0.0,291.57330322265625,0.0,0.0,0.0488231554627418,291.5502014160156,308.1499938964844,255.95738220214844,255.07302856445312,285.5892333984375,294.1828918457031,291.5506286621094,1.0,0.8392155766487122,0.0,0.0,1.0,1.0,-4.257369041442871,9.650269021221902e-06,4.257359504699707,-0.957726776599884,0.0,0.0,1.0,376.592041015625,410.0,-36.42515182495117,-25536.693359375,7168.15283203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3874206542969,305.6329650878906,278.1499938964844,0.0,18000.0,313.1499938964844,25540.978515625,26640.0,0.0,0.0,0.6009835004806519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254812479019165,1.6255030632019043,-2.1820749680045992e-05,0.0,0.0006099218153394,0.0,0.0,477.5327453613281,0.0,0.0,0.0,0.9023844599723816,4.0,0.0,1.0
502800,294.1104736328125,303.1499938964844,293.1499938964844,0.2879438996315002,-7340.98046875,298.2948608398437,0.9910382628440856,1.0,0.8998405933380127,293.3290100097656,303.1499938964844,293.1499938964844,0.115359641611576,-4102.771484375,295.1291198730469,0.9910382628440856,1.0,0.9475754499435424,294.1551208496094,303.1499938964844,293.1499938964844,0.4379890859127044,-7317.2548828125,300.193603515625,0.9910382628440856,1.0,0.6998760104179382,294.3152160644531,303.1499938964844,293.1499938964844,0.6511860489845276,-12153.970703125,302.15386962890625,0.9910382628440856,1.0,0.9475754499435424,293.66339111328125,303.1499938964844,293.1499938964844,0.0,-0.0,291.57330322265625,0.0,0.0,0.0488231554627418,291.5502014160156,308.1499938964844,255.95738220214844,255.07302856445312,285.5892333984375,294.1828918457031,291.5506286621094,1.0,0.8392155766487122,0.0,0.0,1.0,1.0,-4.257369041442871,9.650269021221902e-06,4.257359504699707,-0.957726776599884,0.0,0.0,1.0,376.592041015625,410.0,-36.42515182495117,-25536.693359375,7168.15283203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3874206542969,305.6329650878906,278.1499938964844,0.0,18000.0,313.1499938964844,25540.978515625,26640.0,0.0,0.0,0.6009835004806519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254812479019165,1.6255030632019043,-2.1820749680045992e-05,0.0,0.0006099218153394,0.0,0.0,477.5327453613281,0.0,0.0,0.0,0.9023844599723816,4.0,0.0,1.0
502860,294.07049560546875,303.1499938964844,293.1499938964844,0.2737304270267486,-7097.52685546875,298.11749267578125,0.9826642870903016,1.0,0.9004647135734558,293.3196716308594,303.1499938964844,293.1499938964844,0.1138958781957626,-4056.2744140625,295.1369323730469,0.9826642870903016,1.0,0.9482327103614808,294.1212158203125,303.1499938964844,293.1499938964844,0.41653773188591,-7102.80810546875,299.9853210449219,0.9826642870903016,1.0,0.700361430644989,294.2820739746094,303.1499938964844,293.1499938964844,0.6161864399909973,-11815.30078125,301.9021301269531,0.9826642870903016,1.0,0.9482327103614808,293.6520690917969,303.1499938964844,293.1499938964844,0.0,-0.0,291.58172607421875,0.0,0.0,0.0519568845629692,291.6007385253906,308.1499938964844,255.97091674804688,255.0828552246093,285.5664978027344,294.1474914550781,291.6018981933594,1.0,0.8466455340385437,0.0,0.0,1.0,1.0,-4.264071941375732,9.680160474090371e-06,4.26406192779541,-0.9590331315994264,0.0,0.0,1.0,393.7306213378906,410.0,33.88861846923828,-25980.458984375,7318.56396484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5946960449219,305.8438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,26488.59375,26640.0,0.0,0.0,0.6135632991790771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553606986999512,1.6553833484649658,-2.2630336388829164e-05,0.0,0.0006226887344382,0.0,0.0,504.3539123535156,0.0,0.0,0.0,0.90389484167099,4.0,0.0,1.0
502920,294.07049560546875,303.1499938964844,293.1499938964844,0.2737304270267486,-7097.52685546875,298.11749267578125,0.9826642870903016,1.0,0.9004647135734558,293.3196716308594,303.1499938964844,293.1499938964844,0.1138958781957626,-4056.2744140625,295.1369323730469,0.9826642870903016,1.0,0.9482327103614808,294.1212158203125,303.1499938964844,293.1499938964844,0.41653773188591,-7102.80810546875,299.9853210449219,0.9826642870903016,1.0,0.700361430644989,294.2820739746094,303.1499938964844,293.1499938964844,0.6161864399909973,-11815.30078125,301.9021301269531,0.9826642870903016,1.0,0.9482327103614808,293.6520690917969,303.1499938964844,293.1499938964844,0.0,-0.0,291.58172607421875,0.0,0.0,0.0519568845629692,291.6007385253906,308.1499938964844,255.97091674804688,255.0828552246093,285.5664978027344,294.1474914550781,291.6018981933594,1.0,0.8466455340385437,0.0,0.0,1.0,1.0,-4.264071941375732,9.680160474090371e-06,4.26406192779541,-0.9590331315994264,0.0,0.0,1.0,393.7306213378906,410.0,33.88861846923828,-25980.458984375,7318.56396484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5946960449219,305.8438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,26488.59375,26640.0,0.0,0.0,0.6135632991790771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553606986999512,1.6553833484649658,-2.2630336388829164e-05,0.0,0.0006226887344382,0.0,0.0,504.3539123535156,0.0,0.0,0.0,0.90389484167099,4.0,0.0,1.0
502980,294.0299072265625,303.1499938964844,293.1499938964844,0.2605889141559601,-6866.90234375,297.9470520019531,0.9785254001617432,1.0,0.9007688164711,293.3125305175781,303.1499938964844,293.1499938964844,0.1122490614652633,-4005.77197265625,295.1351928710937,0.9785254001617432,1.0,0.948552906513214,294.0849304199219,303.1499938964844,293.1499938964844,0.3967360258102417,-6897.5712890625,299.7845153808594,0.9785254001617432,1.0,0.7005979418754578,294.2440490722656,303.1499938964844,293.1499938964844,0.5839012861251831,-11488.6689453125,301.65753173828125,0.9785254001617432,1.0,0.948552906513214,293.63897705078125,303.1499938964844,293.1499938964844,0.0,-0.0,291.6163024902344,0.0,0.0,0.0534838996827602,291.6440734863281,308.1499938964844,255.9824676513672,255.09097290039065,285.5402526855469,294.1087341308594,291.6454162597656,1.0,0.8502692580223083,0.0,0.0,1.0,1.0,-4.267336845397949,9.694700565887617e-06,4.267327308654785,-0.959623396396637,0.0,0.0,1.0,402.084716796875,410.0,53.13412857055664,-26322.779296875,7392.04248046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8559265136719,306.0640563964844,278.1499938964844,0.0,18000.0,313.1499938964844,26603.650390625,26640.0,0.0,0.0,0.6246606111526489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658951997756958,1.6589746475219729,-2.2728634576196786e-05,0.0,0.0006339511019177,0.0,0.0,507.6435546875,0.0,0.0,0.0,0.9056807160377502,4.0,0.0,1.0
503040,294.0299072265625,303.1499938964844,293.1499938964844,0.2605889141559601,-6866.90234375,297.9470520019531,0.9785254001617432,1.0,0.9007688164711,293.3125305175781,303.1499938964844,293.1499938964844,0.1122490614652633,-4005.77197265625,295.1351928710937,0.9785254001617432,1.0,0.948552906513214,294.0849304199219,303.1499938964844,293.1499938964844,0.3967360258102417,-6897.5712890625,299.7845153808594,0.9785254001617432,1.0,0.7005979418754578,294.2440490722656,303.1499938964844,293.1499938964844,0.5839012861251831,-11488.6689453125,301.65753173828125,0.9785254001617432,1.0,0.948552906513214,293.63897705078125,303.1499938964844,293.1499938964844,0.0,-0.0,291.6163024902344,0.0,0.0,0.0534838996827602,291.6440734863281,308.1499938964844,255.9824676513672,255.09097290039065,285.5402526855469,294.1087341308594,291.6454162597656,1.0,0.8502692580223083,0.0,0.0,1.0,1.0,-4.267336845397949,9.694700565887617e-06,4.267327308654785,-0.959623396396637,0.0,0.0,1.0,402.084716796875,410.0,53.13412857055664,-26322.779296875,7392.04248046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8559265136719,306.0640563964844,278.1499938964844,0.0,18000.0,313.1499938964844,26603.650390625,26640.0,0.0,0.0,0.6246606111526489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658951997756958,1.6589746475219729,-2.2728634576196786e-05,0.0,0.0006339511019177,0.0,0.0,507.6435546875,0.0,0.0,0.0,0.9056807160377502,4.0,0.0,1.0
503100,294.00982666015625,303.1499938964844,293.1499938964844,0.2543119192123413,-6753.6728515625,297.8666381835937,0.9773365259170532,1.0,0.9008557200431824,293.30938720703125,303.1499938964844,293.1499938964844,0.1113751456141471,-3978.73291015625,295.1353759765625,0.9773365259170532,1.0,0.9486444592475892,294.0667419433594,303.1499938964844,293.1499938964844,0.3856567144393921,-6797.52099609375,299.6908569335937,0.9773365259170532,1.0,0.7006655931472778,294.2243347167969,303.1499938964844,293.1499938964844,0.5684751868247986,-11325.7099609375,301.5386657714844,0.9773365259170532,1.0,0.9486444592475892,293.63201904296875,303.1499938964844,293.1499938964844,0.0,-0.0,291.6376953125,0.0,0.0,0.0539206862449646,291.6681213378906,308.1499938964844,255.98736572265625,255.09425354003903,285.526611328125,294.08905029296875,291.6695556640625,1.0,0.8513036966323853,0.0,0.0,1.0,1.0,-4.268270969390869,9.698841495264787e-06,4.268261432647705,-0.9597697257995604,0.0,0.0,1.0,404.4758605957031,410.0,59.52677917480469,-26498.595703125,7413.091796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9988708496094,306.1830139160156,278.1499938964844,0.0,18000.0,313.1499938964844,26622.076171875,27720.0,0.0,0.0,0.6296744346618652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595263481140137,1.659549117088318,-2.2744376110495068e-05,0.0,0.0006390394992195,0.0,0.0,508.1710510253906,0.0,0.0,0.0,0.9209663271903992,4.0,0.0,1.0
503160,293.99072265625,303.1499938964844,293.1499938964844,0.2478184252977371,-6629.63671875,297.7987976074219,0.9765044450759888,1.0,0.9009165167808532,293.3072204589844,303.1499938964844,293.1499938964844,0.1102787405252456,-3942.329345703125,295.1498413085937,0.9765044450759888,1.0,0.948708474636078,294.048828125,303.1499938964844,293.1499938964844,0.3774479329586029,-6684.728515625,299.60186767578125,0.9765044450759888,1.0,0.7007128596305847,294.2047424316406,303.1499938964844,293.1499938964844,0.552672266960144,-11145.8642578125,301.427734375,0.9765044450759888,1.0,0.948708474636078,293.6249694824219,303.1499938964844,293.1499938964844,0.0,-0.0,291.6679077148437,0.0,0.0,0.0542260147631168,291.71435546875,308.1499938964844,255.99159240722656,255.0969696044922,285.51300048828125,294.06964111328125,291.7162170410156,1.0,0.8520265221595764,0.0,0.0,1.0,1.0,-4.268923759460449,9.701722774480004e-06,4.268914222717285,-0.9598556756973268,0.0,0.0,1.0,406.1484375,410.0,88.68733978271484,-26798.802734375,7427.8193359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1258850097656,306.3229675292969,278.1499938964844,0.0,18000.0,313.1499938964844,27418.0546875,27720.0,0.0,0.0,0.6345769166946411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841528415679932,1.684176325798035,-2.3424414393957704e-05,0.0,0.0006440149154514,0.0,0.0,531.131591796875,0.0,0.0,0.0,0.919835329055786,4.0,0.0,1.0
503220,293.95880126953125,303.1499938964844,293.1499938964844,0.2377083599567413,-6439.580078125,297.672607421875,0.9756255149841307,1.0,0.9009806513786316,293.3042297363281,303.1499938964844,293.1499938964844,0.1085347607731819,-3888.11474609375,295.1510009765625,0.9756255149841307,1.0,0.9487760066986084,294.0186462402344,303.1499938964844,293.1499938964844,0.3622034192085266,-6514.31591796875,299.44891357421875,0.9756255149841307,1.0,0.7007626891136169,294.1713562011719,303.1499938964844,293.1499938964844,0.5281667709350586,-10869.4765625,301.2348937988281,0.9756255149841307,1.0,0.9487760066986084,293.6129455566406,303.1499938964844,293.1499938964844,0.0,-0.0,291.7226867675781,0.0,0.0,0.0545482076704502,291.7630615234375,308.1499938964844,255.99708557128903,255.1001434326172,285.4896240234375,294.0368347167969,291.7645874023437,1.0,0.8527896404266357,0.0,0.0,1.0,1.0,-4.269612789154053,9.70473229244817e-06,4.269603252410889,-0.9599104523658752,0.0,0.0,1.0,407.9160461425781,410.0,81.78426361083984,-27096.62890625,7443.3837890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3384094238281,306.5082397460937,278.1499938964844,0.0,18000.0,313.1499938964844,27631.28125,27720.0,0.0,0.0,0.6423723697662354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6906888484954834,1.690712571144104,-2.360658254474401e-05,0.0,0.0006519262678921,0.0,0.0,537.3394775390625,0.0,0.0,0.0,0.9230826497077942,4.0,0.0,1.0
503280,293.9531555175781,303.1499938964844,293.1499938964844,0.2360116988420486,-6407.42333984375,297.6507873535156,0.9755196571350098,1.0,0.9009883403778076,293.3036193847656,303.1499938964844,293.1499938964844,0.1082394421100616,-3878.994384765625,295.1507873535156,0.9755196571350098,1.0,0.948784112930298,294.0133056640625,303.1499938964844,293.1499938964844,0.3596448600292206,-6485.27392578125,299.4223327636719,0.9755196571350098,1.0,0.7007687091827393,294.1654357910156,303.1499938964844,293.1499938964844,0.5240421891212463,-10822.208984375,301.20135498046875,0.9755196571350098,1.0,0.948784112930298,293.61083984375,303.1499938964844,293.1499938964844,0.0,-0.0,291.7315368652344,0.0,0.0,0.0545869916677475,291.77081298828125,308.1499938964844,255.9978179931641,255.1005096435547,285.4854431152344,294.0310363769531,291.77227783203125,1.0,0.8528816103935242,0.0,0.0,1.0,1.0,-4.26969575881958,9.705089723865967e-06,4.269686222076416,-0.9599117040634156,0.0,0.0,1.0,408.1291809082031,410.0,80.1497802734375,-27145.93359375,7445.2607421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3763732910156,306.5404357910156,278.1499938964844,0.0,18000.0,313.1499938964844,27648.32421875,27720.0,0.0,0.0,0.643666684627533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912102699279783,1.6912338733673096,-2.36211435549194e-05,0.0,0.0006532398401759,0.0,0.0,537.836669921875,0.0,0.0,0.0,0.923341691493988,4.0,0.0,1.0
503340,293.91583251953125,303.1499938964844,293.1499938964844,0.2252555191516876,-6201.150390625,297.50982666015625,0.9750432968139648,1.0,0.9010230302810668,293.2992248535156,303.1499938964844,293.1499938964844,0.1063579320907592,-3820.906005859375,295.1485900878906,0.9750432968139648,1.0,0.9488206505775452,293.9779357910156,303.1499938964844,293.1499938964844,0.3433771431446075,-6297.85791015625,299.2494812011719,0.9750432968139648,1.0,0.7007956504821777,294.1259765625,303.1499938964844,293.1499938964844,0.4978707134723663,-10515.9697265625,300.9827575683594,0.9750432968139648,1.0,0.9488206505775452,293.5966491699219,303.1499938964844,293.1499938964844,0.0,-0.0,291.7854919433594,0.0,0.0,0.0547614879906177,291.8193664550781,308.1499938964844,256.000732421875,255.1011657714844,285.45733642578125,293.9927062988281,291.8207092285156,1.0,0.8532963395118713,0.0,0.0,1.0,1.0,-4.270068645477295,9.706666787678842e-06,4.270059108734131,-0.9598793387413024,0.0,0.0,1.0,409.0909729003906,410.0,70.96576690673828,-27464.974609375,7453.72509765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.630615234375,306.75341796875,278.1499938964844,0.0,18000.0,313.1499938964844,27702.947265625,28800.0,0.0,0.0,0.6517056822776794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928800344467163,1.6929036378860474,-2.3667809728067368e-05,0.0,0.0006613984005525,0.0,0.0,539.431396484375,0.0,0.0,0.0,0.9391711354255676,4.0,0.0,1.0
503400,293.91583251953125,303.1499938964844,293.1499938964844,0.2252555191516876,-6201.150390625,297.50982666015625,0.9750432968139648,1.0,0.9010230302810668,293.2992248535156,303.1499938964844,293.1499938964844,0.1063579320907592,-3820.906005859375,295.1485900878906,0.9750432968139648,1.0,0.9488206505775452,293.9779357910156,303.1499938964844,293.1499938964844,0.3433771431446075,-6297.85791015625,299.2494812011719,0.9750432968139648,1.0,0.7007956504821777,294.1259765625,303.1499938964844,293.1499938964844,0.4978707134723663,-10515.9697265625,300.9827575683594,0.9750432968139648,1.0,0.9488206505775452,293.5966491699219,303.1499938964844,293.1499938964844,0.0,-0.0,291.7854919433594,0.0,0.0,0.0547614879906177,291.8193664550781,308.1499938964844,256.000732421875,255.1011657714844,285.45733642578125,293.9927062988281,291.8207092285156,1.0,0.8532963395118713,0.0,0.0,1.0,1.0,-4.270068645477295,9.706666787678842e-06,4.270059108734131,-0.9598793387413024,0.0,0.0,1.0,409.0909729003906,410.0,70.96576690673828,-27464.974609375,7453.72509765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.630615234375,306.75341796875,278.1499938964844,0.0,18000.0,313.1499938964844,27702.947265625,28800.0,0.0,0.0,0.6517056822776794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928800344467163,1.6929036378860474,-2.3667809728067368e-05,0.0,0.0006613984005525,0.0,0.0,539.431396484375,0.0,0.0,0.0,0.9391711354255676,4.0,0.0,1.0
503460,293.8808898925781,303.1499938964844,293.1499938964844,0.2148422449827194,-5991.9951171875,297.38739013671875,0.9748135805130004,1.0,0.901039719581604,293.2959899902344,303.1499938964844,293.1499938964844,0.104290060698986,-3754.559326171875,295.1603088378906,0.9748135805130004,1.0,0.9488381743431092,293.94415283203125,303.1499938964844,293.1499938964844,0.3276912569999695,-6106.88720703125,299.0936889648437,0.9748135805130004,1.0,0.7008086442947388,294.08758544921875,303.1499938964844,293.1499938964844,0.4729006588459015,-10203.6953125,300.7801208496094,0.9748135805130004,1.0,0.9488381743431092,293.5826416015625,303.1499938964844,293.1499938964844,0.0,-0.0,291.8490295410156,0.0,0.0,0.0548455938696861,291.8888854980469,308.1499938964844,255.99989318847656,255.0985870361328,285.4295959472656,293.9559631347656,291.8902282714844,1.0,0.8534978628158569,0.0,0.0,1.0,1.0,-4.2702484130859375,9.70737346506212e-06,4.270238876342773,-0.9598026871681212,0.0,0.0,1.0,409.5589904785156,410.0,81.94489288330078,-27893.958984375,7457.83740234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8374328613281,306.9656066894531,278.1499938964844,0.0,18000.0,313.1499938964844,28656.544921875,28800.0,0.0,0.0,0.6592917442321777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.72176992893219,1.721794366836548,-2.4482509616063908e-05,0.0,0.0006690973532386,0.0,0.0,567.5225830078125,0.0,0.0,0.0,0.9401288628578186,4.0,0.0,1.0
503520,293.8808898925781,303.1499938964844,293.1499938964844,0.2148422449827194,-5991.9951171875,297.38739013671875,0.9748135805130004,1.0,0.901039719581604,293.2959899902344,303.1499938964844,293.1499938964844,0.104290060698986,-3754.559326171875,295.1603088378906,0.9748135805130004,1.0,0.9488381743431092,293.94415283203125,303.1499938964844,293.1499938964844,0.3276912569999695,-6106.88720703125,299.0936889648437,0.9748135805130004,1.0,0.7008086442947388,294.08758544921875,303.1499938964844,293.1499938964844,0.4729006588459015,-10203.6953125,300.7801208496094,0.9748135805130004,1.0,0.9488381743431092,293.5826416015625,303.1499938964844,293.1499938964844,0.0,-0.0,291.8490295410156,0.0,0.0,0.0548455938696861,291.8888854980469,308.1499938964844,255.99989318847656,255.0985870361328,285.4295959472656,293.9559631347656,291.8902282714844,1.0,0.8534978628158569,0.0,0.0,1.0,1.0,-4.2702484130859375,9.70737346506212e-06,4.270238876342773,-0.9598026871681212,0.0,0.0,1.0,409.5589904785156,410.0,81.94489288330078,-27893.958984375,7457.83740234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8374328613281,306.9656066894531,278.1499938964844,0.0,18000.0,313.1499938964844,28656.544921875,28800.0,0.0,0.0,0.6592917442321777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.72176992893219,1.721794366836548,-2.4482509616063908e-05,0.0,0.0006690973532386,0.0,0.0,567.5225830078125,0.0,0.0,0.0,0.9401288628578186,4.0,0.0,1.0
503580,293.84600830078125,303.1499938964844,293.1499938964844,0.2056670486927032,-5808.91845703125,297.25994873046875,0.974704086780548,1.0,0.9010475873947144,293.2917175292969,303.1499938964844,293.1499938964844,0.1025371775031089,-3700.826904296875,295.154052734375,0.974704086780548,1.0,0.9488465189933776,293.9105529785156,303.1499938964844,293.1499938964844,0.3137972950935364,-5938.4912109375,298.935546875,0.974704086780548,1.0,0.7008147835731506,294.049560546875,303.1499938964844,293.1499938964844,0.4508187770843506,-9926.3349609375,300.5789794921875,0.974704086780548,1.0,0.9488465189933776,293.56890869140625,303.1499938964844,293.1499938964844,0.0,-0.0,291.9000244140625,0.0,0.0,0.0548856705427169,291.9295654296875,308.1499938964844,255.99484252929688,255.0923614501953,285.4013061523437,293.9197082519531,291.9306030273437,1.0,0.8535955548286438,0.0,0.0,1.0,1.0,-4.270334243774414,9.70765631791437e-06,4.27032470703125,-0.9597034454345704,0.0,0.0,1.0,409.7865295410156,410.0,63.21734237670898,-28164.576171875,7459.83056640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0374450683594,307.1355895996094,278.1499938964844,0.0,18000.0,313.1499938964844,28766.703125,28800.0,0.0,0.0,0.6661406755447388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250760793685913,1.7251006364822388,-2.4576622308813967e-05,0.0,0.0006760481046512,0.0,0.0,570.7981567382812,0.0,0.0,0.0,0.9417695999145508,4.0,0.0,1.0
503640,293.84600830078125,303.1499938964844,293.1499938964844,0.2056670486927032,-5808.91845703125,297.25994873046875,0.974704086780548,1.0,0.9010475873947144,293.2917175292969,303.1499938964844,293.1499938964844,0.1025371775031089,-3700.826904296875,295.154052734375,0.974704086780548,1.0,0.9488465189933776,293.9105529785156,303.1499938964844,293.1499938964844,0.3137972950935364,-5938.4912109375,298.935546875,0.974704086780548,1.0,0.7008147835731506,294.049560546875,303.1499938964844,293.1499938964844,0.4508187770843506,-9926.3349609375,300.5789794921875,0.974704086780548,1.0,0.9488465189933776,293.56890869140625,303.1499938964844,293.1499938964844,0.0,-0.0,291.9000244140625,0.0,0.0,0.0548856705427169,291.9295654296875,308.1499938964844,255.99484252929688,255.0923614501953,285.4013061523437,293.9197082519531,291.9306030273437,1.0,0.8535955548286438,0.0,0.0,1.0,1.0,-4.270334243774414,9.70765631791437e-06,4.27032470703125,-0.9597034454345704,0.0,0.0,1.0,409.7865295410156,410.0,63.21734237670898,-28164.576171875,7459.83056640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0374450683594,307.1355895996094,278.1499938964844,0.0,18000.0,313.1499938964844,28766.703125,28800.0,0.0,0.0,0.6661406755447388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250760793685913,1.7251006364822388,-2.4576622308813967e-05,0.0,0.0006760481046512,0.0,0.0,570.7981567382812,0.0,0.0,0.0,0.9417695999145508,4.0,0.0,1.0
503700,293.8287048339844,303.1499938964844,293.1499938964844,0.2014176100492477,-5723.21826171875,297.1986999511719,0.9746739268302916,1.0,0.9010497331619264,293.2890319824219,303.1499938964844,293.1499938964844,0.101752296090126,-3676.82373046875,295.1505432128906,0.9746739268302916,1.0,0.9488487839698792,293.89385986328125,303.1499938964844,293.1499938964844,0.3073290288448334,-5858.9951171875,298.8591613769531,0.9746739268302916,1.0,0.7008164525032043,294.0307312011719,303.1499938964844,293.1499938964844,0.4405585825443268,-9794.7734375,300.48175048828125,0.9746739268302916,1.0,0.9488487839698792,293.56207275390625,303.1499938964844,293.1499938964844,0.0,-0.0,291.92071533203125,0.0,0.0,0.0548967197537422,291.9469909667969,308.1499938964844,255.99058532714844,255.08778381347656,285.3869934082031,293.9018249511719,291.94793701171875,1.0,0.8536232709884644,0.0,0.0,1.0,1.0,-4.270358085632324,9.707710887596477e-06,4.270348072052002,-0.95964914560318,0.0,0.0,1.0,409.8512268066406,410.0,56.54742431640625,-28292.50390625,7460.39404296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.13671875,307.2183532714844,278.1499938964844,0.0,18000.0,313.1499938964844,28783.78125,29880.0,0.0,0.0,0.6692693829536438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725588083267212,1.7256126403808594,-2.459121424180921e-05,0.0,0.0006792233325541,0.0,0.0,571.3065795898438,0.0,0.0,0.0,0.9570236802101136,4.0,0.0,1.0
503760,293.8123474121094,303.1499938964844,293.1499938964844,0.1970202028751373,-5629.59912109375,297.1498107910156,0.974653422832489,1.0,0.9010512232780457,293.286865234375,303.1499938964844,293.1499938964844,0.1008282899856567,-3646.217529296875,295.160888671875,0.974653422832489,1.0,0.9488503336906432,293.8778381347656,303.1499938964844,293.1499938964844,0.3006686568260193,-5771.93017578125,298.7934875488281,0.974653422832489,1.0,0.7008175849914551,294.0124206542969,303.1499938964844,293.1499938964844,0.4300926029682159,-9651.2470703125,300.3937072753906,0.974653422832489,1.0,0.9488503336906432,293.5552978515625,303.1499938964844,293.1499938964844,0.0,-0.0,291.9463195800781,0.0,0.0,0.0549042299389839,291.9838562011719,308.1499938964844,255.9851226806641,255.08213806152344,285.3728942871094,293.88458251953125,291.9851379394531,1.0,0.8536425828933716,0.0,0.0,1.0,1.0,-4.270373821258545,9.707730896479916e-06,4.270364284515381,-0.9595929980278016,0.0,0.0,1.0,409.8965759277344,410.0,75.11251068115234,-28537.126953125,7460.787109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2154235839844,307.31707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,29588.93359375,29880.0,0.0,0.0,0.672427237033844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.749556064605713,1.7495813369750977,-2.5279088731622323e-05,0.0,0.0006824281881563,0.0,0.0,595.44482421875,0.0,0.0,0.0,0.9555124044418336,4.0,0.0,1.0
503820,293.78497314453125,303.1499938964844,293.1499938964844,0.1903171390295028,-5491.11669921875,297.0522766113281,0.9746331572532654,1.0,0.9010526537895204,293.2831420898437,303.1499938964844,293.1499938964844,0.0994869247078895,-3605.11376953125,295.1546325683594,0.9746331572532654,1.0,0.9488518238067628,293.8510131835937,303.1499938964844,293.1499938964844,0.2905195951461792,-5643.31787109375,298.6712951660156,0.9746331572532654,1.0,0.7008187174797058,293.9818115234375,303.1499938964844,293.1499938964844,0.4141608774662018,-9438.4091796875,300.23779296875,0.9746331572532654,1.0,0.9488518238067628,293.54400634765625,303.1499938964844,293.1499938964844,0.0,-0.0,291.9868469238281,0.0,0.0,0.0549116432666778,292.0135498046875,308.1499938964844,255.972900390625,255.0699920654297,285.34869384765625,293.8558349609375,292.01434326171875,1.0,0.85366290807724,0.0,0.0,1.0,1.0,-4.270390033721924,9.707714525575284e-06,4.270380020141602,-0.9594950079917908,0.0,0.0,1.0,409.9444580078125,410.0,56.64147186279297,-28738.494140625,7461.19775390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.340576171875,307.42852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,29796.578125,29880.0,0.0,0.0,0.6775400638580322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7556841373443604,1.7557096481323242,-2.545648931118194e-05,0.0,0.0006876169936731,0.0,0.0,601.7238159179688,0.0,0.0,0.0,0.958550751209259,4.0,0.0,1.0
503880,293.7801208496094,303.1499938964844,293.1499938964844,0.1892076134681701,-5468.1611328125,297.0353088378906,0.974630892276764,1.0,0.9010527729988098,293.2823486328125,303.1499938964844,293.1499938964844,0.0992741361260414,-3598.66552734375,295.1531066894531,0.974630892276764,1.0,0.9488519430160522,293.8462829589844,303.1499938964844,293.1499938964844,0.288828432559967,-5621.8271484375,298.6500244140625,0.974630892276764,1.0,0.7008188366889954,293.9764099121094,303.1499938964844,293.1499938964844,0.4115042984485626,-9402.6826171875,300.21075439453125,0.974630892276764,1.0,0.9488519430160522,293.54205322265625,303.1499938964844,293.1499938964844,0.0,-0.0,291.9925842285156,0.0,0.0,0.0549124628305435,292.01763916015625,308.1499938964844,255.9703369140625,255.0675048828125,285.3443298339844,293.8507995605469,292.0184020996094,1.0,0.853665292263031,0.0,0.0,1.0,1.0,-4.270391464233398,9.70770724961767e-06,4.270381927490234,-0.9594774842262268,0.0,0.0,1.0,409.9502258300781,410.0,53.58943939208984,-28770.71875,7461.2470703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3627624511719,307.4474182128906,278.1499938964844,0.0,18000.0,313.1499938964844,29812.90234375,29880.0,0.0,0.0,0.6783959865570068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561650276184082,1.756190538406372,-2.547043550293893e-05,0.0,0.0006884856848046,0.0,0.0,602.2183837890625,0.0,0.0,0.0,0.9587892293930054,4.0,0.0,1.0
503940,293.7477722167969,303.1499938964844,293.1499938964844,0.1822498142719268,-5323.35986328125,296.9256286621094,0.9746221899986268,1.0,0.9010533690452576,293.2762145996094,303.1499938964844,293.1499938964844,0.098002128303051,-3560.240234375,295.1428527832031,0.9746221899986268,1.0,0.9488525390625,293.8148193359375,303.1499938964844,293.1499938964844,0.278163731098175,-5485.2177734375,298.5120849609375,0.9746221899986268,1.0,0.7008192539215088,293.9408569335937,303.1499938964844,293.1499938964844,0.3946639895439148,-9174.50390625,300.0354919433594,0.9746221899986268,1.0,0.9488525390625,293.5289611816406,303.1499938964844,293.1499938964844,0.0,-0.0,292.02349853515625,0.0,0.0,0.054915651679039,292.0408935546875,308.1499938964844,255.9499969482422,255.048095703125,285.3148803710937,293.81744384765625,292.04150390625,1.0,0.8536761403083801,0.0,0.0,1.0,1.0,-4.270398616790772,9.70763539953623e-06,4.270388603210449,-0.9593604803085328,0.0,0.0,1.0,409.9762573242188,410.0,38.243743896484375,-28977.54296875,7461.462890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5121765136719,307.5721130371094,278.1499938964844,0.0,18000.0,313.1499938964844,29864.51953125,30960.0,0.0,0.0,0.6837493181228638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757684588432312,1.757710099220276,-2.551453326304909e-05,0.0,0.0006939186714589,0.0,0.0,603.7830200195312,0.0,0.0,0.0,0.9745425581932068,4.0,0.0,1.0
504000,293.7477722167969,303.1499938964844,293.1499938964844,0.1822498142719268,-5323.35986328125,296.9256286621094,0.9746221899986268,1.0,0.9010533690452576,293.2762145996094,303.1499938964844,293.1499938964844,0.098002128303051,-3560.240234375,295.1428527832031,0.9746221899986268,1.0,0.9488525390625,293.8148193359375,303.1499938964844,293.1499938964844,0.278163731098175,-5485.2177734375,298.5120849609375,0.9746221899986268,1.0,0.7008192539215088,293.9408569335937,303.1499938964844,293.1499938964844,0.3946639895439148,-9174.50390625,300.0354919433594,0.9746221899986268,1.0,0.9488525390625,293.5289611816406,303.1499938964844,293.1499938964844,0.0,-0.0,292.02349853515625,0.0,0.0,0.054915651679039,292.0408935546875,308.1499938964844,255.9499969482422,255.048095703125,285.3148803710937,293.81744384765625,292.04150390625,1.0,0.8536761403083801,0.0,0.0,1.0,1.0,-4.270398616790772,9.70763539953623e-06,4.270388603210449,-0.9593604803085328,0.0,0.0,1.0,409.9762573242188,410.0,38.243743896484375,-28977.54296875,7461.462890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5121765136719,307.5721130371094,278.1499938964844,0.0,18000.0,313.1499938964844,29864.51953125,30960.0,0.0,0.0,0.6837493181228638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757684588432312,1.757710099220276,-2.551453326304909e-05,0.0,0.0006939186714589,0.0,0.0,603.7830200195312,0.0,0.0,0.0,0.9745425581932068,4.0,0.0,1.0
504060,293.7178039550781,303.1499938964844,293.1499938964844,0.1754833906888961,-5176.212890625,296.8334045410156,0.974620521068573,1.0,0.9010533690452576,293.27099609375,303.1499938964844,293.1499938964844,0.0966291949152946,-3516.286376953125,295.1473388671875,0.974620521068573,1.0,0.9488525986671448,293.7850952148437,303.1499938964844,293.1499938964844,0.2678482234477997,-5346.12548828125,298.3907775878906,0.974620521068573,1.0,0.7008193135261536,293.906982421875,303.1499938964844,293.1499938964844,0.3787375390529632,-8942.35546875,299.8755798339844,0.974620521068573,1.0,0.9488525986671448,293.51617431640625,303.1499938964844,293.1499938964844,0.0,-0.0,292.0613708496094,0.0,0.0,0.0549162589013576,292.0836486816406,308.1499938964844,255.92222595214844,255.02218627929688,285.28533935546875,293.7859802246094,292.084228515625,1.0,0.8536811470985413,0.0,0.0,1.0,1.0,-4.270399570465088,9.707528988656122e-06,4.270390033721924,-0.9592314958572388,0.0,0.0,1.0,409.9889831542969,410.0,46.13640213012695,-29294.80859375,7461.560546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.61932373046875,307.6984558105469,278.1499938964844,0.0,18000.0,313.1499938964844,30823.5703125,30960.0,0.0,0.0,0.6890080571174622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856842279434204,1.7857105731964111,-2.633389158290811e-05,0.0,0.0006992556154727,0.0,0.0,633.099853515625,0.0,0.0,0.0,0.975003182888031,4.0,0.0,1.0
504120,293.7178039550781,303.1499938964844,293.1499938964844,0.1754833906888961,-5176.212890625,296.8334045410156,0.974620521068573,1.0,0.9010533690452576,293.27099609375,303.1499938964844,293.1499938964844,0.0966291949152946,-3516.286376953125,295.1473388671875,0.974620521068573,1.0,0.9488525986671448,293.7850952148437,303.1499938964844,293.1499938964844,0.2678482234477997,-5346.12548828125,298.3907775878906,0.974620521068573,1.0,0.7008193135261536,293.906982421875,303.1499938964844,293.1499938964844,0.3787375390529632,-8942.35546875,299.8755798339844,0.974620521068573,1.0,0.9488525986671448,293.51617431640625,303.1499938964844,293.1499938964844,0.0,-0.0,292.0613708496094,0.0,0.0,0.0549162589013576,292.0836486816406,308.1499938964844,255.92222595214844,255.02218627929688,285.28533935546875,293.7859802246094,292.084228515625,1.0,0.8536811470985413,0.0,0.0,1.0,1.0,-4.270399570465088,9.707528988656122e-06,4.270390033721924,-0.9592314958572388,0.0,0.0,1.0,409.9889831542969,410.0,46.13640213012695,-29294.80859375,7461.560546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.61932373046875,307.6984558105469,278.1499938964844,0.0,18000.0,313.1499938964844,30823.5703125,30960.0,0.0,0.0,0.6890080571174622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856842279434204,1.7857105731964111,-2.633389158290811e-05,0.0,0.0006992556154727,0.0,0.0,633.099853515625,0.0,0.0,0.0,0.975003182888031,4.0,0.0,1.0
504180,293.6877136230469,303.1499938964844,293.1499938964844,0.1696436405181884,-5051.77099609375,296.73406982421875,0.9746227860450744,1.0,0.9010531306266784,293.2646484375,303.1499938964844,293.1499938964844,0.095586284995079,-3485.242431640625,295.1351623535156,0.9746227860450744,1.0,0.9488523006439208,293.7555236816406,303.1499938964844,293.1499938964844,0.2588372528553009,-5226.97705078125,298.2651062011719,0.9746227860450744,1.0,0.7008190751075745,293.8733825683594,303.1499938964844,293.1499938964844,0.3646580576896667,-8742.62109375,299.7165222167969,0.9746227860450744,1.0,0.9488523006439208,293.5036926269531,303.1499938964844,293.1499938964844,0.0,-0.0,292.0863037109375,0.0,0.0,0.0549154095351696,292.0985717773437,308.1499938964844,255.8858795166016,254.9887084960937,285.2543640136719,293.7548828125,292.0989074707031,1.0,0.8536832928657532,0.0,0.0,1.0,1.0,-4.270398139953613,9.707390745461453e-06,4.270388126373291,-0.9590807557106018,0.0,0.0,1.0,409.9952392578125,410.0,27.54627799987793,-29467.169921875,7461.59912109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7269592285156,307.7898254394531,278.1499938964844,0.0,18000.0,313.1499938964844,30929.29296875,30960.0,0.0,0.0,0.6938409209251404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887439727783203,1.7887704372406006,-2.6424215320730585e-05,0.0,0.0007041603676043,0.0,0.0,636.3599243164062,0.0,0.0,0.0,0.97651869058609,4.0,0.0,1.0
504240,293.6877136230469,303.1499938964844,293.1499938964844,0.1696436405181884,-5051.77099609375,296.73406982421875,0.9746227860450744,1.0,0.9010531306266784,293.2646484375,303.1499938964844,293.1499938964844,0.095586284995079,-3485.242431640625,295.1351623535156,0.9746227860450744,1.0,0.9488523006439208,293.7555236816406,303.1499938964844,293.1499938964844,0.2588372528553009,-5226.97705078125,298.2651062011719,0.9746227860450744,1.0,0.7008190751075745,293.8733825683594,303.1499938964844,293.1499938964844,0.3646580576896667,-8742.62109375,299.7165222167969,0.9746227860450744,1.0,0.9488523006439208,293.5036926269531,303.1499938964844,293.1499938964844,0.0,-0.0,292.0863037109375,0.0,0.0,0.0549154095351696,292.0985717773437,308.1499938964844,255.8858795166016,254.9887084960937,285.2543640136719,293.7548828125,292.0989074707031,1.0,0.8536832928657532,0.0,0.0,1.0,1.0,-4.270398139953613,9.707390745461453e-06,4.270388126373291,-0.9590807557106018,0.0,0.0,1.0,409.9952392578125,410.0,27.54627799987793,-29467.169921875,7461.59912109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7269592285156,307.7898254394531,278.1499938964844,0.0,18000.0,313.1499938964844,30929.29296875,30960.0,0.0,0.0,0.6938409209251404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887439727783203,1.7887704372406006,-2.6424215320730585e-05,0.0,0.0007041603676043,0.0,0.0,636.3599243164062,0.0,0.0,0.0,0.97651869058609,4.0,0.0,1.0
504300,293.6727294921875,303.1499938964844,293.1499938964844,0.1669674962759018,-4994.45654296875,296.6865234375,0.9746248126029968,1.0,0.9010528922080994,293.2610168457031,303.1499938964844,293.1499938964844,0.0951568335294723,-3472.5849609375,295.1291809082031,0.9746248126029968,1.0,0.9488521218299866,293.7408447265625,303.1499938964844,293.1499938964844,0.2546640336513519,-5171.3798828125,298.20458984375,0.9746248126029968,1.0,0.7008189558982849,293.8568725585937,303.1499938964844,293.1499938964844,0.3581502437591553,-8648.6923828125,299.6397705078125,0.9746248126029968,1.0,0.9488521218299866,293.4975280761719,303.1499938964844,293.1499938964844,0.0,-0.0,292.09423828125,0.0,0.0,0.0549146607518196,292.1036682128906,308.1499938964844,255.86471557617188,254.9693145751953,285.2384338378906,293.7395935058594,292.1039123535156,1.0,0.8536837697029114,0.0,0.0,1.0,1.0,-4.2703962326049805,9.707313438411802e-06,4.270386695861816,-0.9589992165565492,0.0,0.0,1.0,409.9970397949219,410.0,21.496768951416016,-29549.953125,7461.60595703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.782958984375,307.8357849121094,278.1499938964844,0.0,18000.0,313.1499938964844,30945.25,32040.0,0.0,0.0,0.6960688829421997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892054319381714,1.789231777191162,-2.643784864631016e-05,0.0,0.0007064213859848,0.0,0.0,636.8524169921875,0.0,0.0,0.0,0.9917472004890442,4.0,0.0,1.0
