time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504360,293.65875244140625,303.1499938964844,293.1499938964844,0.1641352772712707,-4929.76513671875,296.6514892578125,0.9746272563934326,1.0,0.901052713394165,293.2579345703125,303.1499938964844,293.1499938964844,0.0945982858538627,-3453.7548828125,295.1370544433594,0.9746272563934326,1.0,0.9488518834114076,293.72686767578125,303.1499938964844,293.1499938964844,0.2502894699573517,-5108.81884765625,298.15509033203125,0.9746272563934326,1.0,0.7008187770843506,293.8409118652344,303.1499938964844,293.1499938964844,0.3514009714126587,-8543.791015625,299.5726623535156,0.9746272563934326,1.0,0.9488518834114076,293.49139404296875,303.1499938964844,293.1499938964844,0.0,-0.0,292.1072082519531,0.0,0.0,0.0549137778580188,292.1278381347656,308.1499938964844,255.84165954589844,254.9482879638672,285.2226257324219,293.7249755859375,292.1283874511719,1.0,0.8536840081214905,0.0,0.0,1.0,1.0,-4.270394325256348,9.707232493383344e-06,4.270384788513184,-0.9589146971702576,0.0,0.0,1.0,409.9983215332031,410.0,39.95674133300781,-29746.982421875,7461.607421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.82086181640625,307.8984069824219,278.1499938964844,0.0,18000.0,313.1499938964844,31758.765625,32040.0,0.0,0.0,0.6983834505081177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125709295272827,1.8125979900360107,-2.71328681265004e-05,0.0,0.0007087704143486,0.0,0.0,662.1301879882812,0.0,0.0,0.0,0.9898885488510132,4.0,0.0,1.0
504420,293.6353759765625,303.1499938964844,293.1499938964844,0.1598867326974868,-4837.00634765625,296.5760803222656,0.9746319055557252,1.0,0.9010522365570068,293.2527770996094,303.1499938964844,293.1499938964844,0.093858391046524,-3431.798828125,295.127685546875,0.9746319055557252,1.0,0.9488514065742492,293.7035217285156,303.1499938964844,293.1499938964844,0.2437025904655456,-5018.8994140625,298.0587158203125,0.9746319055557252,1.0,0.7008184194564819,293.8143920898437,303.1499938964844,293.1499938964844,0.341211199760437,-8391.9931640625,299.4501342773437,0.9746319055557252,1.0,0.9488514065742492,293.4812316894531,303.1499938964844,293.1499938964844,0.0,-0.0,292.1268615722656,0.0,0.0,0.0549120754003524,292.1376647949219,308.1499938964844,255.79840087890625,254.908920288086,285.1953430175781,293.70068359375,292.1378173828125,1.0,0.8536840677261353,0.0,0.0,1.0,1.0,-4.27039098739624,9.707088793220464e-06,4.270380973815918,-0.9587669968605042,0.0,0.0,1.0,409.9996643066406,410.0,23.39110946655273,-29879.724609375,7461.60302734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.88201904296875,307.9546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,31961.376953125,32040.0,0.0,0.0,0.7021885514259338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8183435201644893,1.8183708190917969,-2.7305968615110032e-05,0.0,0.0007126320851966,0.0,0.0,668.4766235351562,0.0,0.0,0.0,0.9927449822425842,4.0,0.0,1.0
504480,293.6311950683594,303.1499938964844,293.1499938964844,0.1591910272836685,-4821.86865234375,296.5629577636719,0.974632740020752,1.0,0.901052176952362,293.2517395019531,303.1499938964844,293.1499938964844,0.0937494710087776,-3428.6513671875,295.1257019042969,0.974632740020752,1.0,0.9488513469696044,293.6993713378906,303.1499938964844,293.1499938964844,0.242610365152359,-5004.0234375,298.0419311523437,0.974632740020752,1.0,0.7008183598518372,293.8097229003906,303.1499938964844,293.1499938964844,0.3395144343376159,-8366.69921875,299.4288635253906,0.974632740020752,1.0,0.9488513469696044,293.4794311523437,303.1499938964844,293.1499938964844,0.0,-0.0,292.12908935546875,0.0,0.0,0.0549117587506771,292.1384582519531,308.1499938964844,255.790267944336,254.9015350341797,285.1903991699219,293.6964111328125,292.1385803222656,1.0,0.8536840677261353,0.0,0.0,1.0,1.0,-4.270390033721924,9.707063327368814e-06,4.27038049697876,-0.9587407112121582,0.0,0.0,1.0,409.9998474121094,410.0,20.73851776123047,-29900.74609375,7461.6015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8935241699219,307.96441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,31977.013671875,32040.0,0.0,0.0,0.7028300166130066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818788290023804,1.8188155889511108,-2.731932727328968e-05,0.0,0.0007132831378839,0.0,0.0,668.9672241210938,0.0,0.0,0.0,0.9929651021957396,4.0,0.0,1.0
504540,293.6034240722656,303.1499938964844,293.1499938964844,0.1548648923635482,-4727.53759765625,296.4786071777344,0.9746386408805848,1.0,0.9010516405105592,293.2442626953125,303.1499938964844,293.1499938964844,0.0931520462036132,-3411.63818359375,295.11309814453125,0.9746386408805848,1.0,0.9488507509231568,293.6719665527344,303.1499938964844,293.1499938964844,0.2357421666383743,-4910.10498046875,297.9333801269531,0.9746386408805848,1.0,0.7008179426193237,293.7789306640625,303.1499938964844,293.1499938964844,0.3288128972053528,-8206.0234375,299.2911071777344,0.9746386408805848,1.0,0.9488507509231568,293.4677124023437,303.1499938964844,293.1499938964844,0.0,-0.0,292.1376037597656,0.0,0.0,0.0549095943570137,292.1407165527344,308.1499938964844,255.732421875,254.8490753173828,285.1570129394531,293.6681823730469,292.1407165527344,1.0,0.8536837697029114,0.0,0.0,1.0,1.0,-4.2703857421875,9.706893251859585e-06,4.270375728607178,-0.958566665649414,0.0,0.0,1.0,410.0005798339844,410.0,8.137950897216797,-30038.494140625,7461.5888671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.975830078125,308.0316772460937,278.1499938964844,0.0,18000.0,313.1499938964844,32025.94140625,33120.0,0.0,0.0,0.7068689465522766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201792240142824,1.8202065229415887,-2.736112764978316e-05,0.0,0.0007173821213655,0.0,0.0,670.503173828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
504600,293.6034240722656,303.1499938964844,293.1499938964844,0.1548648923635482,-4727.53759765625,296.4786071777344,0.9746386408805848,1.0,0.9010516405105592,293.2442626953125,303.1499938964844,293.1499938964844,0.0931520462036132,-3411.63818359375,295.11309814453125,0.9746386408805848,1.0,0.9488507509231568,293.6719665527344,303.1499938964844,293.1499938964844,0.2357421666383743,-4910.10498046875,297.9333801269531,0.9746386408805848,1.0,0.7008179426193237,293.7789306640625,303.1499938964844,293.1499938964844,0.3288128972053528,-8206.0234375,299.2911071777344,0.9746386408805848,1.0,0.9488507509231568,293.4677124023437,303.1499938964844,293.1499938964844,0.0,-0.0,292.1376037597656,0.0,0.0,0.0549095943570137,292.1407165527344,308.1499938964844,255.732421875,254.8490753173828,285.1570129394531,293.6681823730469,292.1407165527344,1.0,0.8536837697029114,0.0,0.0,1.0,1.0,-4.2703857421875,9.706893251859585e-06,4.270375728607178,-0.958566665649414,0.0,0.0,1.0,410.0005798339844,410.0,8.137950897216797,-30038.494140625,7461.5888671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.975830078125,308.0316772460937,278.1499938964844,0.0,18000.0,313.1499938964844,32025.94140625,33120.0,0.0,0.0,0.7068689465522766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201792240142824,1.8202065229415887,-2.736112764978316e-05,0.0,0.0007173821213655,0.0,0.0,670.503173828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
504660,293.5771179199219,303.1499938964844,293.1499938964844,0.1507974714040756,-4636.4306640625,296.4046630859375,0.9746444821357728,1.0,0.901051104068756,293.23712158203125,303.1499938964844,293.1499938964844,0.0925889462232589,-3394.60400390625,295.10791015625,0.9746444821357728,1.0,0.9488502144813538,293.645751953125,303.1499938964844,293.1499938964844,0.2292596399784088,-4818.65283203125,297.83514404296875,0.9746444821357728,1.0,0.7008175253868103,293.7493591308594,303.1499938964844,293.1499938964844,0.318747341632843,-8049.3408203125,299.1642150878906,0.9746444821357728,1.0,0.9488502144813538,293.4562072753906,303.1499938964844,293.1499938964844,0.0,-0.0,292.1471252441406,0.0,0.0,0.054907452315092,292.1503601074219,308.1499938964844,255.6688232421875,254.79151916503903,285.123291015625,293.64129638671875,292.1502685546875,1.0,0.8536832928657532,0.0,0.0,1.0,1.0,-4.270380973815918,9.706729542813264e-06,4.270371437072754,-0.9584000706672668,0.0,0.0,1.0,410.00091552734375,410.0,7.430360794067383,-30221.107421875,7461.5732421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0442199707031,308.101318359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.720703125,33120.0,0.0,0.0,0.7107459902763367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318434953689573,1.8318711519241333,-2.7712929295375943e-05,0.0,0.0007213168428279,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
504720,293.5771179199219,303.1499938964844,293.1499938964844,0.1507974714040756,-4636.4306640625,296.4046630859375,0.9746444821357728,1.0,0.901051104068756,293.23712158203125,303.1499938964844,293.1499938964844,0.0925889462232589,-3394.60400390625,295.10791015625,0.9746444821357728,1.0,0.9488502144813538,293.645751953125,303.1499938964844,293.1499938964844,0.2292596399784088,-4818.65283203125,297.83514404296875,0.9746444821357728,1.0,0.7008175253868103,293.7493591308594,303.1499938964844,293.1499938964844,0.318747341632843,-8049.3408203125,299.1642150878906,0.9746444821357728,1.0,0.9488502144813538,293.4562072753906,303.1499938964844,293.1499938964844,0.0,-0.0,292.1471252441406,0.0,0.0,0.054907452315092,292.1503601074219,308.1499938964844,255.6688232421875,254.79151916503903,285.123291015625,293.64129638671875,292.1502685546875,1.0,0.8536832928657532,0.0,0.0,1.0,1.0,-4.270380973815918,9.706729542813264e-06,4.270371437072754,-0.9584000706672668,0.0,0.0,1.0,410.00091552734375,410.0,7.430360794067383,-30221.107421875,7461.5732421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0442199707031,308.101318359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.720703125,33120.0,0.0,0.0,0.7107459902763367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318434953689573,1.8318711519241333,-2.7712929295375943e-05,0.0,0.0007213168428279,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
504780,293.5509948730469,303.1499938964844,293.1499938964844,0.1472866237163543,-4559.029296875,296.3302001953125,0.9746499061584472,1.0,0.901050627231598,293.2293395996094,303.1499938964844,293.1499938964844,0.0922498926520347,-3385.544677734375,295.0965881347656,0.9746499061584472,1.0,0.9488496780395508,293.619873046875,303.1499938964844,293.1499938964844,0.2235233932733535,-4738.76953125,297.7374572753906,0.9746499061584472,1.0,0.7008171677589417,293.7203674316406,303.1499938964844,293.1499938964844,0.309768408536911,-7910.5673828125,299.0398864746094,0.9746499061584472,1.0,0.9488496780395508,293.4449462890625,303.1499938964844,293.1499938964844,0.0,-0.0,292.14801025390625,0.0,0.0,0.0549054555594921,292.1469116210937,308.1499938964844,255.60015869140625,254.7294921875,285.0887451171875,293.61492919921875,292.14678955078125,1.0,0.8536827564239502,0.0,0.0,1.0,1.0,-4.270376682281494,9.706579476187471e-06,4.27036714553833,-0.9582473635673524,0.0,0.0,1.0,410.0010070800781,410.0,-1.100420355796814,-30345.53515625,7461.55712890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1205139160156,308.161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7142540812492371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007248771144077,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
504840,293.5509948730469,303.1499938964844,293.1499938964844,0.1472866237163543,-4559.029296875,296.3302001953125,0.9746499061584472,1.0,0.901050627231598,293.2293395996094,303.1499938964844,293.1499938964844,0.0922498926520347,-3385.544677734375,295.0965881347656,0.9746499061584472,1.0,0.9488496780395508,293.619873046875,303.1499938964844,293.1499938964844,0.2235233932733535,-4738.76953125,297.7374572753906,0.9746499061584472,1.0,0.7008171677589417,293.7203674316406,303.1499938964844,293.1499938964844,0.309768408536911,-7910.5673828125,299.0398864746094,0.9746499061584472,1.0,0.9488496780395508,293.4449462890625,303.1499938964844,293.1499938964844,0.0,-0.0,292.14801025390625,0.0,0.0,0.0549054555594921,292.1469116210937,308.1499938964844,255.60015869140625,254.7294921875,285.0887451171875,293.61492919921875,292.14678955078125,1.0,0.8536827564239502,0.0,0.0,1.0,1.0,-4.270376682281494,9.706579476187471e-06,4.27036714553833,-0.9582473635673524,0.0,0.0,1.0,410.0010070800781,410.0,-1.100420355796814,-30345.53515625,7461.55712890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1205139160156,308.161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7142540812492371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007248771144077,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
504900,293.5381774902344,303.1499938964844,293.1499938964844,0.1456727385520935,-4523.25634765625,296.2952575683594,0.9746524095535278,1.0,0.9010503888130188,293.2253723144531,303.1499938964844,293.1499938964844,0.0921304002404213,-3382.46484375,295.091796875,0.9746524095535278,1.0,0.9488494396209716,293.607177734375,303.1499938964844,293.1499938964844,0.2208445072174072,-4701.1533203125,297.6910095214844,0.9746524095535278,1.0,0.7008169889450073,293.7062072753906,303.1499938964844,293.1499938964844,0.3055608570575714,-7844.7529296875,298.98046875,0.9746524095535278,1.0,0.9488494396209716,293.4393920898437,303.1499938964844,293.1499938964844,0.0,-0.0,292.1468200683594,0.0,0.0,0.0549045391380786,292.1448059082031,308.1499938964844,255.5641632080078,254.69699096679688,285.0712585449219,293.6020812988281,292.1446838378906,1.0,0.8536825180053711,0.0,0.0,1.0,1.0,-4.270374774932861,9.706510354590137e-06,4.270365238189697,-0.9581778645515442,0.0,0.0,1.0,410.0010070800781,410.0,-3.2363295555114746,-30408.96875,7461.54931640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1595764160156,308.1921691894531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7158820629119873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000726529280655,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
504960,293.5256042480469,303.1499938964844,293.1499938964844,0.1441426277160644,-4489.23828125,296.2616882324219,0.974654734134674,1.0,0.9010501503944396,293.2214050292969,303.1499938964844,293.1499938964844,0.0920371860265731,-3380.15673828125,295.0874328613281,0.974654734134674,1.0,0.9488492012023926,293.5947265625,303.1499938964844,293.1499938964844,0.2182797491550445,-4664.9609375,297.6459350585937,0.974654734134674,1.0,0.700816810131073,293.6922607421875,303.1499938964844,293.1499938964844,0.3015247881412506,-7781.15478515625,298.9226989746094,0.974654734134674,1.0,0.9488492012023926,293.4338684082031,303.1499938964844,293.1499938964844,0.0,-0.0,292.1450500488281,0.0,0.0,0.05490368232131,292.1424560546875,308.1499938964844,255.52716064453125,254.66358947753903,285.0537109375,293.5894470214844,292.1423034667969,1.0,0.853682279586792,0.0,0.0,1.0,1.0,-4.2703728675842285,9.706447599455714e-06,4.2703633308410645,-0.958113431930542,0.0,0.0,1.0,410.0010070800781,410.0,-4.779340744018555,-30472.09765625,7461.5419921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19830322265625,308.22265625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7174362540245056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007281065918505,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
505020,293.5047912597656,303.1499938964844,293.1499938964844,0.1417274177074432,-4435.37890625,296.2074890136719,0.9746582508087158,1.0,0.9010498523712158,293.2147827148437,303.1499938964844,293.1499938964844,0.0919334441423416,-3377.863525390625,295.0806884765625,0.9746582508087158,1.0,0.9488489031791688,293.57403564453125,303.1499938964844,293.1499938964844,0.2141725718975067,-4606.67138671875,297.5724182128906,0.9746582508087158,1.0,0.7008165717124939,293.6690979003906,303.1499938964844,293.1499938964844,0.2950418591499328,-7678.08544921875,298.8281555175781,0.9746582508087158,1.0,0.9488489031791688,293.4246826171875,303.1499938964844,293.1499938964844,0.0,-0.0,292.1411437988281,0.0,0.0,0.0549023859202861,292.1376953125,308.1499938964844,255.46221923828125,254.60501098632807,285.0237731933594,293.5685729980469,292.13751220703125,1.0,0.8536819219589233,0.0,0.0,1.0,1.0,-4.2703704833984375,9.706351193017326e-06,4.270360469818115,-0.9580162167549132,0.0,0.0,1.0,410.00091552734375,410.0,-6.820912837982178,-30577.197265625,7461.5302734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2620544433594,308.2726745605469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7199220657348633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007306293700821,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
505080,293.5011901855469,303.1499938964844,293.1499938964844,0.1413255631923675,-4426.40380859375,296.19830322265625,0.9746588468551636,1.0,0.901049792766571,293.2136535644531,303.1499938964844,293.1499938964844,0.0919220075011253,-3377.665771484375,295.0795593261719,0.9746588468551636,1.0,0.948848843574524,293.5704650878906,303.1499938964844,293.1499938964844,0.2134808599948883,-4596.818359375,297.5598449707031,0.9746588468551636,1.0,0.7008165121078491,293.66510009765625,303.1499938964844,293.1499938964844,0.2939470410346985,-7660.5732421875,298.8119201660156,0.9746588468551636,1.0,0.948848843574524,293.423095703125,303.1499938964844,293.1499938964844,0.0,-0.0,292.1403503417969,0.0,0.0,0.0549021773040294,292.1367492675781,308.1499938964844,255.4505310058593,254.59445190429688,285.0184631347656,293.5649719238281,292.1365661621094,1.0,0.8536818623542786,0.0,0.0,1.0,1.0,-4.270370006561279,9.706335731607396e-06,4.270359992980957,-0.9580007195472716,0.0,0.0,1.0,410.00091552734375,410.0,-7.152002334594727,-30595.32421875,7461.52880859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2729187011719,308.2811889648437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7203412652015686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007310548098757,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
505140,293.4776611328125,303.1499938964844,293.1499938964844,0.1388097703456878,-4370.14892578125,296.1394958496094,0.974662184715271,1.0,0.9010494947433472,293.20611572265625,303.1499938964844,293.1499938964844,0.0918920338153839,-3377.75732421875,295.07244873046875,0.974662184715271,1.0,0.9488484859466552,293.54705810546875,303.1499938964844,293.1499938964844,0.2090890854597091,-4534.033203125,297.4786071777344,0.974662184715271,1.0,0.70081627368927,293.638916015625,303.1499938964844,293.1499938964844,0.2869724631309509,-7548.30859375,298.7069396972656,0.974662184715271,1.0,0.9488484859466552,293.41259765625,303.1499938964844,293.1499938964844,0.0,-0.0,292.1341857910156,0.0,0.0,0.0549009479582309,292.1295471191406,308.1499938964844,255.37095642089844,254.522689819336,284.98309326171875,293.5414123535156,292.1293334960937,1.0,0.8536814451217651,0.0,0.0,1.0,1.0,-4.27036714553833,9.70624569163192e-06,4.270357608795166,-0.9579095244407654,0.0,0.0,1.0,410.0007934570313,410.0,-9.34140396118164,-30712.744140625,7461.51708984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3422546386719,308.335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7230141758918762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007337674614973,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
505200,293.4776611328125,303.1499938964844,293.1499938964844,0.1388097703456878,-4370.14892578125,296.1394958496094,0.974662184715271,1.0,0.9010494947433472,293.20611572265625,303.1499938964844,293.1499938964844,0.0918920338153839,-3377.75732421875,295.07244873046875,0.974662184715271,1.0,0.9488484859466552,293.54705810546875,303.1499938964844,293.1499938964844,0.2090890854597091,-4534.033203125,297.4786071777344,0.974662184715271,1.0,0.70081627368927,293.638916015625,303.1499938964844,293.1499938964844,0.2869724631309509,-7548.30859375,298.7069396972656,0.974662184715271,1.0,0.9488484859466552,293.41259765625,303.1499938964844,293.1499938964844,0.0,-0.0,292.1341857910156,0.0,0.0,0.0549009479582309,292.1295471191406,308.1499938964844,255.37095642089844,254.522689819336,284.98309326171875,293.5414123535156,292.1293334960937,1.0,0.8536814451217651,0.0,0.0,1.0,1.0,-4.27036714553833,9.70624569163192e-06,4.270357608795166,-0.9579095244407654,0.0,0.0,1.0,410.0007934570313,410.0,-9.34140396118164,-30712.744140625,7461.51708984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3422546386719,308.335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7230141758918762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007337674614973,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
505260,293.4549865722656,303.1499938964844,293.1499938964844,0.1365830600261688,-4320.3583984375,296.0850524902344,0.9746648073196412,1.0,0.901049256324768,293.1988525390625,303.1499938964844,293.1499938964844,0.0919436812400817,-3380.346923828125,295.06597900390625,0.9746648073196412,1.0,0.9488482475280762,293.5245056152344,303.1499938964844,293.1499938964844,0.2050838321447372,-4476.49609375,297.4019775390625,0.9746648073196412,1.0,0.7008160948753357,293.6136779785156,303.1499938964844,293.1499938964844,0.2805622518062591,-7444.1337890625,298.607421875,0.9746648073196412,1.0,0.9488482475280762,293.4024353027344,303.1499938964844,293.1499938964844,0.0,-0.0,292.12646484375,0.0,0.0,0.0548999831080436,292.12078857421875,308.1499938964844,255.2891540527344,254.44891357421875,284.94775390625,293.5187683105469,292.1205139160156,1.0,0.8536811470985413,0.0,0.0,1.0,1.0,-4.270365238189697,9.706175660539884e-06,4.270355224609375,-0.957838237285614,0.0,0.0,1.0,410.0006408691406,410.0,-11.541372299194336,-30823.236328125,7461.50830078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4054260253906,308.38397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7254837155342102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007362737669609,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
505320,293.4549865722656,303.1499938964844,293.1499938964844,0.1365830600261688,-4320.3583984375,296.0850524902344,0.9746648073196412,1.0,0.901049256324768,293.1988525390625,303.1499938964844,293.1499938964844,0.0919436812400817,-3380.346923828125,295.06597900390625,0.9746648073196412,1.0,0.9488482475280762,293.5245056152344,303.1499938964844,293.1499938964844,0.2050838321447372,-4476.49609375,297.4019775390625,0.9746648073196412,1.0,0.7008160948753357,293.6136779785156,303.1499938964844,293.1499938964844,0.2805622518062591,-7444.1337890625,298.607421875,0.9746648073196412,1.0,0.9488482475280762,293.4024353027344,303.1499938964844,293.1499938964844,0.0,-0.0,292.12646484375,0.0,0.0,0.0548999831080436,292.12078857421875,308.1499938964844,255.2891540527344,254.44891357421875,284.94775390625,293.5187683105469,292.1205139160156,1.0,0.8536811470985413,0.0,0.0,1.0,1.0,-4.270365238189697,9.706175660539884e-06,4.270355224609375,-0.957838237285614,0.0,0.0,1.0,410.0006408691406,410.0,-11.541372299194336,-30823.236328125,7461.50830078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4054260253906,308.38397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7254837155342102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007362737669609,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
505380,293.4331359863281,303.1499938964844,293.1499938964844,0.1346310973167419,-4276.82080078125,296.0347900390625,0.9746668338775636,1.0,0.9010490775108336,293.1918640136719,303.1499938964844,293.1499938964844,0.0920734703540802,-3385.3330078125,295.0600280761719,0.9746668338775636,1.0,0.9488480687141418,293.5027160644531,303.1499938964844,293.1499938964844,0.201443076133728,-4424.02734375,297.3298034667969,0.9746668338775636,1.0,0.7008159756660461,293.58935546875,303.1499938964844,293.1499938964844,0.2746762931346893,-7347.70361328125,298.5131225585937,0.9746668338775636,1.0,0.9488480687141418,293.39263916015625,303.1499938964844,293.1499938964844,0.0,-0.0,292.1171875,0.0,0.0,0.0548992343246936,292.1105041503906,308.1499938964844,255.20584106445312,254.373764038086,284.91259765625,293.4970092773437,292.11016845703125,1.0,0.8536809086799622,0.0,0.0,1.0,1.0,-4.270363807678223,9.706121090857778e-06,4.2703537940979,-0.9577834606170654,0.0,0.0,1.0,410.0005187988281,410.0,-13.675788879394531,-30926.4453125,7461.5009765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4623107910156,308.4273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7277749180793762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007385989883914,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
505440,293.4331359863281,303.1499938964844,293.1499938964844,0.1346310973167419,-4276.82080078125,296.0347900390625,0.9746668338775636,1.0,0.9010490775108336,293.1918640136719,303.1499938964844,293.1499938964844,0.0920734703540802,-3385.3330078125,295.0600280761719,0.9746668338775636,1.0,0.9488480687141418,293.5027160644531,303.1499938964844,293.1499938964844,0.201443076133728,-4424.02734375,297.3298034667969,0.9746668338775636,1.0,0.7008159756660461,293.58935546875,303.1499938964844,293.1499938964844,0.2746762931346893,-7347.70361328125,298.5131225585937,0.9746668338775636,1.0,0.9488480687141418,293.39263916015625,303.1499938964844,293.1499938964844,0.0,-0.0,292.1171875,0.0,0.0,0.0548992343246936,292.1105041503906,308.1499938964844,255.20584106445312,254.373764038086,284.91259765625,293.4970092773437,292.11016845703125,1.0,0.8536809086799622,0.0,0.0,1.0,1.0,-4.270363807678223,9.706121090857778e-06,4.2703537940979,-0.9577834606170654,0.0,0.0,1.0,410.0005187988281,410.0,-13.675788879394531,-30926.4453125,7461.5009765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4623107910156,308.4273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7277749180793762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007385989883914,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
505500,293.4224548339844,303.1499938964844,293.1499938964844,0.1337589472532272,-4257.443359375,296.0113220214844,0.9746676683425904,1.0,0.901049017906189,293.1884765625,303.1499938964844,293.1499938964844,0.0921660214662551,-3388.6728515625,295.0572509765625,0.9746676683425904,1.0,0.9488480091094972,293.4921264648437,303.1499938964844,293.1499938964844,0.1997511833906173,-4399.6064453125,297.2953186035156,0.9746676683425904,1.0,0.7008159160614014,293.5775451660156,303.1499938964844,293.1499938964844,0.2719157934188843,-7302.23681640625,298.46783447265625,0.9746676683425904,1.0,0.9488480091094972,293.38787841796875,303.1499938964844,293.1499938964844,0.0,-0.0,292.1119689941406,0.0,0.0,0.0548989251255989,292.10479736328125,308.1499938964844,255.163818359375,254.3358764648437,284.8951110839844,293.4864196777344,292.1044616699219,1.0,0.8536807894706726,0.0,0.0,1.0,1.0,-4.270362854003906,9.706099262984935e-06,4.270353317260742,-0.9577609300613404,0.0,0.0,1.0,410.0004577636719,410.0,-14.687490463256836,-30975.39453125,7461.498046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4884948730469,308.4471740722656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7304608225822449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000741324853152,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
505560,293.41192626953125,303.1499938964844,293.1499938964844,0.1329416781663894,-4239.0654296875,295.9901123046875,0.9746684432029724,1.0,0.9010489583015442,293.1851806640625,303.1499938964844,293.1499938964844,0.0922628343105316,-3391.95751953125,295.0557556152344,0.9746684432029724,1.0,0.9488478899002076,293.48175048828125,303.1499938964844,293.1499938964844,0.1981153488159179,-4375.68310546875,297.2627258300781,0.9746684432029724,1.0,0.7008158564567566,293.56597900390625,303.1499938964844,293.1499938964844,0.2692364752292633,-7257.47705078125,298.42449951171875,0.9746684432029724,1.0,0.9488478899002076,293.3832397460937,303.1499938964844,293.1499938964844,0.0,-0.0,292.1068115234375,0.0,0.0,0.0548986531794071,292.10040283203125,308.1499938964844,255.1217041015625,254.29786682128903,284.87774658203125,293.4760131835937,292.1001892089844,1.0,0.8536807298660278,0.0,0.0,1.0,1.0,-4.270362377166748,9.706079254101496e-06,4.270352840423584,-0.9577409625053406,0.0,0.0,1.0,410.0003967285156,410.0,-13.175134658813477,-31036.193359375,7461.4951171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.525146484375,308.47589111328125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7317004203796387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000742582953535,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
505620,293.394775390625,303.1499938964844,293.1499938964844,0.1316529959440231,-4210.048828125,295.9562072753906,0.9746695160865784,1.0,0.9010488390922546,293.17999267578125,303.1499938964844,293.1499938964844,0.0924395099282264,-3397.873046875,295.0536499023437,0.9746695160865784,1.0,0.9488478302955629,293.4647216796875,303.1499938964844,293.1499938964844,0.195483773946762,-4337.0126953125,297.2098388671875,0.9746695160865784,1.0,0.700815737247467,293.5469665527344,303.1499938964844,293.1499938964844,0.264900654554367,-7184.49658203125,298.3536376953125,0.9746695160865784,1.0,0.9488478302955629,293.3757019042969,303.1499938964844,293.1499938964844,0.0,-0.0,292.09918212890625,0.0,0.0,0.0548982433974742,292.0931396484375,308.1499938964844,255.0500640869141,254.23321533203125,284.84722900390625,293.45709228515625,292.0928649902344,1.0,0.8536805510520935,0.0,0.0,1.0,1.0,-4.270361423492432,9.706049240776338e-06,4.270351886749268,-0.9577109813690186,0.0,0.0,1.0,410.0003356933594,410.0,-12.767924308776855,-31134.25390625,7461.4912109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5820617675781,308.52001953125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7337004542350769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007446127128787,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
505680,293.391845703125,303.1499938964844,293.1499938964844,0.1314407885074615,-4205.302734375,295.9503479003906,0.9746696949005128,1.0,0.9010488390922546,293.1791076660156,303.1499938964844,293.1499938964844,0.0924745351076126,-3399.050537109375,295.0531921386719,0.9746696949005128,1.0,0.948847770690918,293.4617614746094,303.1499938964844,293.1499938964844,0.195042997598648,-4330.5498046875,297.2007141113281,0.9746696949005128,1.0,0.700815737247467,293.5436706542969,303.1499938964844,293.1499938964844,0.2641687393188476,-7172.1689453125,298.3414001464844,0.9746696949005128,1.0,0.948847770690918,293.3744201660156,303.1499938964844,293.1499938964844,0.0,-0.0,292.0978088378906,0.0,0.0,0.0548981763422489,292.0916442871094,308.1499938964844,255.0374450683593,254.22183227539065,284.8418273925781,293.4537353515625,292.09136962890625,1.0,0.8536805510520935,0.0,0.0,1.0,1.0,-4.270361423492432,9.706044693302829e-06,4.270351409912109,-0.9577060341835022,0.0,0.0,1.0,410.0003356933594,410.0,-12.941821098327637,-31150.685546875,7461.49072265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5913391113281,308.5271301269531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7340410947799683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007449584081768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
505740,293.3729248046875,303.1499938964844,293.1499938964844,0.1301255226135254,-4176.01513671875,295.9129333496094,0.9746708869934082,1.0,0.9010487198829652,293.17340087890625,303.1499938964844,293.1499938964844,0.0927371084690094,-3407.8046875,295.0502624511719,0.9746708869934082,1.0,0.9488477110862732,293.44256591796875,303.1499938964844,293.1499938964844,0.1922663450241089,-4289.83837890625,297.14215087890625,0.9746708869934082,1.0,0.7008156776428223,293.5223083496094,303.1499938964844,293.1499938964844,0.2595109343528747,-7093.4833984375,298.2622985839844,0.9746708869934082,1.0,0.9488477110862732,293.36627197265625,303.1499938964844,293.1499938964844,0.0,-0.0,292.0880126953125,0.0,0.0,0.0548977516591548,292.08111572265625,308.1499938964844,254.95379638671875,254.1463165283203,284.8066711425781,293.4322814941406,292.0807800292969,1.0,0.853680431842804,0.0,0.0,1.0,1.0,-4.270360469818115,9.706013770482969e-06,4.270350933074951,-0.957674503326416,0.0,0.0,1.0,410.0002746582031,410.0,-14.286188125610352,-31254.017578125,7461.48681640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6483459472656,308.5706787109375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7410280704498291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000752049323637,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
505800,293.3729248046875,303.1499938964844,293.1499938964844,0.1301255226135254,-4176.01513671875,295.9129333496094,0.9746708869934082,1.0,0.9010487198829652,293.17340087890625,303.1499938964844,293.1499938964844,0.0927371084690094,-3407.8046875,295.0502624511719,0.9746708869934082,1.0,0.9488477110862732,293.44256591796875,303.1499938964844,293.1499938964844,0.1922663450241089,-4289.83837890625,297.14215087890625,0.9746708869934082,1.0,0.7008156776428223,293.5223083496094,303.1499938964844,293.1499938964844,0.2595109343528747,-7093.4833984375,298.2622985839844,0.9746708869934082,1.0,0.9488477110862732,293.36627197265625,303.1499938964844,293.1499938964844,0.0,-0.0,292.0880126953125,0.0,0.0,0.0548977516591548,292.08111572265625,308.1499938964844,254.95379638671875,254.1463165283203,284.8066711425781,293.4322814941406,292.0807800292969,1.0,0.853680431842804,0.0,0.0,1.0,1.0,-4.270360469818115,9.706013770482969e-06,4.270350933074951,-0.957674503326416,0.0,0.0,1.0,410.0002746582031,410.0,-14.286188125610352,-31254.017578125,7461.48681640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6483459472656,308.5706787109375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7410280704498291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000752049323637,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
505860,293.3558654785156,303.1499938964844,293.1499938964844,0.128797248005867,-4144.39990234375,295.8850402832031,0.9746720194816588,1.0,0.9010486006736756,293.1686096191406,303.1499938964844,293.1499938964844,0.0929238647222518,-3412.895751953125,295.0558166503906,0.9746720194816588,1.0,0.9488475918769836,293.424560546875,303.1499938964844,293.1499938964844,0.189556136727333,-4247.89599609375,297.0937805175781,0.9746720194816588,1.0,0.7008155584335327,293.5021667480469,303.1499938964844,293.1499938964844,0.2549691796302795,-7012.763671875,298.1930847167969,0.9746720194816588,1.0,0.9488475918769836,293.358642578125,303.1499938964844,293.1499938964844,0.0,-0.0,292.08251953125,0.0,0.0,0.0548973269760608,292.08209228515625,308.1499938964844,254.8714294433593,254.0719146728516,284.7734069824219,293.4128723144531,292.0821838378906,1.0,0.8536803126335144,0.0,0.0,1.0,1.0,-4.270359516143799,9.705981938168406e-06,4.270349979400635,-0.9576427936553956,0.0,0.0,1.0,410.000244140625,410.0,-2.0766308307647705,-31424.779296875,7461.48291015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7667541503906,308.6668701171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7441688179969788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007552367169409,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
505920,293.3558654785156,303.1499938964844,293.1499938964844,0.128797248005867,-4144.39990234375,295.8850402832031,0.9746720194816588,1.0,0.9010486006736756,293.1686096191406,303.1499938964844,293.1499938964844,0.0929238647222518,-3412.895751953125,295.0558166503906,0.9746720194816588,1.0,0.9488475918769836,293.424560546875,303.1499938964844,293.1499938964844,0.189556136727333,-4247.89599609375,297.0937805175781,0.9746720194816588,1.0,0.7008155584335327,293.5021667480469,303.1499938964844,293.1499938964844,0.2549691796302795,-7012.763671875,298.1930847167969,0.9746720194816588,1.0,0.9488475918769836,293.358642578125,303.1499938964844,293.1499938964844,0.0,-0.0,292.08251953125,0.0,0.0,0.0548973269760608,292.08209228515625,308.1499938964844,254.8714294433593,254.0719146728516,284.7734069824219,293.4128723144531,292.0821838378906,1.0,0.8536803126335144,0.0,0.0,1.0,1.0,-4.270359516143799,9.705981938168406e-06,4.270349979400635,-0.9576427936553956,0.0,0.0,1.0,410.000244140625,410.0,-2.0766308307647705,-31424.779296875,7461.48291015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7667541503906,308.6668701171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7441688179969788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007552367169409,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
505980,293.3409423828125,303.1499938964844,293.1499938964844,0.1274780035018921,-4112.63134765625,295.85858154296875,0.9746732711791992,1.0,0.901048481464386,293.1650695800781,303.1499938964844,293.1499938964844,0.0930395051836967,-3415.790283203125,295.0610656738281,0.9746732711791992,1.0,0.948847472667694,293.407958984375,303.1499938964844,293.1499938964844,0.1869783252477646,-4207.47216796875,297.0487670898437,0.9746732711791992,1.0,0.7008154988288879,293.4834289550781,303.1499938964844,293.1499938964844,0.2506527006626129,-6934.84716796875,298.1278686523437,0.9746732711791992,1.0,0.948847472667694,293.3515014648437,303.1499938964844,293.1499938964844,0.0,-0.0,292.08355712890625,0.0,0.0,0.0548968724906444,292.0848083496094,308.1499938964844,254.7910919189453,253.99929809570312,284.7422180175781,293.3955078125,292.0848693847656,1.0,0.8536801338195801,0.0,0.0,1.0,1.0,-4.270358562469482,9.70594828686444e-06,4.270349025726318,-0.9576082825660706,0.0,0.0,1.0,410.000244140625,410.0,1.766385555267334,-31572.76953125,7461.47900390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675842285156,308.74835205078125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7470449209213257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007581555983051,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
506040,293.3409423828125,303.1499938964844,293.1499938964844,0.1274780035018921,-4112.63134765625,295.85858154296875,0.9746732711791992,1.0,0.901048481464386,293.1650695800781,303.1499938964844,293.1499938964844,0.0930395051836967,-3415.790283203125,295.0610656738281,0.9746732711791992,1.0,0.948847472667694,293.407958984375,303.1499938964844,293.1499938964844,0.1869783252477646,-4207.47216796875,297.0487670898437,0.9746732711791992,1.0,0.7008154988288879,293.4834289550781,303.1499938964844,293.1499938964844,0.2506527006626129,-6934.84716796875,298.1278686523437,0.9746732711791992,1.0,0.948847472667694,293.3515014648437,303.1499938964844,293.1499938964844,0.0,-0.0,292.08355712890625,0.0,0.0,0.0548968724906444,292.0848083496094,308.1499938964844,254.7910919189453,253.99929809570312,284.7422180175781,293.3955078125,292.0848693847656,1.0,0.8536801338195801,0.0,0.0,1.0,1.0,-4.270358562469482,9.70594828686444e-06,4.270349025726318,-0.9576082825660706,0.0,0.0,1.0,410.000244140625,410.0,1.766385555267334,-31572.76953125,7461.47900390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675842285156,308.74835205078125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7470449209213257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007581555983051,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
506100,293.3339538574219,303.1499938964844,293.1499938964844,0.1268560886383056,-4097.68798828125,295.8456420898437,0.9746739268302916,1.0,0.9010484218597412,293.1635131835937,303.1499938964844,293.1499938964844,0.0930947735905647,-3417.239990234375,295.0631103515625,0.9746739268302916,1.0,0.9488474130630492,293.39996337890625,303.1499938964844,293.1499938964844,0.1857699304819107,-4188.50830078125,297.0271911621094,0.9746739268302916,1.0,0.7008154392242432,293.4743957519531,303.1499938964844,293.1499938964844,0.248610645532608,-6897.85107421875,298.096435546875,0.9746739268302916,1.0,0.9488474130630492,293.3480529785156,303.1499938964844,293.1499938964844,0.0,-0.0,292.0844421386719,0.0,0.0,0.0548966266214847,292.0855712890625,308.1499938964844,254.7518768310547,253.9638519287109,284.7272644042969,293.38739013671875,292.0856018066406,1.0,0.8536800742149353,0.0,0.0,1.0,1.0,-4.270358085632324,9.705930096970404e-06,4.27034854888916,-0.9575895667076112,0.0,0.0,1.0,410.0002746582031,410.0,1.8801243305206297,-31639.72265625,7461.47705078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.912353515625,308.7843933105469,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7531936764717102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007643958670087,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
506160,293.3273010253906,303.1499938964844,293.1499938964844,0.1262092292308807,-4081.39111328125,295.8360595703125,0.974674642086029,1.0,0.9010483622550964,293.16217041015625,303.1499938964844,293.1499938964844,0.0931151136755943,-3417.0986328125,295.0683288574219,0.974674642086029,1.0,0.9488472938537598,293.3922424316406,303.1499938964844,293.1499938964844,0.1845465004444122,-4168.50439453125,297.0089416503906,0.974674642086029,1.0,0.7008153796195984,293.46563720703125,303.1499938964844,293.1499938964844,0.2465558350086212,-6859.2236328125,298.0681457519531,0.974674642086029,1.0,0.9488472938537598,293.3446960449219,303.1499938964844,293.1499938964844,0.0,-0.0,292.0863037109375,0.0,0.0,0.0548963658511638,292.0908203125,308.1499938964844,254.71343994140625,253.92909240722656,284.7127685546875,293.3796081542969,292.0912780761719,1.0,0.8536800146102905,0.0,0.0,1.0,1.0,-4.270357608795166,9.705910088086966e-06,4.270347595214844,-0.957569658756256,0.0,0.0,1.0,410.0002746582031,410.0,8.918329238891602,-31743.130859375,7461.47509765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9894714355469,308.8480834960937,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7550605535507202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007662904681637,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
506220,293.3173522949219,303.1499938964844,293.1499938964844,0.1250572651624679,-4051.861328125,295.8215026855469,0.974675953388214,1.0,0.9010482430458068,293.1607360839844,303.1499938964844,293.1499938964844,0.0930709093809127,-3414.216552734375,295.0783996582031,0.974675953388214,1.0,0.9488471746444702,293.3800964355469,303.1499938964844,293.1499938964844,0.1824710518121719,-4133.9169921875,296.9806823730469,0.974675953388214,1.0,0.7008153200149536,293.4515991210937,303.1499938964844,293.1499938964844,0.2431098222732544,-6793.1806640625,298.02313232421875,0.974675953388214,1.0,0.9488471746444702,293.3391418457031,303.1499938964844,293.1499938964844,0.0,-0.0,292.0950622558594,0.0,0.0,0.0548958890140056,292.1033630371094,308.1499938964844,254.6501007080078,253.87176513671875,284.68951416015625,293.3675537109375,292.103759765625,1.0,0.853679895401001,0.0,0.0,1.0,1.0,-4.27035665512085,9.705874617793596e-06,4.270346641540527,-0.9575332999229432,0.0,0.0,1.0,410.0003051757813,410.0,16.04267692565918,-31902.28125,7461.47119140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10821533203125,308.946044921875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7580205798149109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007692945073358,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
506280,293.31573486328125,303.1499938964844,293.1499938964844,0.1248562186956405,-4046.719482421875,295.81884765625,0.9746761918067932,1.0,0.9010482430458068,293.1605529785156,303.1499938964844,293.1499938964844,0.0930582731962204,-3413.592529296875,295.07989501953125,0.9746761918067932,1.0,0.9488471746444702,293.3780212402344,303.1499938964844,293.1499938964844,0.182115375995636,-4127.98876953125,296.9757385253906,0.9746761918067932,1.0,0.7008152604103088,293.44921875,303.1499938964844,293.1499938964844,0.2425201088190078,-6781.85595703125,298.01531982421875,0.9746761918067932,1.0,0.9488471746444702,293.33819580078125,303.1499938964844,293.1499938964844,0.0,-0.0,292.0969543457031,0.0,0.0,0.0548957996070385,292.1054077148437,308.1499938964844,254.63922119140625,253.86192321777344,284.6855773925781,293.36553955078125,292.1058044433594,1.0,0.853679895401001,0.0,0.0,1.0,1.0,-4.270356178283691,9.705868251330683e-06,4.270346641540527,-0.9575265645980836,0.0,0.0,1.0,410.0003051757813,410.0,16.495651245117188,-31928.19921875,7461.47021484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273803710937,308.9618225097656,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7585175037384033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00076979881851,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
