time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
506340,293.3052673339844,303.1499938964844,293.1499938964844,0.1235640794038772,-4013.740234375,295.801025390625,0.9746778607368468,1.0,0.9010480642318726,293.1595458984375,303.1499938964844,293.1499938964844,0.0929672420024871,-3409.41162109375,295.0887145996094,0.9746778607368468,1.0,0.948846995830536,293.3646240234375,303.1499938964844,293.1499938964844,0.1798566430807113,-4090.33447265625,296.9437561035156,0.9746778607368468,1.0,0.7008151412010193,293.4337463378906,303.1499938964844,293.1499938964844,0.2387361228466034,-6709.0673828125,297.9643249511719,0.9746778607368468,1.0,0.948846995830536,293.3321838378906,303.1499938964844,293.1499938964844,0.0,-0.0,292.1096496582031,0.0,0.0,0.0548951849341392,292.11785888671875,308.1499938964844,254.56912231445312,253.7984313964844,284.6602783203125,293.3526916503906,292.1181945800781,1.0,0.8536797165870667,0.0,0.0,1.0,1.0,-4.270354747772217,9.705821867100894e-06,4.270345211029053,-0.9574794173240662,0.0,0.0,1.0,410.0003356933594,410.0,16.77126693725586,-32088.453125,7461.46533203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450561523437,309.0585632324219,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7664651870727539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007778647704981,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
506400,293.3052673339844,303.1499938964844,293.1499938964844,0.1235640794038772,-4013.740234375,295.801025390625,0.9746778607368468,1.0,0.9010480642318726,293.1595458984375,303.1499938964844,293.1499938964844,0.0929672420024871,-3409.41162109375,295.0887145996094,0.9746778607368468,1.0,0.948846995830536,293.3646240234375,303.1499938964844,293.1499938964844,0.1798566430807113,-4090.33447265625,296.9437561035156,0.9746778607368468,1.0,0.7008151412010193,293.4337463378906,303.1499938964844,293.1499938964844,0.2387361228466034,-6709.0673828125,297.9643249511719,0.9746778607368468,1.0,0.948846995830536,293.3321838378906,303.1499938964844,293.1499938964844,0.0,-0.0,292.1096496582031,0.0,0.0,0.0548951849341392,292.11785888671875,308.1499938964844,254.56912231445312,253.7984313964844,284.6602783203125,293.3526916503906,292.1181945800781,1.0,0.8536797165870667,0.0,0.0,1.0,1.0,-4.270354747772217,9.705821867100894e-06,4.270345211029053,-0.9574794173240662,0.0,0.0,1.0,410.0003356933594,410.0,16.77126693725586,-32088.453125,7461.46533203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450561523437,309.0585632324219,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7664651870727539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007778647704981,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
506460,293.29608154296875,303.1499938964844,293.1499938964844,0.1222096532583236,-3977.590576171875,295.7904663085937,0.9746796488761902,1.0,0.9010478854179382,293.15924072265625,303.1499938964844,293.1499938964844,0.0927633419632911,-3400.7314453125,295.103759765625,0.9746796488761902,1.0,0.9488468170166016,293.3521423339844,303.1499938964844,293.1499938964844,0.1776110380887985,-4051.110107421875,296.9200744628906,0.9746796488761902,1.0,0.7008150219917297,293.4193420410156,303.1499938964844,293.1499938964844,0.2349839806556701,-6633.69775390625,297.9212646484375,0.9746796488761902,1.0,0.9488468170166016,293.3268127441406,303.1499938964844,293.1499938964844,0.0,-0.0,292.1263427734375,0.0,0.0,0.0548945255577564,292.1403503417969,308.1499938964844,254.5038452148437,253.73928833007807,284.6371154785156,293.3411865234375,292.1410217285156,1.0,0.8536795377731323,0.0,0.0,1.0,1.0,-4.270353317260742,9.705772754387e-06,4.270343780517578,-0.9574294686317444,0.0,0.0,1.0,410.0003356933594,410.0,27.994873046875,-32305.7890625,7461.4599609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4151611328125,309.2003479003906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7704360485076904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007818946614861,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
506520,293.29608154296875,303.1499938964844,293.1499938964844,0.1222096532583236,-3977.590576171875,295.7904663085937,0.9746796488761902,1.0,0.9010478854179382,293.15924072265625,303.1499938964844,293.1499938964844,0.0927633419632911,-3400.7314453125,295.103759765625,0.9746796488761902,1.0,0.9488468170166016,293.3521423339844,303.1499938964844,293.1499938964844,0.1776110380887985,-4051.110107421875,296.9200744628906,0.9746796488761902,1.0,0.7008150219917297,293.4193420410156,303.1499938964844,293.1499938964844,0.2349839806556701,-6633.69775390625,297.9212646484375,0.9746796488761902,1.0,0.9488468170166016,293.3268127441406,303.1499938964844,293.1499938964844,0.0,-0.0,292.1263427734375,0.0,0.0,0.0548945255577564,292.1403503417969,308.1499938964844,254.5038452148437,253.73928833007807,284.6371154785156,293.3411865234375,292.1410217285156,1.0,0.8536795377731323,0.0,0.0,1.0,1.0,-4.270353317260742,9.705772754387e-06,4.270343780517578,-0.9574294686317444,0.0,0.0,1.0,410.0003356933594,410.0,27.994873046875,-32305.7890625,7461.4599609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4151611328125,309.2003479003906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7704360485076904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007818946614861,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
506580,293.2882995605469,303.1499938964844,293.1499938964844,0.1208359971642494,-3940.880859375,295.77947998046875,0.9746814966201782,1.0,0.9010477662086488,293.15985107421875,303.1499938964844,293.1499938964844,0.0924728661775589,-3389.62890625,295.1167907714844,0.9746814966201782,1.0,0.9488466382026672,293.3409729003906,303.1499938964844,293.1499938964844,0.1754201054573059,-4012.59814453125,296.8973388671875,0.9746814966201782,1.0,0.7008149027824402,293.40606689453125,303.1499938964844,293.1499938964844,0.2313766777515411,-6560.5263671875,297.88018798828125,0.9746814966201782,1.0,0.9488466382026672,293.3220520019531,303.1499938964844,293.1499938964844,0.0,-0.0,292.1482849121094,0.0,0.0,0.0548938512802124,292.1630554199219,308.1499938964844,254.4441070556641,253.6851043701172,284.6163024902344,293.3310852050781,292.1636657714844,1.0,0.853679358959198,0.0,0.0,1.0,1.0,-4.270351886749268,9.7057218226837e-06,4.270342350006104,-0.9573780298233032,0.0,0.0,1.0,410.0003662109375,410.0,30.15540313720703,-32492.423828125,7461.45458984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56085205078125,309.3216857910156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7740168571472168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007855286821722,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
506640,293.2882995605469,303.1499938964844,293.1499938964844,0.1208359971642494,-3940.880859375,295.77947998046875,0.9746814966201782,1.0,0.9010477662086488,293.15985107421875,303.1499938964844,293.1499938964844,0.0924728661775589,-3389.62890625,295.1167907714844,0.9746814966201782,1.0,0.9488466382026672,293.3409729003906,303.1499938964844,293.1499938964844,0.1754201054573059,-4012.59814453125,296.8973388671875,0.9746814966201782,1.0,0.7008149027824402,293.40606689453125,303.1499938964844,293.1499938964844,0.2313766777515411,-6560.5263671875,297.88018798828125,0.9746814966201782,1.0,0.9488466382026672,293.3220520019531,303.1499938964844,293.1499938964844,0.0,-0.0,292.1482849121094,0.0,0.0,0.0548938512802124,292.1630554199219,308.1499938964844,254.4441070556641,253.6851043701172,284.6163024902344,293.3310852050781,292.1636657714844,1.0,0.853679358959198,0.0,0.0,1.0,1.0,-4.270351886749268,9.7057218226837e-06,4.270342350006104,-0.9573780298233032,0.0,0.0,1.0,410.0003662109375,410.0,30.15540313720703,-32492.423828125,7461.45458984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56085205078125,309.3216857910156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7740168571472168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007855286821722,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
506700,293.2846374511719,303.1499938964844,293.1499938964844,0.1201768442988395,-3923.320068359375,295.773681640625,0.9746824502944946,1.0,0.9010476469993592,293.1601867675781,303.1499938964844,293.1499938964844,0.0923217684030532,-3384.051513671875,295.12225341796875,0.9746824502944946,1.0,0.9488465785980223,293.3356628417969,303.1499938964844,293.1499938964844,0.1743744313716888,-3994.24365234375,296.8860168457031,0.9746824502944946,1.0,0.7008148431777954,293.399658203125,303.1499938964844,293.1499938964844,0.2296587824821472,-6525.63818359375,297.860107421875,0.9746824502944946,1.0,0.9488465785980223,293.31988525390625,303.1499938964844,293.1499938964844,0.0,-0.0,292.1591186523437,0.0,0.0,0.0548935122787952,292.1733703613281,308.1499938964844,254.41651916503903,253.6600799560547,284.606689453125,293.32635498046875,292.1739501953125,1.0,0.8536792993545532,0.0,0.0,1.0,1.0,-4.270351409912109,9.70569635683205e-06,4.270341873168945,-0.9573522210121156,0.0,0.0,1.0,410.0003662109375,410.0,29.42679977416992,-32576.177734375,7461.45166015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6259460449219,309.3758239746094,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7804754972457886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007920833886601,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
506760,293.2811889648437,303.1499938964844,293.1499938964844,0.1194893419742584,-3904.395751953125,295.7709045410156,0.9746833443641664,1.0,0.9010475873947144,293.16064453125,303.1499938964844,293.1499938964844,0.0921345278620719,-3376.900390625,295.1305847167969,0.9746833443641664,1.0,0.9488465189933776,293.3305969238281,303.1499938964844,293.1499938964844,0.1732993125915527,-3974.71728515625,296.8775634765625,0.9746833443641664,1.0,0.7008147835731506,293.3934936523437,303.1499938964844,293.1499938964844,0.2279171645641327,-6489.109375,297.8428649902344,0.9746833443641664,1.0,0.9488465189933776,293.31787109375,303.1499938964844,293.1499938964844,0.0,-0.0,292.1706237792969,0.0,0.0,0.054893173277378,292.1878356933594,308.1499938964844,254.39059448242188,253.63653564453125,284.5976257324219,293.3219299316406,292.1888122558594,1.0,0.8536791801452637,0.0,0.0,1.0,1.0,-4.270350456237793,9.7056708909804e-06,4.270340919494629,-0.9573266506195068,0.0,0.0,1.0,410.0003662109375,410.0,35.57712936401367,-32694.453125,7461.44873046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7217712402344,309.456298828125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.782629132270813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007942690863274,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
506820,293.2763061523437,303.1499938964844,293.1499938964844,0.1182584837079048,-3870.2666015625,295.76715087890625,0.9746848940849304,1.0,0.9010474681854248,293.1620788574219,303.1499938964844,293.1499938964844,0.091735728085041,-3362.153076171875,295.1453552246094,0.9746848940849304,1.0,0.9488463401794434,293.32293701171875,303.1499938964844,293.1499938964844,0.1714364290237426,-3940.474609375,296.8647155761719,0.9746848940849304,1.0,0.7008146643638611,293.3837585449219,303.1499938964844,293.1499938964844,0.2249672412872314,-6426.318359375,297.81573486328125,0.9746848940849304,1.0,0.9488463401794434,293.31475830078125,303.1499938964844,293.1499938964844,0.0,-0.0,292.195068359375,0.0,0.0,0.0548926144838333,292.2154235839844,308.1499938964844,254.35055541992188,253.6001434326172,284.5837707519531,293.315185546875,292.21630859375,1.0,0.8536790609359741,0.0,0.0,1.0,1.0,-4.270349502563477,9.70562905422412e-06,4.2703399658203125,-0.9572842121124268,0.0,0.0,1.0,410.0003662109375,410.0,41.34246444702149,-32875.82421875,7461.44384765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8697509765625,309.58056640625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7860199213027954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007977102650329,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
506880,293.2755126953125,303.1499938964844,293.1499938964844,0.1180417016148567,-3864.28076171875,295.7663269042969,0.9746851325035096,1.0,0.90104740858078,293.162353515625,303.1499938964844,293.1499938964844,0.0916603207588195,-3359.439697265625,295.1476135253906,0.9746851325035096,1.0,0.9488463401794434,293.3216552734375,303.1499938964844,293.1499938964844,0.1711123436689376,-3934.531005859375,296.86236572265625,0.9746851325035096,1.0,0.7008146643638611,293.3821105957031,303.1499938964844,293.1499938964844,0.2244589924812317,-6415.49658203125,297.8109436035156,0.9746851325035096,1.0,0.9488463401794434,293.3142395019531,303.1499938964844,293.1499938964844,0.0,-0.0,292.1996459960937,0.0,0.0,0.0548925176262855,292.2200622558594,308.1499938964844,254.3440399169922,253.5942230224609,284.58154296875,293.3140869140625,292.220947265625,1.0,0.8536790013313293,0.0,0.0,1.0,1.0,-4.270349502563477,9.705622687761206e-06,4.270339488983154,-0.9572769403457642,0.0,0.0,1.0,410.0003662109375,410.0,41.59258270263672,-32905.3125,7461.443359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.893798828125,309.60076904296875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7865859866142273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007982847746461,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
506940,293.2704772949219,303.1499938964844,293.1499938964844,0.116631731390953,-3825.439453125,295.75994873046875,0.9746868014335632,1.0,0.9010472893714904,293.1643371582031,303.1499938964844,293.1499938964844,0.091148242354393,-3341.318603515625,295.1611328125,0.9746868014335632,1.0,0.948846161365509,293.3135070800781,303.1499938964844,293.1499938964844,0.1690124571323394,-3896.072265625,296.8462829589844,0.9746868014335632,1.0,0.7008145451545715,293.3714294433594,303.1499938964844,293.1499938964844,0.2211806774139404,-6345.65380859375,297.77935791015625,0.9746868014335632,1.0,0.948846161365509,293.3111267089844,303.1499938964844,293.1499938964844,0.0,-0.0,292.229736328125,0.0,0.0,0.0548918955028057,292.2493591308594,308.1499938964844,254.3051300048828,253.55880737304688,284.5677795410156,293.30712890625,292.2501525878906,1.0,0.853678822517395,0.0,0.0,1.0,1.0,-4.270348072052002,9.705576303531416e-06,4.27033805847168,-0.957230031490326,0.0,0.0,1.0,410.0003662109375,410.0,40.65947723388672,-33086.68359375,7461.43798828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0418701171875,309.7251281738281,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7949439883232117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008067670860327,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
507000,293.2704772949219,303.1499938964844,293.1499938964844,0.116631731390953,-3825.439453125,295.75994873046875,0.9746868014335632,1.0,0.9010472893714904,293.1643371582031,303.1499938964844,293.1499938964844,0.091148242354393,-3341.318603515625,295.1611328125,0.9746868014335632,1.0,0.948846161365509,293.3135070800781,303.1499938964844,293.1499938964844,0.1690124571323394,-3896.072265625,296.8462829589844,0.9746868014335632,1.0,0.7008145451545715,293.3714294433594,303.1499938964844,293.1499938964844,0.2211806774139404,-6345.65380859375,297.77935791015625,0.9746868014335632,1.0,0.948846161365509,293.3111267089844,303.1499938964844,293.1499938964844,0.0,-0.0,292.229736328125,0.0,0.0,0.0548918955028057,292.2493591308594,308.1499938964844,254.3051300048828,253.55880737304688,284.5677795410156,293.30712890625,292.2501525878906,1.0,0.853678822517395,0.0,0.0,1.0,1.0,-4.270348072052002,9.705576303531416e-06,4.27033805847168,-0.957230031490326,0.0,0.0,1.0,410.0003662109375,410.0,40.65947723388672,-33086.68359375,7461.43798828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0418701171875,309.7251281738281,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7949439883232117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008067670860327,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
507060,293.2662658691406,303.1499938964844,293.1499938964844,0.1151436269283294,-3783.206787109375,295.7598876953125,0.9746884107589722,1.0,0.9010471105575562,293.1667175292969,303.1499938964844,293.1499938964844,0.0905222371220588,-3318.81396484375,295.1802062988281,0.9746884107589722,1.0,0.9488459825515748,293.3062744140625,303.1499938964844,293.1499938964844,0.1668490618467331,-3855.04248046875,296.8365478515625,0.9746884107589722,1.0,0.700814425945282,293.3616027832031,303.1499938964844,293.1499938964844,0.2178860604763031,-6272.83251953125,297.75457763671875,0.9746884107589722,1.0,0.9488459825515748,293.3084716796875,303.1499938964844,293.1499938964844,0.0,-0.0,292.2630615234375,0.0,0.0,0.05489132553339,292.2879333496094,308.1499938964844,254.27456665039065,253.53094482421875,284.5565490722656,293.3010559082031,292.2890625,1.0,0.8536787033081055,0.0,0.0,1.0,1.0,-4.270346641540527,9.705533557280432e-06,4.270337104797363,-0.9571872353553772,0.0,0.0,1.0,410.0003356933594,410.0,50.76536178588867,-33320.15625,7461.43310546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23828125,309.89117431640625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7992501854896545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008111373172141,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
507120,293.2662658691406,303.1499938964844,293.1499938964844,0.1151436269283294,-3783.206787109375,295.7598876953125,0.9746884107589722,1.0,0.9010471105575562,293.1667175292969,303.1499938964844,293.1499938964844,0.0905222371220588,-3318.81396484375,295.1802062988281,0.9746884107589722,1.0,0.9488459825515748,293.3062744140625,303.1499938964844,293.1499938964844,0.1668490618467331,-3855.04248046875,296.8365478515625,0.9746884107589722,1.0,0.700814425945282,293.3616027832031,303.1499938964844,293.1499938964844,0.2178860604763031,-6272.83251953125,297.75457763671875,0.9746884107589722,1.0,0.9488459825515748,293.3084716796875,303.1499938964844,293.1499938964844,0.0,-0.0,292.2630615234375,0.0,0.0,0.05489132553339,292.2879333496094,308.1499938964844,254.27456665039065,253.53094482421875,284.5565490722656,293.3010559082031,292.2890625,1.0,0.8536787033081055,0.0,0.0,1.0,1.0,-4.270346641540527,9.705533557280432e-06,4.270337104797363,-0.9571872353553772,0.0,0.0,1.0,410.0003356933594,410.0,50.76536178588867,-33320.15625,7461.43310546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23828125,309.89117431640625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7992501854896545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008111373172141,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
507180,293.2630920410156,303.1499938964844,293.1499938964844,0.1136181354522705,-3740.0498046875,295.758544921875,0.974689781665802,1.0,0.9010469913482666,293.169677734375,303.1499938964844,293.1499938964844,0.0898095220327377,-3293.98291015625,295.19683837890625,0.974689781665802,1.0,0.9488458633422852,293.3000793457031,303.1499938964844,293.1499938964844,0.1646923720836639,-3814.086181640625,296.82647705078125,0.974689781665802,1.0,0.7008143067359924,293.3526611328125,303.1499938964844,293.1499938964844,0.2146784365177154,-6201.48876953125,297.7306823730469,0.974689781665802,1.0,0.9488458633422852,293.3062744140625,303.1499938964844,293.1499938964844,0.0,-0.0,292.3009338378906,0.0,0.0,0.0548908188939094,292.326171875,308.1499938964844,254.2530670166016,253.51126098632807,284.54803466796875,293.2959289550781,292.3272399902344,1.0,0.8536785244941711,0.0,0.0,1.0,1.0,-4.270345687866211,9.70549626799766e-06,4.270336151123047,-0.9571493268013,0.0,0.0,1.0,410.0003051757813,410.0,52.10334396362305,-33519.5390625,7461.42822265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4076843261719,310.0345153808594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8030928373336792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008150371722877,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
507240,293.2630920410156,303.1499938964844,293.1499938964844,0.1136181354522705,-3740.0498046875,295.758544921875,0.974689781665802,1.0,0.9010469913482666,293.169677734375,303.1499938964844,293.1499938964844,0.0898095220327377,-3293.98291015625,295.19683837890625,0.974689781665802,1.0,0.9488458633422852,293.3000793457031,303.1499938964844,293.1499938964844,0.1646923720836639,-3814.086181640625,296.82647705078125,0.974689781665802,1.0,0.7008143067359924,293.3526611328125,303.1499938964844,293.1499938964844,0.2146784365177154,-6201.48876953125,297.7306823730469,0.974689781665802,1.0,0.9488458633422852,293.3062744140625,303.1499938964844,293.1499938964844,0.0,-0.0,292.3009338378906,0.0,0.0,0.0548908188939094,292.326171875,308.1499938964844,254.2530670166016,253.51126098632807,284.54803466796875,293.2959289550781,292.3272399902344,1.0,0.8536785244941711,0.0,0.0,1.0,1.0,-4.270345687866211,9.70549626799766e-06,4.270336151123047,-0.9571493268013,0.0,0.0,1.0,410.0003051757813,410.0,52.10334396362305,-33519.5390625,7461.42822265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4076843261719,310.0345153808594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8030928373336792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008150371722877,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
507300,293.26153564453125,303.1499938964844,293.1499938964844,0.1128750964999198,-3719.095947265625,295.7572631835937,0.9746903777122498,1.0,0.9010469317436218,293.1711120605469,303.1499938964844,293.1499938964844,0.0894467458128929,-3281.55029296875,295.2039489746094,0.9746903777122498,1.0,0.9488458037376404,293.2971496582031,303.1499938964844,293.1499938964844,0.1636484116315841,-3794.30322265625,296.82110595703125,0.9746903777122498,1.0,0.7008143067359924,293.348388671875,303.1499938964844,293.1499938964844,0.2131380140781402,-6167.21240234375,297.71875,0.9746903777122498,1.0,0.9488458037376404,293.3053283691406,303.1499938964844,293.1499938964844,0.0,-0.0,292.3195495605469,0.0,0.0,0.0548905916512012,292.3441467285156,308.1499938964844,254.2459411621093,253.5046844482422,284.54473876953125,293.2935791015625,292.3451538085937,1.0,0.8536784648895264,0.0,0.0,1.0,1.0,-4.270345211029053,9.705479897093028e-06,4.270335674285889,-0.9571324586868286,0.0,0.0,1.0,410.0002746582031,410.0,51.06419372558594,-33608.52734375,7461.42626953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4837646484375,310.0989685058594,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8096575736999512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008216995047405,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
507360,293.2601623535156,303.1499938964844,293.1499938964844,0.1121008172631263,-3696.73974609375,295.7588806152344,0.9746909141540528,1.0,0.901046872138977,293.172607421875,303.1499938964844,293.1499938964844,0.0890478864312172,-3267.58056640625,295.2138977050781,0.9746909141540528,1.0,0.9488457441329956,293.2943725585937,303.1499938964844,293.1499938964844,0.1625692099332809,-3773.292236328125,296.8184509277344,0.9746909141540528,1.0,0.7008142471313477,293.34423828125,303.1499938964844,293.1499938964844,0.211565226316452,-6131.22119140625,297.7095031738281,0.9746909141540528,1.0,0.9488457441329956,293.304443359375,303.1499938964844,293.1499938964844,0.0,-0.0,292.3387145996094,0.0,0.0,0.0548903867602348,292.3661499023437,308.1499938964844,254.2413482666016,253.5003967285156,284.5421142578125,293.2913818359375,292.3675231933594,1.0,0.8536784052848816,0.0,0.0,1.0,1.0,-4.270344734191895,9.705464435683098e-06,4.2703351974487305,-0.9571170210838318,0.0,0.0,1.0,410.0002746582031,410.0,56.88581848144531,-33730.82421875,7461.42431640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.589599609375,310.1889343261719,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8119050860404968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000823980430141,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
507420,293.25860595703125,303.1499938964844,293.1499938964844,0.1107155755162239,-3656.643798828125,295.7621765136719,0.9746917486190796,1.0,0.9010468125343324,293.1756591796875,303.1499938964844,293.1499938964844,0.0882903411984443,-3241.344482421875,295.23114013671875,0.9746917486190796,1.0,0.9488456845283508,293.2903747558594,303.1499938964844,293.1499938964844,0.1606854796409607,-3736.36328125,296.8149719238281,0.9746917486190796,1.0,0.7008141875267029,293.337890625,303.1499938964844,293.1499938964844,0.2088768631219864,-6069.03173828125,297.6954040527344,0.9746917486190796,1.0,0.9488456845283508,293.3031616210937,303.1499938964844,293.1499938964844,0.0,-0.0,292.3759460449219,0.0,0.0,0.0548900812864303,292.40625,308.1499938964844,254.2395782470703,253.4985809326172,284.5394287109375,293.2882385253906,292.4075622558594,1.0,0.853678286075592,0.0,0.0,1.0,1.0,-4.270344257354736,9.705442607810257e-06,4.270334243774414,-0.957094430923462,0.0,0.0,1.0,410.000244140625,410.0,62.162330627441406,-33917.6015625,7461.421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75360107421875,310.3284912109375,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8154214024543762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008275490254163,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
507480,293.2583923339844,303.1499938964844,293.1499938964844,0.110470250248909,-3649.572998046875,295.7625427246094,0.974691927433014,1.0,0.9010468125343324,293.1762390136719,303.1499938964844,293.1499938964844,0.0881515443325042,-3236.605224609375,295.2338562011719,0.974691927433014,1.0,0.9488456845283508,293.28973388671875,303.1499938964844,293.1499938964844,0.1603554189205169,-3729.91162109375,296.814208984375,0.974691927433014,1.0,0.7008141875267029,293.3368225097656,303.1499938964844,293.1499938964844,0.2084105610847473,-6058.25048828125,297.69287109375,0.974691927433014,1.0,0.9488456845283508,293.302978515625,303.1499938964844,293.1499938964844,0.0,-0.0,292.3827514648437,0.0,0.0,0.0548900328576564,292.4130859375,308.1499938964844,254.2400817871093,253.4990081787109,284.5391540527344,293.2877197265625,292.4143981933594,1.0,0.853678286075592,0.0,0.0,1.0,1.0,-4.270343780517578,9.705438969831448e-06,4.270334243774414,-0.9570909142494202,0.0,0.0,1.0,410.0002136230469,410.0,62.345333099365234,-33947.82421875,7461.42138671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7803039550781,310.35125732421875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8160046339035034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008281409973278,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
507540,293.2569274902344,303.1499938964844,293.1499938964844,0.1088586300611496,-3603.2236328125,295.763916015625,0.9746926426887512,1.0,0.9010467529296876,293.179931640625,303.1499938964844,293.1499938964844,0.0872155278921127,-3204.964111328125,295.25018310546875,0.9746926426887512,1.0,0.948845624923706,293.2856140136719,303.1499938964844,293.1499938964844,0.1581972688436508,-3687.7890625,296.80841064453125,0.9746926426887512,1.0,0.7008141279220581,293.329833984375,303.1499938964844,293.1499938964844,0.2053905725479126,-5988.376953125,297.6758728027344,0.9746926426887512,1.0,0.948845624923706,293.3018798828125,303.1499938964844,293.1499938964844,0.0,-0.0,292.4275817871094,0.0,0.0,0.0548897646367549,292.4570007324219,308.1499938964844,254.25,253.5077209472656,284.5390625,293.2846069335937,292.4582214355469,1.0,0.8536782264709473,0.0,0.0,1.0,1.0,-4.27034330368042,9.705418960948007e-06,4.270333766937256,-0.9570711851119996,0.0,0.0,1.0,410.0001831054688,410.0,61.152950286865234,-34133.03125,7461.41845703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9454650878906,310.4922180175781,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8244503140449524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008367122500203,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
507600,293.2569274902344,303.1499938964844,293.1499938964844,0.1088586300611496,-3603.2236328125,295.763916015625,0.9746926426887512,1.0,0.9010467529296876,293.179931640625,303.1499938964844,293.1499938964844,0.0872155278921127,-3204.964111328125,295.25018310546875,0.9746926426887512,1.0,0.948845624923706,293.2856140136719,303.1499938964844,293.1499938964844,0.1581972688436508,-3687.7890625,296.80841064453125,0.9746926426887512,1.0,0.7008141279220581,293.329833984375,303.1499938964844,293.1499938964844,0.2053905725479126,-5988.376953125,297.6758728027344,0.9746926426887512,1.0,0.948845624923706,293.3018798828125,303.1499938964844,293.1499938964844,0.0,-0.0,292.4275817871094,0.0,0.0,0.0548897646367549,292.4570007324219,308.1499938964844,254.25,253.5077209472656,284.5390625,293.2846069335937,292.4582214355469,1.0,0.8536782264709473,0.0,0.0,1.0,1.0,-4.27034330368042,9.705418960948007e-06,4.270333766937256,-0.9570711851119996,0.0,0.0,1.0,410.0001831054688,410.0,61.152950286865234,-34133.03125,7461.41845703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9454650878906,310.4922180175781,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8244503140449524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008367122500203,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
507660,293.2560729980469,303.1499938964844,293.1499938964844,0.1071623712778091,-3553.458740234375,295.77081298828125,0.97469300031662,1.0,0.9010466933250428,293.1838073730469,303.1499938964844,293.1499938964844,0.0861691907048225,-3169.2333984375,295.2716064453125,0.97469300031662,1.0,0.9488455653190612,293.2821044921875,303.1499938964844,293.1499938964844,0.1559609919786453,-3643.0234375,296.80816650390625,0.97469300031662,1.0,0.7008141279220581,293.3234558105469,303.1499938964844,293.1499938964844,0.2023323327302932,-5915.47314453125,297.6649169921875,0.97469300031662,1.0,0.9488455653190612,293.30108642578125,303.1499938964844,293.1499938964844,0.0,-0.0,292.4753112792969,0.0,0.0,0.0548896193504333,292.50946044921875,308.1499938964844,254.26608276367188,253.5219573974609,284.5407409667969,293.28204345703125,292.510986328125,1.0,0.8536781668663025,0.0,0.0,1.0,1.0,-4.27034330368042,9.70540895650629e-06,4.270333290100098,-0.9570609927177428,0.0,0.0,1.0,410.0001220703125,410.0,70.18004608154297,-34368.44140625,7461.4169921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.156494140625,310.672607421875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8288020491600037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008411286980845,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
507720,293.2560729980469,303.1499938964844,293.1499938964844,0.1071623712778091,-3553.458740234375,295.77081298828125,0.97469300031662,1.0,0.9010466933250428,293.1838073730469,303.1499938964844,293.1499938964844,0.0861691907048225,-3169.2333984375,295.2716064453125,0.97469300031662,1.0,0.9488455653190612,293.2821044921875,303.1499938964844,293.1499938964844,0.1559609919786453,-3643.0234375,296.80816650390625,0.97469300031662,1.0,0.7008141279220581,293.3234558105469,303.1499938964844,293.1499938964844,0.2023323327302932,-5915.47314453125,297.6649169921875,0.97469300031662,1.0,0.9488455653190612,293.30108642578125,303.1499938964844,293.1499938964844,0.0,-0.0,292.4753112792969,0.0,0.0,0.0548896193504333,292.50946044921875,308.1499938964844,254.26608276367188,253.5219573974609,284.5407409667969,293.28204345703125,292.510986328125,1.0,0.8536781668663025,0.0,0.0,1.0,1.0,-4.27034330368042,9.70540895650629e-06,4.270333290100098,-0.9570609927177428,0.0,0.0,1.0,410.0001220703125,410.0,70.18004608154297,-34368.44140625,7461.4169921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.156494140625,310.672607421875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8288020491600037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008411286980845,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
507780,293.2557983398437,303.1499938964844,293.1499938964844,0.1054444313049316,-3503.390380859375,295.7751770019531,0.97469300031662,1.0,0.9010466933250428,293.1880187988281,303.1499938964844,293.1499938964844,0.0850587785243988,-3132.097900390625,295.2895812988281,0.97469300031662,1.0,0.9488455653190612,293.2792358398437,303.1499938964844,293.1499938964844,0.1537402123212814,-3598.755126953125,296.8062438964844,0.97469300031662,1.0,0.7008141279220581,293.3177490234375,303.1499938964844,293.1499938964844,0.1993486732244491,-5844.36474609375,297.6532592773437,0.97469300031662,1.0,0.9488455653190612,293.3005676269531,303.1499938964844,293.1499938964844,0.0,-0.0,292.5263061523437,0.0,0.0,0.0548896305263042,292.5597839355469,308.1499938964844,254.28282165527344,253.5367431640625,284.5429077148437,293.28009033203125,292.5611572265625,1.0,0.8536781072616577,0.0,0.0,1.0,1.0,-4.27034330368042,9.705410775495691e-06,4.270333290100098,-0.95706307888031,0.0,0.0,1.0,410.00006103515625,410.0,69.43106842041016,-34570.24609375,7461.41650390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3387145996094,310.8284606933594,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8326551914215088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008450391469523,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
507840,293.2557983398437,303.1499938964844,293.1499938964844,0.1054444313049316,-3503.390380859375,295.7751770019531,0.97469300031662,1.0,0.9010466933250428,293.1880187988281,303.1499938964844,293.1499938964844,0.0850587785243988,-3132.097900390625,295.2895812988281,0.97469300031662,1.0,0.9488455653190612,293.2792358398437,303.1499938964844,293.1499938964844,0.1537402123212814,-3598.755126953125,296.8062438964844,0.97469300031662,1.0,0.7008141279220581,293.3177490234375,303.1499938964844,293.1499938964844,0.1993486732244491,-5844.36474609375,297.6532592773437,0.97469300031662,1.0,0.9488455653190612,293.3005676269531,303.1499938964844,293.1499938964844,0.0,-0.0,292.5263061523437,0.0,0.0,0.0548896305263042,292.5597839355469,308.1499938964844,254.28282165527344,253.5367431640625,284.5429077148437,293.28009033203125,292.5611572265625,1.0,0.8536781072616577,0.0,0.0,1.0,1.0,-4.27034330368042,9.705410775495691e-06,4.270333290100098,-0.95706307888031,0.0,0.0,1.0,410.00006103515625,410.0,69.43106842041016,-34570.24609375,7461.41650390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3387145996094,310.8284606933594,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8326551914215088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008450391469523,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
507900,293.2555236816406,303.1499938964844,293.1499938964844,0.1046152338385582,-3479.341552734375,295.7762756347656,0.9746928215026855,1.0,0.9010467529296876,293.18994140625,303.1499938964844,293.1499938964844,0.0845100060105323,-3113.98681640625,295.2969665527344,0.9746928215026855,1.0,0.9488455653190612,293.2778015136719,303.1499938964844,293.1499938964844,0.1526723653078079,-3577.576416015625,296.8044128417969,0.9746928215026855,1.0,0.7008141279220581,293.3149719238281,303.1499938964844,293.1499938964844,0.19792041182518,-5810.44970703125,297.6468811035156,0.9746928215026855,1.0,0.9488455653190612,293.3004150390625,303.1499938964844,293.1499938964844,0.0,-0.0,292.5508117675781,0.0,0.0,0.0548896938562393,292.5829772949219,308.1499938964844,254.2914276123047,253.54432678222656,284.5440673828125,293.2791748046875,292.5842590332031,1.0,0.8536781072616577,0.0,0.0,1.0,1.0,-4.27034330368042,9.705416232463904e-06,4.270333766937256,-0.9570682644844056,0.0,0.0,1.0,410.0,410.0,67.0851058959961,-34660.453125,7461.4169921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4203186035156,310.8982849121094,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8392146229743958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008516961243003,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
507960,293.2552795410156,303.1499938964844,293.1499938964844,0.1037657186388969,-3454.266845703125,295.77996826171875,0.9746925830841064,1.0,0.9010467529296876,293.1918029785156,303.1499938964844,293.1499938964844,0.0839365497231483,-3094.773681640625,295.3069152832031,0.9746925830841064,1.0,0.948845624923706,293.2763977050781,303.1499938964844,293.1499938964844,0.1515797972679138,-3555.453369140625,296.8050231933594,0.9746925830841064,1.0,0.7008141279220581,293.312255859375,303.1499938964844,293.1499938964844,0.1964666098356247,-5775.1474609375,297.642822265625,0.9746925830841064,1.0,0.948845624923706,293.30029296875,303.1499938964844,293.1499938964844,0.0,-0.0,292.5753479003906,0.0,0.0,0.054889790713787,292.6095886230469,308.1499938964844,254.30018615722656,253.55203247070312,284.5452575683594,293.2783203125,292.6112365722656,1.0,0.8536781072616577,0.0,0.0,1.0,1.0,-4.27034330368042,9.705423508421518e-06,4.270333766937256,-0.957076132297516,0.0,0.0,1.0,409.9999694824219,410.0,71.37812042236328,-34783.6015625,7461.41748046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.53076171875,310.9927062988281,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.841458261013031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008539732079952,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
508020,293.25537109375,303.1499938964844,293.1499938964844,0.1022805646061897,-3410.435546875,295.78619384765625,0.974691927433014,1.0,0.9010468125343324,293.1951904296875,303.1499938964844,293.1499938964844,0.082911916077137,-3060.689208984375,295.3236694335937,0.974691927433014,1.0,0.9488456845283508,293.2744445800781,303.1499938964844,293.1499938964844,0.1497001945972442,-3517.296875,296.80645751953125,0.974691927433014,1.0,0.7008141875267029,293.30810546875,303.1499938964844,293.1499938964844,0.1939968168735504,-5714.85107421875,297.6367492675781,0.974691927433014,1.0,0.9488456845283508,293.3001708984375,303.1499938964844,293.1499938964844,0.0,-0.0,292.620361328125,0.0,0.0,0.0548900291323661,292.65606689453125,308.1499938964844,254.3153839111328,253.5653839111328,284.5475769042969,293.2771911621094,292.6575622558594,1.0,0.8536781668663025,0.0,0.0,1.0,1.0,-4.270343780517578,9.705442607810257e-06,4.270334243774414,-0.9570951461791992,0.0,0.0,1.0,409.9999084472656,410.0,73.78672790527344,-34971.796875,7461.4189453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.70098876953125,311.13836669921875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.844959557056427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008575265528634,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
508080,293.25537109375,303.1499938964844,293.1499938964844,0.1020213365554809,-3402.82275390625,295.7869873046875,0.9746917486190796,1.0,0.9010468125343324,293.19580078125,303.1499938964844,293.1499938964844,0.0827303305268287,-3054.713134765625,295.3262634277344,0.9746917486190796,1.0,0.9488456845283508,293.2741394042969,303.1499938964844,293.1499938964844,0.1493743658065796,-3510.7138671875,296.8064880371094,0.9746917486190796,1.0,0.7008141875267029,293.3074035644531,303.1499938964844,293.1499938964844,0.1935709714889526,-5704.4921875,297.635498046875,0.9746917486190796,1.0,0.9488456845283508,293.3001708984375,303.1499938964844,293.1499938964844,0.0,-0.0,292.6283264160156,0.0,0.0,0.0548900812864303,292.6638488769531,308.1499938964844,254.318115234375,253.5677795410156,284.5480041503906,293.2770080566406,292.6653137207031,1.0,0.8536781668663025,0.0,0.0,1.0,1.0,-4.270344257354736,9.705446245789062e-06,4.270334243774414,-0.9570992588996888,0.0,0.0,1.0,409.9999084472656,410.0,73.48175811767578,-35002.37109375,7461.41943359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.72869873046875,311.1620788574219,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8455408215522766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008581164292991,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
508140,293.2552185058594,303.1499938964844,293.1499938964844,0.1003480777144432,-3353.84423828125,295.7906494140625,0.9746906161308287,1.0,0.9010469317436218,293.1993408203125,303.1499938964844,293.1499938964844,0.0815436765551567,-3015.993896484375,295.34112548828125,0.9746906161308287,1.0,0.9488458037376404,293.2718200683594,303.1499938964844,293.1499938964844,0.1472754478454589,-3468.46484375,296.80523681640625,0.9746906161308287,1.0,0.7008142471313477,293.3027038574219,303.1499938964844,293.1499938964844,0.1908332407474517,-5638.0986328125,297.626220703125,0.9746906161308287,1.0,0.9488458037376404,293.3001708984375,303.1499938964844,293.1499938964844,0.0,-0.0,292.6795654296875,0.0,0.0,0.0548904910683631,292.71246337890625,308.1499938964844,254.33657836914065,253.5839385986328,284.5508728027344,293.2758178710937,292.7137756347656,1.0,0.853678286075592,0.0,0.0,1.0,1.0,-4.270344734191895,9.705478078103624e-06,4.2703351974487305,-0.957131326198578,0.0,0.0,1.0,409.9998168945313,410.0,68.81351470947266,-35189.68359375,7461.42236328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.898681640625,311.3075866699219,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.853965163230896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008666660287417,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
508200,293.2552185058594,303.1499938964844,293.1499938964844,0.1003480777144432,-3353.84423828125,295.7906494140625,0.9746906161308287,1.0,0.9010469317436218,293.1993408203125,303.1499938964844,293.1499938964844,0.0815436765551567,-3015.993896484375,295.34112548828125,0.9746906161308287,1.0,0.9488458037376404,293.2718200683594,303.1499938964844,293.1499938964844,0.1472754478454589,-3468.46484375,296.80523681640625,0.9746906161308287,1.0,0.7008142471313477,293.3027038574219,303.1499938964844,293.1499938964844,0.1908332407474517,-5638.0986328125,297.626220703125,0.9746906161308287,1.0,0.9488458037376404,293.3001708984375,303.1499938964844,293.1499938964844,0.0,-0.0,292.6795654296875,0.0,0.0,0.0548904910683631,292.71246337890625,308.1499938964844,254.33657836914065,253.5839385986328,284.5508728027344,293.2758178710937,292.7137756347656,1.0,0.853678286075592,0.0,0.0,1.0,1.0,-4.270344734191895,9.705478078103624e-06,4.2703351974487305,-0.957131326198578,0.0,0.0,1.0,409.9998168945313,410.0,68.81351470947266,-35189.68359375,7461.42236328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.898681640625,311.3075866699219,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.853965163230896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008666660287417,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
508260,293.2551574707031,303.1499938964844,293.1499938964844,0.09864491969347,-3303.159423828125,295.7991943359375,0.974689245223999,1.0,0.9010470509529114,293.2026672363281,303.1499938964844,293.1499938964844,0.0803078263998031,-2975.271728515625,295.3606872558594,0.974689245223999,1.0,0.94884592294693,293.2696533203125,303.1499938964844,293.1499938964844,0.1451525241136551,-3424.8369140625,296.8088073730469,0.974689245223999,1.0,0.7008143663406372,293.2982788085937,303.1499938964844,293.1499938964844,0.188087910413742,-5569.92431640625,297.6218566894531,0.974689245223999,1.0,0.94884592294693,293.3002624511719,303.1499938964844,293.1499938964844,0.0,-0.0,292.73126220703125,0.0,0.0,0.0548910088837146,292.7674255371094,308.1499938964844,254.35552978515625,253.6004943847656,284.5539245605469,293.2747497558594,292.7690124511719,1.0,0.8536784052848816,0.0,0.0,1.0,1.0,-4.270346164703369,9.7055171863758e-06,4.270336151123047,-0.9571714401245116,0.0,0.0,1.0,409.999755859375,410.0,74.79890441894531,-35425.9921875,7461.42626953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1119079589844,311.4900207519531,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.858316957950592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008710825932212,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
