time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
508320,293.2551574707031,303.1499938964844,293.1499938964844,0.09864491969347,-3303.159423828125,295.7991943359375,0.974689245223999,1.0,0.9010470509529114,293.2026672363281,303.1499938964844,293.1499938964844,0.0803078263998031,-2975.271728515625,295.3606872558594,0.974689245223999,1.0,0.94884592294693,293.2696533203125,303.1499938964844,293.1499938964844,0.1451525241136551,-3424.8369140625,296.8088073730469,0.974689245223999,1.0,0.7008143663406372,293.2982788085937,303.1499938964844,293.1499938964844,0.188087910413742,-5569.92431640625,297.6218566894531,0.974689245223999,1.0,0.94884592294693,293.3002624511719,303.1499938964844,293.1499938964844,0.0,-0.0,292.73126220703125,0.0,0.0,0.0548910088837146,292.7674255371094,308.1499938964844,254.35552978515625,253.6004943847656,284.5539245605469,293.2747497558594,292.7690124511719,1.0,0.8536784052848816,0.0,0.0,1.0,1.0,-4.270346164703369,9.7055171863758e-06,4.270336151123047,-0.9571714401245116,0.0,0.0,1.0,409.999755859375,410.0,74.79890441894531,-35425.9921875,7461.42626953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1119079589844,311.4900207519531,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.858316957950592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008710825932212,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
508380,293.2553100585937,303.1499938964844,293.1499938964844,0.0969533771276474,-3253.137939453125,295.8051147460937,0.9746875762939452,1.0,0.9010472297668456,293.2059326171875,303.1499938964844,293.1499938964844,0.0790541544556617,-2934.591796875,295.3770751953125,0.9746875762939452,1.0,0.9488461017608644,293.2677917480469,303.1499938964844,293.1499938964844,0.1430762261152267,-3382.37158203125,296.810546875,0.9746875762939452,1.0,0.7008144855499268,293.294189453125,303.1499938964844,293.1499938964844,0.1854332387447357,-5504.1591796875,297.61639404296875,0.9746875762939452,1.0,0.9488461017608644,293.3004455566406,303.1499938964844,293.1499938964844,0.0,-0.0,292.7846069335937,0.0,0.0,0.0548916235566139,292.8193054199219,308.1499938964844,254.3749389648437,253.61740112304688,284.5571594238281,293.2739562988281,292.8207397460937,1.0,0.8536785244941711,0.0,0.0,1.0,1.0,-4.270347595214844,9.705563570605593e-06,4.2703375816345215,-0.9572186470031738,0.0,0.0,1.0,409.9996948242188,410.0,72.27442932128906,-35627.5859375,7461.4306640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2950134277344,311.64678955078125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8621765971183777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008749996195547,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
508440,293.2553100585937,303.1499938964844,293.1499938964844,0.0969533771276474,-3253.137939453125,295.8051147460937,0.9746875762939452,1.0,0.9010472297668456,293.2059326171875,303.1499938964844,293.1499938964844,0.0790541544556617,-2934.591796875,295.3770751953125,0.9746875762939452,1.0,0.9488461017608644,293.2677917480469,303.1499938964844,293.1499938964844,0.1430762261152267,-3382.37158203125,296.810546875,0.9746875762939452,1.0,0.7008144855499268,293.294189453125,303.1499938964844,293.1499938964844,0.1854332387447357,-5504.1591796875,297.61639404296875,0.9746875762939452,1.0,0.9488461017608644,293.3004455566406,303.1499938964844,293.1499938964844,0.0,-0.0,292.7846069335937,0.0,0.0,0.0548916235566139,292.8193054199219,308.1499938964844,254.3749389648437,253.61740112304688,284.5571594238281,293.2739562988281,292.8207397460937,1.0,0.8536785244941711,0.0,0.0,1.0,1.0,-4.270347595214844,9.705563570605593e-06,4.2703375816345215,-0.9572186470031738,0.0,0.0,1.0,409.9996948242188,410.0,72.27442932128906,-35627.5859375,7461.4306640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2950134277344,311.64678955078125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8621765971183777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008749996195547,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
508500,293.2551574707031,303.1499938964844,293.1499938964844,0.096143864095211,-3229.322265625,295.8070068359375,0.9746866226196288,1.0,0.9010472893714904,293.20733642578125,303.1499938964844,293.1499938964844,0.0784466043114662,-2915.09326171875,295.3838195800781,0.9746866226196288,1.0,0.948846161365509,293.2667541503906,303.1499938964844,293.1499938964844,0.1420863419771194,-3362.229248046875,296.8105163574219,0.9746866226196288,1.0,0.7008145451545715,293.2921447753906,303.1499938964844,293.1499938964844,0.1841706782579422,-5473.02294921875,297.6130065917969,0.9746866226196288,1.0,0.948846161365509,293.300537109375,303.1499938964844,293.1499938964844,0.0,-0.0,292.8099365234375,0.0,0.0,0.0548919588327407,292.84307861328125,308.1499938964844,254.38479614257807,253.6259765625,284.55877685546875,293.2735290527344,292.8443908691406,1.0,0.8536785840988159,0.0,0.0,1.0,1.0,-4.270348072052002,9.70558903645724e-06,4.270338535308838,-0.9572445750236512,0.0,0.0,1.0,409.9996643066406,410.0,69.34790802001953,-35717.47265625,7461.43359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3768005371094,311.71685791015625,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8687413334846497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008816620684228,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
508560,293.2550048828125,303.1499938964844,293.1499938964844,0.0953188836574554,-3204.662841796875,295.8114929199219,0.9746856689453124,1.0,0.9010473489761353,293.2086181640625,303.1499938964844,293.1499938964844,0.0778218731284141,-2894.76123046875,295.3932189941406,0.9746856689453124,1.0,0.9488462805747986,293.26568603515625,303.1499938964844,293.1499938964844,0.1410765945911407,-3341.268798828125,296.8128967285156,0.9746856689453124,1.0,0.7008146047592163,293.29010009765625,303.1499938964844,293.1499938964844,0.1828856915235519,-5440.63916015625,297.6119079589844,0.9746856689453124,1.0,0.9488462805747986,293.3006286621094,303.1499938964844,293.1499938964844,0.0,-0.0,292.8351135253906,0.0,0.0,0.0548923164606094,292.8700866699219,308.1499938964844,254.39474487304688,253.6346130371093,284.5604248046875,293.2730712890625,292.8717346191406,1.0,0.8536787033081055,0.0,0.0,1.0,1.0,-4.270349025726318,9.705616321298294e-06,4.270339012145996,-0.9572718739509584,0.0,0.0,1.0,409.9996643066406,410.0,73.10346221923828,-35839.7265625,7461.4365234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.48687744140625,311.81103515625,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8709961175918579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008839503279887,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
508620,293.2552185058594,303.1499938964844,293.1499938964844,0.0938823521137237,-3161.782470703125,295.81903076171875,0.974683940410614,1.0,0.9010475277900696,293.2110290527344,303.1499938964844,293.1499938964844,0.0767239704728126,-2859.233154296875,295.4091491699219,0.974683940410614,1.0,0.9488464593887328,293.2642822265625,303.1499938964844,293.1499938964844,0.1393439769744873,-3305.232666015625,296.8172912597656,0.974683940410614,1.0,0.7008147239685059,293.2869873046875,303.1499938964844,293.1499938964844,0.1807035058736801,-5385.4091796875,297.6106872558594,0.974683940410614,1.0,0.9488464593887328,293.3008117675781,303.1499938964844,293.1499938964844,0.0,-0.0,292.880859375,0.0,0.0,0.0548929572105407,292.9170227050781,308.1499938964844,254.4118804931641,253.64947509765625,284.5633544921875,293.2725524902344,292.9185485839844,1.0,0.8536788821220398,0.0,0.0,1.0,1.0,-4.270349979400635,9.705664524517488e-06,4.270340442657471,-0.9573209881782532,0.0,0.0,1.0,409.9996032714844,410.0,74.87582397460938,-36026.4140625,7461.44140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6563720703125,311.9561462402344,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.874518871307373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008875255007296,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
508680,293.2552490234375,303.1499938964844,293.1499938964844,0.0936319082975387,-3154.350341796875,295.820068359375,0.9746835827827454,1.0,0.9010475873947144,293.21142578125,303.1499938964844,293.1499938964844,0.0765308141708374,-2853.042724609375,295.4115905761719,0.9746835827827454,1.0,0.9488464593887328,293.2640686035156,303.1499938964844,293.1499938964844,0.1390441656112671,-3299.028076171875,296.8178100585937,0.9746835827827454,1.0,0.7008147835731506,293.28643798828125,303.1499938964844,293.1499938964844,0.1803276985883712,-5375.93798828125,297.6102600097656,0.9746835827827454,1.0,0.9488464593887328,293.30084228515625,303.1499938964844,293.1499938964844,0.0,-0.0,292.888916015625,0.0,0.0,0.0548930764198303,292.92486572265625,308.1499938964844,254.41493225097656,253.6521148681641,284.5639038085937,293.2724609375,292.9263610839844,1.0,0.8536788821220398,0.0,0.0,1.0,1.0,-4.270350456237793,9.705673619464504e-06,4.270340919494629,-0.9573299884796144,0.0,0.0,1.0,409.9996032714844,410.0,74.49070739746094,-36056.7265625,7461.4423828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6839599609375,311.9797668457031,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8751040697097778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008881193934939,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
508740,293.2551574707031,303.1499938964844,293.1499938964844,0.0920160487294197,-3106.611083984375,295.8251953125,0.9746813774108888,1.0,0.9010477662086488,293.2138366699219,303.1499938964844,293.1499938964844,0.07527457177639,-2813.107666015625,295.4257507324219,0.9746813774108888,1.0,0.948846697807312,293.26226806640625,303.1499938964844,293.1499938964844,0.137116402387619,-3259.28564453125,296.8198547363281,0.9746813774108888,1.0,0.7008149027824402,293.2828369140625,303.1499938964844,293.1499938964844,0.1779153943061828,-5315.3583984375,297.6064147949219,0.9746813774108888,1.0,0.948846697807312,293.30108642578125,303.1499938964844,293.1499938964844,0.0,-0.0,292.9406433105469,0.0,0.0,0.0548938885331153,292.9738464355469,308.1499938964844,254.43544006347656,253.6698303222656,284.5674133300781,293.2718200683594,292.97515869140625,1.0,0.8536791205406189,0.0,0.0,1.0,1.0,-4.270352363586426,9.705734555609524e-06,4.270342350006104,-0.9573919773101808,0.0,0.0,1.0,409.9995727539063,410.0,69.45694732666016,-36242.4296875,7461.44921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8531188964844,312.1246643066406,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.8835567831993103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008966978639364,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
508800,293.2551574707031,303.1499938964844,293.1499938964844,0.0920160487294197,-3106.611083984375,295.8251953125,0.9746813774108888,1.0,0.9010477662086488,293.2138366699219,303.1499938964844,293.1499938964844,0.07527457177639,-2813.107666015625,295.4257507324219,0.9746813774108888,1.0,0.948846697807312,293.26226806640625,303.1499938964844,293.1499938964844,0.137116402387619,-3259.28564453125,296.8198547363281,0.9746813774108888,1.0,0.7008149027824402,293.2828369140625,303.1499938964844,293.1499938964844,0.1779153943061828,-5315.3583984375,297.6064147949219,0.9746813774108888,1.0,0.948846697807312,293.30108642578125,303.1499938964844,293.1499938964844,0.0,-0.0,292.9406433105469,0.0,0.0,0.0548938885331153,292.9738464355469,308.1499938964844,254.43544006347656,253.6698303222656,284.5674133300781,293.2718200683594,292.97515869140625,1.0,0.8536791205406189,0.0,0.0,1.0,1.0,-4.270352363586426,9.705734555609524e-06,4.270342350006104,-0.9573919773101808,0.0,0.0,1.0,409.9995727539063,410.0,69.45694732666016,-36242.4296875,7461.44921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8531188964844,312.1246643066406,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.8835567831993103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008966978639364,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
508860,293.2550964355469,303.1499938964844,293.1499938964844,0.0903712809085846,-3057.3916015625,295.835205078125,0.9746790528297424,1.0,0.901047945022583,293.21600341796875,303.1499938964844,293.1499938964844,0.0739810317754745,-2771.628662109375,295.4447631835937,0.9746790528297424,1.0,0.9488468766212464,293.2605895996094,303.1499938964844,293.1499938964844,0.1351654082536697,-3218.261474609375,296.8266296386719,0.9746790528297424,1.0,0.7008150815963745,293.2794189453125,303.1499938964844,293.1499938964844,0.1754881590604782,-5253.0107421875,297.6072692871094,0.9746790528297424,1.0,0.9488468766212464,293.3013000488281,303.1499938964844,293.1499938964844,0.0,-0.0,292.99267578125,0.0,0.0,0.0548947378993034,293.0289306640625,308.1499938964844,254.4562225341797,253.6877593994141,284.57098388671875,293.271240234375,293.030517578125,1.0,0.8536792993545532,0.0,0.0,1.0,1.0,-4.2703537940979,9.705798220238648e-06,4.270344257354736,-0.9574567675590516,0.0,0.0,1.0,409.9995422363281,410.0,75.09691619873047,-36476.40625,7461.4560546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0648193359375,312.305908203125,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.8879491686820984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009011555230244,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
508920,293.2550964355469,303.1499938964844,293.1499938964844,0.0903712809085846,-3057.3916015625,295.835205078125,0.9746790528297424,1.0,0.901047945022583,293.21600341796875,303.1499938964844,293.1499938964844,0.0739810317754745,-2771.628662109375,295.4447631835937,0.9746790528297424,1.0,0.9488468766212464,293.2605895996094,303.1499938964844,293.1499938964844,0.1351654082536697,-3218.261474609375,296.8266296386719,0.9746790528297424,1.0,0.7008150815963745,293.2794189453125,303.1499938964844,293.1499938964844,0.1754881590604782,-5253.0107421875,297.6072692871094,0.9746790528297424,1.0,0.9488468766212464,293.3013000488281,303.1499938964844,293.1499938964844,0.0,-0.0,292.99267578125,0.0,0.0,0.0548947378993034,293.0289306640625,308.1499938964844,254.4562225341797,253.6877593994141,284.57098388671875,293.271240234375,293.030517578125,1.0,0.8536792993545532,0.0,0.0,1.0,1.0,-4.2703537940979,9.705798220238648e-06,4.270344257354736,-0.9574567675590516,0.0,0.0,1.0,409.9995422363281,410.0,75.09691619873047,-36476.40625,7461.4560546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0648193359375,312.305908203125,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.8879491686820984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009011555230244,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
508980,293.2553100585937,303.1499938964844,293.1499938964844,0.0887327790260315,-3008.809326171875,295.842529296875,0.9746766686439514,1.0,0.901048183441162,293.21826171875,303.1499938964844,293.1499938964844,0.0726757794618606,-2730.393798828125,295.46075439453125,0.9746766686439514,1.0,0.9488471150398254,293.2592163085937,303.1499938964844,293.1499938964844,0.1332543492317199,-3178.300048828125,296.8314208984375,0.9746766686439514,1.0,0.7008152604103088,293.2763061523437,303.1499938964844,293.1499938964844,0.1731352806091308,-5192.80078125,297.6067199707031,0.9746766686439514,1.0,0.9488471150398254,293.301513671875,303.1499938964844,293.1499938964844,0.0,-0.0,293.0461120605469,0.0,0.0,0.0548956133425235,293.0809020996094,308.1499938964844,254.47726440429688,253.7058563232422,284.5747375488281,293.27081298828125,293.0823059082031,1.0,0.8536795377731323,0.0,0.0,1.0,1.0,-4.270355701446533,9.705863703857176e-06,4.270346164703369,-0.9575232863426208,0.0,0.0,1.0,409.9995422363281,410.0,72.44346618652344,-36676.09765625,7461.46337890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2467346191406,312.4617004394531,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.8918511271476746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009051155066117,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
509040,293.2553100585937,303.1499938964844,293.1499938964844,0.0887327790260315,-3008.809326171875,295.842529296875,0.9746766686439514,1.0,0.901048183441162,293.21826171875,303.1499938964844,293.1499938964844,0.0726757794618606,-2730.393798828125,295.46075439453125,0.9746766686439514,1.0,0.9488471150398254,293.2592163085937,303.1499938964844,293.1499938964844,0.1332543492317199,-3178.300048828125,296.8314208984375,0.9746766686439514,1.0,0.7008152604103088,293.2763061523437,303.1499938964844,293.1499938964844,0.1731352806091308,-5192.80078125,297.6067199707031,0.9746766686439514,1.0,0.9488471150398254,293.301513671875,303.1499938964844,293.1499938964844,0.0,-0.0,293.0461120605469,0.0,0.0,0.0548956133425235,293.0809020996094,308.1499938964844,254.47726440429688,253.7058563232422,284.5747375488281,293.27081298828125,293.0823059082031,1.0,0.8536795377731323,0.0,0.0,1.0,1.0,-4.270355701446533,9.705863703857176e-06,4.270346164703369,-0.9575232863426208,0.0,0.0,1.0,409.9995422363281,410.0,72.44346618652344,-36676.09765625,7461.46337890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2467346191406,312.4617004394531,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.8918511271476746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009051155066117,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
509100,293.2552185058594,303.1499938964844,293.1499938964844,0.0879458263516426,-2985.639892578125,295.8450927734375,0.974675476551056,1.0,0.9010483026504515,293.2191772460937,303.1499938964844,293.1499938964844,0.0720429942011833,-2710.621826171875,295.46734619140625,0.974675476551056,1.0,0.948847234249115,293.2583923339844,303.1499938964844,293.1499938964844,0.1323419660329818,-3159.323486328125,296.83282470703125,0.974675476551056,1.0,0.7008153200149536,293.27471923828125,303.1499938964844,293.1499938964844,0.1720147579908371,-5164.27490234375,297.60565185546875,0.974675476551056,1.0,0.948847234249115,293.3016357421875,303.1499938964844,293.1499938964844,0.0,-0.0,293.0715026855469,0.0,0.0,0.054896056652069,293.1047058105469,308.1499938964844,254.48785400390625,253.71495056152344,284.5765991210937,293.27056884765625,293.1060485839844,1.0,0.8536796569824219,0.0,0.0,1.0,1.0,-4.27035665512085,9.70589644566644e-06,4.2703471183776855,-0.957556962966919,0.0,0.0,1.0,409.99951171875,410.0,69.51329040527344,-36765.296875,7461.466796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3281555175781,312.5314636230469,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.8984392881393433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009118016459979,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
509160,293.2550964355469,303.1499938964844,293.1499938964844,0.0871432125568389,-2961.686279296875,295.8502197265625,0.9746742844581604,1.0,0.9010484218597412,293.2200012207031,303.1499938964844,293.1499938964844,0.0713943243026733,-2690.1015625,295.4765625,0.9746742844581604,1.0,0.9488473534584044,293.257568359375,303.1499938964844,293.1499938964844,0.131409615278244,-3139.556640625,296.83660888671875,0.9746742844581604,1.0,0.7008154392242432,293.27313232421875,303.1499938964844,293.1499938964844,0.1708701848983764,-5134.517578125,297.6068420410156,0.9746742844581604,1.0,0.9488473534584044,293.3017272949219,303.1499938964844,293.1499938964844,0.0,-0.0,293.0967102050781,0.0,0.0,0.0548965036869049,293.1317443847656,308.1499938964844,254.4984893798828,253.7240753173828,284.57843017578125,293.2702941894531,293.1333923339844,1.0,0.8536797761917114,0.0,0.0,1.0,1.0,-4.270357608795166,9.705930096970404e-06,4.270348072052002,-0.9575907588005066,0.0,0.0,1.0,409.99951171875,410.0,73.17672729492188,-36886.3359375,7461.470703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4373474121094,312.6249694824219,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.9007207751274108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009141170303337,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
509220,293.25537109375,303.1499938964844,293.1499938964844,0.0857413783669471,-2919.99072265625,295.8588256835937,0.9746721982955932,1.0,0.9010486006736756,293.2216796875,303.1499938964844,293.1499938964844,0.0702564567327499,-2654.319580078125,295.49224853515625,0.9746721982955932,1.0,0.9488475918769836,293.2565612792969,303.1499938964844,293.1499938964844,0.1298045516014099,-3105.489990234375,296.8432922363281,0.9746721982955932,1.0,0.7008155584335327,293.2708435058594,303.1499938964844,293.1499938964844,0.1689177900552749,-5083.60107421875,297.6093444824219,0.9746721982955932,1.0,0.9488475918769836,293.3019104003906,303.1499938964844,293.1499938964844,0.0,-0.0,293.1424865722656,0.0,0.0,0.0548972636461257,293.1786193847656,308.1499938964844,254.5166778564453,253.7396240234375,284.5817565917969,293.27001953125,293.1801452636719,1.0,0.8536800146102905,0.0,0.0,1.0,1.0,-4.270359516143799,9.705986485641915e-06,4.270349502563477,-0.9576482772827148,0.0,0.0,1.0,409.99951171875,410.0,74.87613677978516,-37071.2890625,7461.47705078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6056823730469,312.7691345214844,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.9042897820472716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000917739176657,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
509280,293.25543212890625,303.1499938964844,293.1499938964844,0.0854962766170501,-2912.751953125,295.8600158691406,0.9746718406677246,1.0,0.9010486006736756,293.22198486328125,303.1499938964844,293.1499938964844,0.0700561180710792,-2648.080322265625,295.4946594238281,0.9746718406677246,1.0,0.9488475918769836,293.25640869140625,303.1499938964844,293.1499938964844,0.1295262575149536,-3099.615234375,296.8442077636719,0.9746718406677246,1.0,0.7008156180381775,293.2704467773437,303.1499938964844,293.1499938964844,0.1685808598995208,-5074.85791015625,297.60955810546875,0.9746718406677246,1.0,0.9488475918769836,293.30194091796875,303.1499938964844,293.1499938964844,0.0,-0.0,293.1505432128906,0.0,0.0,0.0548973940312862,293.1864624023437,308.1499938964844,254.51988220214844,253.74237060546875,284.5823669433594,293.2699890136719,293.1879577636719,1.0,0.8536800146102905,0.0,0.0,1.0,1.0,-4.270359516143799,9.705996490083637e-06,4.270349979400635,-0.9576584100723268,0.0,0.0,1.0,409.99951171875,410.0,74.48983764648438,-37101.3359375,7461.47802734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6330871582031,312.7926025390625,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.9048831462860109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009183413349092,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
509340,293.2554626464844,303.1499938964844,293.1499938964844,0.0839095190167427,-2866.162841796875,295.8662414550781,0.9746693968772888,1.0,0.9010488390922546,293.2236633300781,303.1499938964844,293.1499938964844,0.0687503069639206,-2607.752197265625,295.50848388671875,0.9746693968772888,1.0,0.9488478302955629,293.255126953125,303.1499938964844,293.1499938964844,0.1277334094047546,-3061.92333984375,296.84869384765625,0.9746693968772888,1.0,0.7008157968521118,293.26776123046875,303.1499938964844,293.1499938964844,0.1664141565561294,-5018.86328125,297.6097412109375,0.9746693968772888,1.0,0.9488478302955629,293.3021240234375,303.1499938964844,293.1499938964844,0.0,-0.0,293.2022705078125,0.0,0.0,0.0548982843756675,293.2355041503906,308.1499938964844,254.54139709472656,253.7607269287109,284.5862731933594,293.2696228027344,293.23681640625,1.0,0.8536802530288696,0.0,0.0,1.0,1.0,-4.270361423492432,9.706062883196864e-06,4.270351886749268,-0.9577257633209229,0.0,0.0,1.0,409.99951171875,410.0,69.5014419555664,-37285.54296875,7461.48583984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.80133056640625,312.936767578125,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.913390338420868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009269751026295,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
509400,293.2554626464844,303.1499938964844,293.1499938964844,0.0839095190167427,-2866.162841796875,295.8662414550781,0.9746693968772888,1.0,0.9010488390922546,293.2236633300781,303.1499938964844,293.1499938964844,0.0687503069639206,-2607.752197265625,295.50848388671875,0.9746693968772888,1.0,0.9488478302955629,293.255126953125,303.1499938964844,293.1499938964844,0.1277334094047546,-3061.92333984375,296.84869384765625,0.9746693968772888,1.0,0.7008157968521118,293.26776123046875,303.1499938964844,293.1499938964844,0.1664141565561294,-5018.86328125,297.6097412109375,0.9746693968772888,1.0,0.9488478302955629,293.3021240234375,303.1499938964844,293.1499938964844,0.0,-0.0,293.2022705078125,0.0,0.0,0.0548982843756675,293.2355041503906,308.1499938964844,254.54139709472656,253.7607269287109,284.5862731933594,293.2696228027344,293.23681640625,1.0,0.8536802530288696,0.0,0.0,1.0,1.0,-4.270361423492432,9.706062883196864e-06,4.270351886749268,-0.9577257633209229,0.0,0.0,1.0,409.99951171875,410.0,69.5014419555664,-37285.54296875,7461.48583984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.80133056640625,312.936767578125,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.913390338420868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009269751026295,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
509460,293.2555847167969,303.1499938964844,293.1499938964844,0.0822873637080192,-2818.0908203125,295.87725830078125,0.9746670126914978,1.0,0.9010490775108336,293.2252502441406,303.1499938964844,293.1499938964844,0.0674059465527534,-2565.955322265625,295.5271911621094,0.9746670126914978,1.0,0.9488480687141418,293.25396728515625,303.1499938964844,293.1499938964844,0.125909686088562,-3022.87060546875,296.8577575683594,0.9746670126914978,1.0,0.7008159160614014,293.2652282714844,303.1499938964844,293.1499938964844,0.1642179042100906,-4960.89501953125,297.6143493652344,0.9746670126914978,1.0,0.9488480687141418,293.3023376464844,303.1499938964844,293.1499938964844,0.0,-0.0,293.2542724609375,0.0,0.0,0.0548991709947586,293.29052734375,308.1499938964844,254.56298828125,253.7790985107422,284.5902404785156,293.2693176269531,293.2921142578125,1.0,0.8536804914474487,0.0,0.0,1.0,1.0,-4.2703633308410645,9.706128366815392e-06,4.2703537940979,-0.9577926397323608,0.0,0.0,1.0,409.99951171875,410.0,75.05220794677734,-37517.46484375,7461.4931640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0115661621094,313.1168212890625,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.9178473353385924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000931498419959,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
509520,293.2555847167969,303.1499938964844,293.1499938964844,0.0822873637080192,-2818.0908203125,295.87725830078125,0.9746670126914978,1.0,0.9010490775108336,293.2252502441406,303.1499938964844,293.1499938964844,0.0674059465527534,-2565.955322265625,295.5271911621094,0.9746670126914978,1.0,0.9488480687141418,293.25396728515625,303.1499938964844,293.1499938964844,0.125909686088562,-3022.87060546875,296.8577575683594,0.9746670126914978,1.0,0.7008159160614014,293.2652282714844,303.1499938964844,293.1499938964844,0.1642179042100906,-4960.89501953125,297.6143493652344,0.9746670126914978,1.0,0.9488480687141418,293.3023376464844,303.1499938964844,293.1499938964844,0.0,-0.0,293.2542724609375,0.0,0.0,0.0548991709947586,293.29052734375,308.1499938964844,254.56298828125,253.7790985107422,284.5902404785156,293.2693176269531,293.2921142578125,1.0,0.8536804914474487,0.0,0.0,1.0,1.0,-4.2703633308410645,9.706128366815392e-06,4.2703537940979,-0.9577926397323608,0.0,0.0,1.0,409.99951171875,410.0,75.05220794677734,-37517.46484375,7461.4931640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0115661621094,313.1168212890625,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.9178473353385924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000931498419959,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
509580,293.2560119628906,303.1499938964844,293.1499938964844,0.0806619301438331,-2770.4775390625,295.88543701171875,0.9746646285057068,1.0,0.901049256324768,293.2270202636719,303.1499938964844,293.1499938964844,0.0660459771752357,-2524.31396484375,295.54278564453125,0.9746646285057068,1.0,0.948848307132721,293.25311279296875,303.1499938964844,293.1499938964844,0.1241142153739929,-2984.672607421875,296.86456298828125,0.9746646285057068,1.0,0.7008160948753357,293.2630615234375,303.1499938964844,293.1499938964844,0.1620765924453735,-4904.6767578125,297.61724853515625,0.9746646285057068,1.0,0.948848307132721,293.3025207519531,303.1499938964844,293.1499938964844,0.0,-0.0,293.3077087402344,0.0,0.0,0.054900050163269,293.34246826171875,308.1499938964844,254.5846099853516,253.7974548339844,284.5943298339844,293.2691955566406,293.3438720703125,1.0,0.8536807298660278,0.0,0.0,1.0,1.0,-4.270365238189697,9.70619385043392e-06,4.270355701446533,-0.957859218120575,0.0,0.0,1.0,409.99951171875,410.0,72.40283203125,-37715.5625,7461.50048828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1924133300781,313.2717590332031,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.9218122959136964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000935522315558,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
509640,293.2560119628906,303.1499938964844,293.1499938964844,0.0806619301438331,-2770.4775390625,295.88543701171875,0.9746646285057068,1.0,0.901049256324768,293.2270202636719,303.1499938964844,293.1499938964844,0.0660459771752357,-2524.31396484375,295.54278564453125,0.9746646285057068,1.0,0.948848307132721,293.25311279296875,303.1499938964844,293.1499938964844,0.1241142153739929,-2984.672607421875,296.86456298828125,0.9746646285057068,1.0,0.7008160948753357,293.2630615234375,303.1499938964844,293.1499938964844,0.1620765924453735,-4904.6767578125,297.61724853515625,0.9746646285057068,1.0,0.948848307132721,293.3025207519531,303.1499938964844,293.1499938964844,0.0,-0.0,293.3077087402344,0.0,0.0,0.054900050163269,293.34246826171875,308.1499938964844,254.5846099853516,253.7974548339844,284.5943298339844,293.2691955566406,293.3438720703125,1.0,0.8536807298660278,0.0,0.0,1.0,1.0,-4.270365238189697,9.70619385043392e-06,4.270355701446533,-0.957859218120575,0.0,0.0,1.0,409.99951171875,410.0,72.40283203125,-37715.5625,7461.50048828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1924133300781,313.2717590332031,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.9218122959136964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000935522315558,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
509700,293.2560119628906,303.1499938964844,293.1499938964844,0.07987841963768,-2747.728271484375,295.8883056640625,0.9746634364128112,1.0,0.9010493755340576,293.2276916503906,303.1499938964844,293.1499938964844,0.0653847679495811,-2504.29931640625,295.5491027832031,0.9746634364128112,1.0,0.9488484263420104,293.2525634765625,303.1499938964844,293.1499938964844,0.1232552230358123,-2966.50634765625,296.86688232421875,0.9746634364128112,1.0,0.7008162140846252,293.2619323730469,303.1499938964844,293.1499938964844,0.1610548496246338,-4878.01611328125,297.6177673339844,0.9746634364128112,1.0,0.9488484263420104,293.3026123046875,303.1499938964844,293.1499938964844,0.0,-0.0,293.3330383300781,0.0,0.0,0.0549004860222339,293.3662414550781,308.1499938964844,254.59542846679688,253.80661010742188,284.5963439941406,293.26904296875,293.3675537109375,1.0,0.8536808490753174,0.0,0.0,1.0,1.0,-4.270366191864014,9.706226592243183e-06,4.27035665512085,-0.9578924179077148,0.0,0.0,1.0,409.99951171875,410.0,69.49679565429688,-37803.93359375,7461.50439453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.27325439453125,313.341064453125,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.928427755832672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009422361035831,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
509760,293.25604248046875,303.1499938964844,293.1499938964844,0.0790771171450614,-2724.190673828125,295.893798828125,0.9746622443199158,1.0,0.9010494947433472,293.2283630371094,303.1499938964844,293.1499938964844,0.0647065714001655,-2483.5458984375,295.55810546875,0.9746622443199158,1.0,0.9488484859466552,293.2520446777344,303.1499938964844,293.1499938964844,0.12237399071455,-2947.524169921875,296.87158203125,0.9746622443199158,1.0,0.70081627368927,293.26080322265625,303.1499938964844,293.1499938964844,0.1600051820278167,-4850.06494140625,297.6205139160156,0.9746622443199158,1.0,0.9488484859466552,293.302734375,303.1499938964844,293.1499938964844,0.0,-0.0,293.3582458496094,0.0,0.0,0.0549009256064891,293.3932189941406,308.1499938964844,254.60623168945312,253.81573486328125,284.5983581542969,293.2689208984375,293.3948669433594,1.0,0.8536809682846069,0.0,0.0,1.0,1.0,-4.27036714553833,9.706259334052447e-06,4.270357608795166,-0.9579256772994996,0.0,0.0,1.0,409.99951171875,410.0,73.12213897705078,-37924.03515625,7461.5078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3817749023437,313.4339904785156,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.9307464361190796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009445893228985,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
509820,293.25653076171875,303.1499938964844,293.1499938964844,0.0776731818914413,-2683.16162109375,295.9029235839844,0.9746601581573486,1.0,0.9010496735572816,293.2297668457031,303.1499938964844,293.1499938964844,0.0635162442922592,-2447.353271484375,295.5733337402344,0.9746601581573486,1.0,0.9488487243652344,293.25152587890625,303.1499938964844,293.1499938964844,0.1208514273166656,-2914.7197265625,296.8796691894531,0.9746601581573486,1.0,0.7008164525032043,293.25927734375,303.1499938964844,293.1499938964844,0.1582060009241104,-4802.068359375,297.6254577636719,0.9746601581573486,1.0,0.9488487243652344,293.3028869628906,303.1499938964844,293.1499938964844,0.0,-0.0,293.4039611816406,0.0,0.0,0.0549016781151294,293.4400329589844,308.1499938964844,254.6245574951172,253.83120727539065,284.6018981933594,293.2688903808594,293.4415588378906,1.0,0.853681206703186,0.0,0.0,1.0,1.0,-4.270368576049805,9.706315722723955e-06,4.270359039306641,-0.95798259973526,0.0,0.0,1.0,409.99951171875,410.0,74.7557373046875,-38107.57421875,7461.51416015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.549072265625,313.5773010253906,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.9343764185905457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009482732857577,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
509880,293.2566223144531,303.1499938964844,293.1499938964844,0.0774269923567771,-2676.0234375,295.9042053222656,0.97465980052948,1.0,0.9010497331619264,293.23004150390625,303.1499938964844,293.1499938964844,0.0633062943816185,-2441.02978515625,295.5756530761719,0.97465980052948,1.0,0.9488487243652344,293.25146484375,303.1499938964844,293.1499938964844,0.1205867603421211,-2909.04931640625,296.8807983398437,0.97465980052948,1.0,0.7008164525032043,293.259033203125,303.1499938964844,293.1499938964844,0.1578946113586425,-4793.8076171875,297.6260681152344,0.97465980052948,1.0,0.9488487243652344,293.30291748046875,303.1499938964844,293.1499938964844,0.0,-0.0,293.4120178222656,0.0,0.0,0.0549018122255802,293.4478759765625,308.1499938964844,254.62779235839844,253.8339233398437,284.6025390625,293.2688903808594,293.4493408203125,1.0,0.853681206703186,0.0,0.0,1.0,1.0,-4.270369052886963,9.706325727165677e-06,4.270359516143799,-0.9579927325248718,0.0,0.0,1.0,409.99951171875,410.0,74.37828063964844,-38137.4453125,7461.51513671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.57635498046875,313.6006774902344,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.9349809288978576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009488867945037,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
509940,293.2569580078125,303.1499938964844,293.1499938964844,0.0758267268538475,-2629.95068359375,295.910888671875,0.9746573567390442,1.0,0.9010499715805054,293.23150634765625,303.1499938964844,293.1499938964844,0.061932872980833,-2400.018798828125,295.5888977050781,0.9746573567390442,1.0,0.9488489627838136,293.2507629394531,303.1499938964844,293.1499938964844,0.1188764721155166,-2872.569580078125,296.88671875,0.9746573567390442,1.0,0.7008166313171387,293.2572631835937,303.1499938964844,293.1499938964844,0.1558862477540969,-4740.77734375,297.6288452148437,0.9746573567390442,1.0,0.9488489627838136,293.3031616210937,303.1499938964844,293.1499938964844,0.0,-0.0,293.46368408203125,0.0,0.0,0.0549027137458324,293.4968566894531,308.1499938964844,254.64927673339844,253.8519897460937,284.6066589355469,293.2688293457031,293.4981994628906,1.0,0.8536814451217651,0.0,0.0,1.0,1.0,-4.270370960235596,9.706393029773608e-06,4.270361423492432,-0.9580609798431396,0.0,0.0,1.0,409.99951171875,410.0,69.45853424072266,-38320.76953125,7461.52294921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7440185546875,313.744384765625,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.9435617327690125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000957595242653,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
510000,293.2569580078125,303.1499938964844,293.1499938964844,0.0758267268538475,-2629.95068359375,295.910888671875,0.9746573567390442,1.0,0.9010499715805054,293.23150634765625,303.1499938964844,293.1499938964844,0.061932872980833,-2400.018798828125,295.5888977050781,0.9746573567390442,1.0,0.9488489627838136,293.2507629394531,303.1499938964844,293.1499938964844,0.1188764721155166,-2872.569580078125,296.88671875,0.9746573567390442,1.0,0.7008166313171387,293.2572631835937,303.1499938964844,293.1499938964844,0.1558862477540969,-4740.77734375,297.6288452148437,0.9746573567390442,1.0,0.9488489627838136,293.3031616210937,303.1499938964844,293.1499938964844,0.0,-0.0,293.46368408203125,0.0,0.0,0.0549027137458324,293.4968566894531,308.1499938964844,254.64927673339844,253.8519897460937,284.6066589355469,293.2688293457031,293.4981994628906,1.0,0.8536814451217651,0.0,0.0,1.0,1.0,-4.270370960235596,9.706393029773608e-06,4.270361423492432,-0.9580609798431396,0.0,0.0,1.0,409.99951171875,410.0,69.45853424072266,-38320.76953125,7461.52294921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7440185546875,313.744384765625,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.9435617327690125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000957595242653,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
510060,293.2574157714844,303.1499938964844,293.1499938964844,0.0741851925849914,-2582.40185546875,295.9222412109375,0.9746548533439636,1.0,0.9010501503944396,293.2329406738281,303.1499938964844,293.1499938964844,0.0605180598795414,-2357.565185546875,295.6068725585937,0.9746548533439636,1.0,0.9488492012023926,293.25018310546875,303.1499938964844,293.1499938964844,0.1171291843056678,-2834.666748046875,296.89697265625,0.9746548533439636,1.0,0.700816810131073,293.2556457519531,303.1499938964844,293.1499938964844,0.1538370102643966,-4685.61328125,297.6357421875,0.9746548533439636,1.0,0.9488492012023926,293.3033752441406,303.1499938964844,293.1499938964844,0.0,-0.0,293.5155944824219,0.0,0.0,0.0549036376178264,293.5517578125,308.1499938964844,254.67062377929688,253.869873046875,284.6107788085937,293.2688293457031,293.5533447265625,1.0,0.853681743144989,0.0,0.0,1.0,1.0,-4.2703728675842285,9.706462151370944e-06,4.2703633308410645,-0.9581311941146852,0.0,0.0,1.0,409.9994812011719,410.0,74.89326477050781,-38551.2109375,7461.53076171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9530944824219,313.9234619140625,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.9481021165847778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009622030775062,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
510120,293.2574157714844,303.1499938964844,293.1499938964844,0.0741851925849914,-2582.40185546875,295.9222412109375,0.9746548533439636,1.0,0.9010501503944396,293.2329406738281,303.1499938964844,293.1499938964844,0.0605180598795414,-2357.565185546875,295.6068725585937,0.9746548533439636,1.0,0.9488492012023926,293.25018310546875,303.1499938964844,293.1499938964844,0.1171291843056678,-2834.666748046875,296.89697265625,0.9746548533439636,1.0,0.700816810131073,293.2556457519531,303.1499938964844,293.1499938964844,0.1538370102643966,-4685.61328125,297.6357421875,0.9746548533439636,1.0,0.9488492012023926,293.3033752441406,303.1499938964844,293.1499938964844,0.0,-0.0,293.5155944824219,0.0,0.0,0.0549036376178264,293.5517578125,308.1499938964844,254.67062377929688,253.869873046875,284.6107788085937,293.2688293457031,293.5533447265625,1.0,0.853681743144989,0.0,0.0,1.0,1.0,-4.2703728675842285,9.706462151370944e-06,4.2703633308410645,-0.9581311941146852,0.0,0.0,1.0,409.9994812011719,410.0,74.89326477050781,-38551.2109375,7461.53076171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9530944824219,313.9234619140625,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.9481021165847778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009622030775062,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
510180,293.2581481933594,303.1499938964844,293.1499938964844,0.072532020509243,-2535.149658203125,295.9306335449219,0.9746522307395936,1.0,0.9010503888130188,293.2345886230469,303.1499938964844,293.1499938964844,0.0590831078588962,-2315.147216796875,295.6216735839844,0.9746522307395936,1.0,0.9488494992256165,293.2499389648437,303.1499938964844,293.1499938964844,0.1154005974531173,-2797.43505859375,296.9048156738281,0.9746522307395936,1.0,0.7008169889450073,293.2543640136719,303.1499938964844,293.1499938964844,0.1518272757530212,-4631.86572265625,297.64068603515625,0.9746522307395936,1.0,0.9488494992256165,293.3036193847656,303.1499938964844,293.1499938964844,0.0,-0.0,293.5688781738281,0.0,0.0,0.0549045950174331,293.60357666015625,308.1499938964844,254.69178771972656,253.88755798339844,284.6149597167969,293.2689819335937,293.60498046875,1.0,0.8536819815635681,0.0,0.0,1.0,1.0,-4.270374774932861,9.706534001452384e-06,4.270365238189697,-0.9582038521766664,0.0,0.0,1.0,409.9994812011719,410.0,72.25623321533203,-38748.5,7461.53857421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.13330078125,314.077880859375,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.9521512985229492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009663125383667,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
510240,293.2581481933594,303.1499938964844,293.1499938964844,0.072532020509243,-2535.149658203125,295.9306335449219,0.9746522307395936,1.0,0.9010503888130188,293.2345886230469,303.1499938964844,293.1499938964844,0.0590831078588962,-2315.147216796875,295.6216735839844,0.9746522307395936,1.0,0.9488494992256165,293.2499389648437,303.1499938964844,293.1499938964844,0.1154005974531173,-2797.43505859375,296.9048156738281,0.9746522307395936,1.0,0.7008169889450073,293.2543640136719,303.1499938964844,293.1499938964844,0.1518272757530212,-4631.86572265625,297.64068603515625,0.9746522307395936,1.0,0.9488494992256165,293.3036193847656,303.1499938964844,293.1499938964844,0.0,-0.0,293.5688781738281,0.0,0.0,0.0549045950174331,293.60357666015625,308.1499938964844,254.69178771972656,253.88755798339844,284.6149597167969,293.2689819335937,293.60498046875,1.0,0.8536819815635681,0.0,0.0,1.0,1.0,-4.270374774932861,9.706534001452384e-06,4.270365238189697,-0.9582038521766664,0.0,0.0,1.0,409.9994812011719,410.0,72.25623321533203,-38748.5,7461.53857421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.13330078125,314.077880859375,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.9521512985229492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009663125383667,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
