time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
510300,293.2583312988281,303.1499938964844,293.1499938964844,0.071730226278305,-2512.45947265625,295.93359375,0.9746509194374084,1.0,0.9010505080223083,293.2352905273437,303.1499938964844,293.1499938964844,0.0583816803991794,-2294.6435546875,295.6275939941406,0.9746509194374084,1.0,0.948849618434906,293.24969482421875,303.1499938964844,293.1499938964844,0.1145692691206932,-2779.638427734375,296.9075927734375,0.9746509194374084,1.0,0.7008171081542969,293.253662109375,303.1499938964844,293.1499938964844,0.150863230228424,-4606.255859375,297.6421203613281,0.9746509194374084,1.0,0.948849618434906,293.30377197265625,303.1499938964844,293.1499938964844,0.0,-0.0,293.59423828125,0.0,0.0,0.0549050867557525,293.6273803710937,308.1499938964844,254.70230102539065,253.89630126953125,284.6169738769531,293.2690124511719,293.6286926269531,1.0,0.8536821007728577,0.0,0.0,1.0,1.0,-4.270376205444336,9.706570381240454e-06,4.270366191864014,-0.9582412242889404,0.0,0.0,1.0,409.9994812011719,410.0,69.3733139038086,-38836.87890625,7461.54248046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.21417236328125,314.1471862792969,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.9588124752044678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009730727761052,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
510360,293.2585144042969,303.1499938964844,293.1499938964844,0.0709110796451568,-2489.059814453125,295.9390869140625,0.9746495485305786,1.0,0.901050627231598,293.2359313964844,303.1499938964844,293.1499938964844,0.0576639845967292,-2273.46875,295.6360778808594,0.9746495485305786,1.0,0.9488497376441956,293.2494506835937,303.1499938964844,293.1499938964844,0.1137166395783424,-2761.072998046875,296.91265869140625,0.9746495485305786,1.0,0.7008171677589417,293.25299072265625,303.1499938964844,293.1499938964844,0.1498715579509735,-4579.408203125,297.6457214355469,0.9746495485305786,1.0,0.9488497376441956,293.30389404296875,303.1499938964844,293.1499938964844,0.0,-0.0,293.619384765625,0.0,0.0,0.0549055859446525,293.6542358398437,308.1499938964844,254.71275329589844,253.9049835205078,284.6189880371094,293.26904296875,293.6558837890625,1.0,0.8536822199821472,0.0,0.0,1.0,1.0,-4.270377159118652,9.706607670523226e-06,4.270367622375488,-0.9582792520523072,0.0,0.0,1.0,409.99945068359375,410.0,72.8913803100586,-38956.22265625,7461.546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.322021484375,314.23956298828125,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.9611767530441284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000975472270511,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
510420,293.2593078613281,303.1499938964844,293.1499938964844,0.0694735199213028,-2448.246337890625,295.9482116699219,0.9746471643447876,1.0,0.901050865650177,293.23736572265625,303.1499938964844,293.1499938964844,0.0564052686095237,-2236.554443359375,295.6504821777344,0.9746471643447876,1.0,0.9488499760627748,293.2494506835937,303.1499938964844,293.1499938964844,0.1122399270534515,-2728.923095703125,296.9212951660156,0.9746471643447876,1.0,0.700817346572876,293.252197265625,303.1499938964844,293.1499938964844,0.1481652110815048,-4533.16845703125,297.6519775390625,0.9746471643447876,1.0,0.9488499760627748,293.3041381835937,303.1499938964844,293.1499938964844,0.0,-0.0,293.6648864746094,0.0,0.0,0.0549064576625824,293.7008361816406,308.1499938964844,254.7303771972656,253.9196014404297,284.6224975585937,293.2692565917969,293.70233154296875,1.0,0.8536824584007263,0.0,0.0,1.0,1.0,-4.270379066467285,9.706673154141754e-06,4.270369052886963,-0.9583454132080078,0.0,0.0,1.0,409.99945068359375,410.0,74.46990203857422,-39138.98828125,7461.55419921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.48858642578125,314.3822326660156,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.9648866653442384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009792372584342,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
510480,293.25946044921875,303.1499938964844,293.1499938964844,0.0692207515239715,-2441.131103515625,295.949462890625,0.9746467471122742,1.0,0.9010509252548218,293.23760986328125,303.1499938964844,293.1499938964844,0.0561828948557376,-2230.09130859375,295.65264892578125,0.9746467471122742,1.0,0.9488499760627748,293.2494506835937,303.1499938964844,293.1499938964844,0.1119826212525367,-2723.35400390625,296.9225158691406,0.9746467471122742,1.0,0.700817346572876,293.2520751953125,303.1499938964844,293.1499938964844,0.147869125008583,-4525.193359375,297.65283203125,0.9746467471122742,1.0,0.9488499760627748,293.30419921875,303.1499938964844,293.1499938964844,0.0,-0.0,293.67291259765625,0.0,0.0,0.0549066141247749,293.7086181640625,308.1499938964844,254.73345947265625,253.92214965820312,284.62310791015625,293.2693176269531,293.7101135253906,1.0,0.8536825180053711,0.0,0.0,1.0,1.0,-4.270379066467285,9.706684977572875e-06,4.270369529724121,-0.958357274532318,0.0,0.0,1.0,409.99945068359375,410.0,74.08077239990234,-39168.73046875,7461.55517578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5157470703125,314.405517578125,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.9655046463012696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009798645041882,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
510540,293.2601318359375,303.1499938964844,293.1499938964844,0.067572608590126,-2395.096923828125,295.9559326171875,0.974643886089325,1.0,0.9010511636734008,293.2391357421875,303.1499938964844,293.1499938964844,0.0547248050570488,-2188.05029296875,295.66473388671875,0.974643886089325,1.0,0.9488502740859984,293.2493591308594,303.1499938964844,293.1499938964844,0.1103155687451362,-2687.435791015625,296.9288635253906,0.974643886089325,1.0,0.7008175849914551,293.2511291503906,303.1499938964844,293.1499938964844,0.1459541618824005,-4473.87841796875,297.6568298339844,0.974643886089325,1.0,0.9488502740859984,293.30450439453125,303.1499938964844,293.1499938964844,0.0,-0.0,293.724365234375,0.0,0.0,0.0549076683819294,293.75738525390625,308.1499938964844,254.7538604736328,253.93898010253903,284.62713623046875,293.2695617675781,293.7587280273437,1.0,0.853682816028595,0.0,0.0,1.0,1.0,-4.270381450653076,9.70676319411723e-06,4.270371913909912,-0.9584372639656068,0.0,0.0,1.0,409.9994201660156,410.0,69.14813232421875,-39351.4921875,7461.56396484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.68280029296875,314.5487060546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9709751605987548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009854163508862,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
510600,293.2601318359375,303.1499938964844,293.1499938964844,0.067572608590126,-2395.096923828125,295.9559326171875,0.974643886089325,1.0,0.9010511636734008,293.2391357421875,303.1499938964844,293.1499938964844,0.0547248050570488,-2188.05029296875,295.66473388671875,0.974643886089325,1.0,0.9488502740859984,293.2493591308594,303.1499938964844,293.1499938964844,0.1103155687451362,-2687.435791015625,296.9288635253906,0.974643886089325,1.0,0.7008175849914551,293.2511291503906,303.1499938964844,293.1499938964844,0.1459541618824005,-4473.87841796875,297.6568298339844,0.974643886089325,1.0,0.9488502740859984,293.30450439453125,303.1499938964844,293.1499938964844,0.0,-0.0,293.724365234375,0.0,0.0,0.0549076683819294,293.75738525390625,308.1499938964844,254.7538604736328,253.93898010253903,284.62713623046875,293.2695617675781,293.7587280273437,1.0,0.853682816028595,0.0,0.0,1.0,1.0,-4.270381450653076,9.70676319411723e-06,4.270371913909912,-0.9584372639656068,0.0,0.0,1.0,409.9994201660156,410.0,69.14813232421875,-39351.4921875,7461.56396484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.68280029296875,314.5487060546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9709751605987548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009854163508862,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
510660,293.2603759765625,303.1499938964844,293.1499938964844,0.0659658834338188,-2350.521240234375,295.9620666503906,0.974640965461731,1.0,0.90105140209198,293.240234375,303.1499938964844,293.1499938964844,0.0532968528568744,-2147.135986328125,295.6761169433594,0.974640965461731,1.0,0.9488505721092224,293.2489929199219,303.1499938964844,293.1499938964844,0.1087023317813873,-2652.6376953125,296.9348449707031,0.974640965461731,1.0,0.7008177638053894,293.2500305175781,303.1499938964844,293.1499938964844,0.1441024541854858,-4424.19921875,297.6605529785156,0.974640965461731,1.0,0.9488505721092224,293.3048400878906,303.1499938964844,293.1499938964844,0.0,-0.0,293.772705078125,0.0,0.0,0.0549087300896644,293.8044128417969,308.1499938964844,254.77394104003903,253.9554748535156,284.6309814453125,293.2696838378906,293.80572509765625,1.0,0.8536830544471741,0.0,0.0,1.0,1.0,-4.270383834838867,9.706843229650984e-06,4.270374298095703,-0.9585179090499878,0.0,0.0,1.0,409.9994201660156,410.0,66.4024658203125,-39533.80078125,7461.5732421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8490600585937,314.691162109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9748257398605348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009893241804093,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
510720,293.2603759765625,303.1499938964844,293.1499938964844,0.0659658834338188,-2350.521240234375,295.9620666503906,0.974640965461731,1.0,0.90105140209198,293.240234375,303.1499938964844,293.1499938964844,0.0532968528568744,-2147.135986328125,295.6761169433594,0.974640965461731,1.0,0.9488505721092224,293.2489929199219,303.1499938964844,293.1499938964844,0.1087023317813873,-2652.6376953125,296.9348449707031,0.974640965461731,1.0,0.7008177638053894,293.2500305175781,303.1499938964844,293.1499938964844,0.1441024541854858,-4424.19921875,297.6605529785156,0.974640965461731,1.0,0.9488505721092224,293.3048400878906,303.1499938964844,293.1499938964844,0.0,-0.0,293.772705078125,0.0,0.0,0.0549087300896644,293.8044128417969,308.1499938964844,254.77394104003903,253.9554748535156,284.6309814453125,293.2696838378906,293.80572509765625,1.0,0.8536830544471741,0.0,0.0,1.0,1.0,-4.270383834838867,9.706843229650984e-06,4.270374298095703,-0.9585179090499878,0.0,0.0,1.0,409.9994201660156,410.0,66.4024658203125,-39533.80078125,7461.5732421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8490600585937,314.691162109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9748257398605348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009893241804093,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
510780,293.2602233886719,303.1499938964844,293.1499938964844,0.0644166097044944,-2308.037109375,295.9657592773437,0.9746381044387816,1.0,0.901051700115204,293.2409362792969,303.1499938964844,293.1499938964844,0.0519173964858055,-2108.020751953125,295.6847229003906,0.9746381044387816,1.0,0.9488508105278016,293.24835205078125,303.1499938964844,293.1499938964844,0.1071647182106971,-2619.65478515625,296.9385986328125,0.9746381044387816,1.0,0.7008180022239685,293.248779296875,303.1499938964844,293.1499938964844,0.1423428505659103,-4377.28759765625,297.6623840332031,0.9746381044387816,1.0,0.9488508105278016,293.3051147460937,303.1499938964844,293.1499938964844,0.0,-0.0,293.818115234375,0.0,0.0,0.0549097806215286,293.8471374511719,308.1499938964844,254.7936248779297,253.97157287597656,284.6346435546875,293.2696228027344,293.8482971191406,1.0,0.853683352470398,0.0,0.0,1.0,1.0,-4.270386219024658,9.706921446195338e-06,4.270376205444336,-0.9585972428321838,0.0,0.0,1.0,409.9994201660156,410.0,61.05927658081055,-39692.42578125,7461.58203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.99420166015625,314.8155822753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.978269100189209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009928187355399,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
510840,293.2602233886719,303.1499938964844,293.1499938964844,0.0644166097044944,-2308.037109375,295.9657592773437,0.9746381044387816,1.0,0.901051700115204,293.2409362792969,303.1499938964844,293.1499938964844,0.0519173964858055,-2108.020751953125,295.6847229003906,0.9746381044387816,1.0,0.9488508105278016,293.24835205078125,303.1499938964844,293.1499938964844,0.1071647182106971,-2619.65478515625,296.9385986328125,0.9746381044387816,1.0,0.7008180022239685,293.248779296875,303.1499938964844,293.1499938964844,0.1423428505659103,-4377.28759765625,297.6623840332031,0.9746381044387816,1.0,0.9488508105278016,293.3051147460937,303.1499938964844,293.1499938964844,0.0,-0.0,293.818115234375,0.0,0.0,0.0549097806215286,293.8471374511719,308.1499938964844,254.7936248779297,253.97157287597656,284.6346435546875,293.2696228027344,293.8482971191406,1.0,0.853683352470398,0.0,0.0,1.0,1.0,-4.270386219024658,9.706921446195338e-06,4.270376205444336,-0.9585972428321838,0.0,0.0,1.0,409.9994201660156,410.0,61.05927658081055,-39692.42578125,7461.58203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.99420166015625,314.8155822753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.978269100189209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009928187355399,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
510900,293.2599182128906,303.1499938964844,293.1499938964844,0.0636729151010513,-2287.816650390625,295.9667358398437,0.974636733531952,1.0,0.9010518193244934,293.2410583496094,303.1499938964844,293.1499938964844,0.0512545630335807,-2089.3623046875,295.68798828125,0.974636733531952,1.0,0.9488509297370912,293.2478942871094,303.1499938964844,293.1499938964844,0.1064318120479583,-2604.0029296875,296.9396667480469,0.974636733531952,1.0,0.7008180618286133,293.248046875,303.1499938964844,293.1499938964844,0.141505017876625,-4355.068359375,297.6625366210937,0.974636733531952,1.0,0.9488509297370912,293.30523681640625,303.1499938964844,293.1499938964844,0.0,-0.0,293.83917236328125,0.0,0.0,0.0549102872610092,293.86669921875,308.1499938964844,254.8033142089844,253.97946166992188,284.6363525390625,293.26953125,293.8677978515625,1.0,0.8536835312843323,0.0,0.0,1.0,1.0,-4.270387172698975,9.706959644972812e-06,4.2703776359558105,-0.958635687828064,0.0,0.0,1.0,409.9994201660156,410.0,57.991943359375,-39764.09375,7461.58642578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0598449707031,314.87188720703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9798513650894164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009944245684891,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
510960,293.25946044921875,303.1499938964844,293.1499938964844,0.0629505142569542,-2268.276123046875,295.9672241210937,0.974635362625122,1.0,0.901051938533783,293.24102783203125,303.1499938964844,293.1499938964844,0.0506110377609729,-2071.32080078125,295.6907043457031,0.974635362625122,1.0,0.9488510489463806,293.247314453125,303.1499938964844,293.1499938964844,0.1057228744029998,-2588.8994140625,296.9402770996094,0.974635362625122,1.0,0.7008181810379028,293.2472229003906,303.1499938964844,293.1499938964844,0.1406948268413543,-4333.646484375,297.66229248046875,0.974635362625122,1.0,0.9488510489463806,293.3053283691406,303.1499938964844,293.1499938964844,0.0,-0.0,293.859130859375,0.0,0.0,0.0549107789993286,293.8851623535156,308.1499938964844,254.8128967285156,253.9872436523437,284.6380310058594,293.26934814453125,293.8861694335937,1.0,0.8536836504936218,0.0,0.0,1.0,1.0,-4.270388126373291,9.706996024760883e-06,4.270378589630127,-0.958672821521759,0.0,0.0,1.0,409.9994201660156,410.0,54.89936447143555,-39831.3984375,7461.59033203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1215515136719,314.9247741699219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9813498258590698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009959453018382,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
511020,293.2583312988281,303.1499938964844,293.1499938964844,0.0617734566330909,-2236.64404296875,295.96710205078125,0.9746332764625548,1.0,0.9010521173477172,293.2405700683594,303.1499938964844,293.1499938964844,0.0495646856725215,-2042.1279296875,295.69415283203125,0.9746332764625548,1.0,0.9488512873649596,293.24609375,303.1499938964844,293.1499938964844,0.1045737713575363,-2564.49365234375,296.9403991699219,0.9746332764625548,1.0,0.7008183002471924,293.24566650390625,303.1499938964844,293.1499938964844,0.1393818706274032,-4299.064453125,297.6610717773437,0.9746332764625548,1.0,0.9488512873649596,293.3053894042969,303.1499938964844,293.1499938964844,0.0,-0.0,293.8905334472656,0.0,0.0,0.0549115613102912,293.9140930175781,308.1499938964844,254.82891845703125,254.0001983642578,284.6407165527344,293.26885986328125,293.9150085449219,1.0,0.8536838889122009,0.0,0.0,1.0,1.0,-4.270390033721924,9.707054232421797e-06,4.270380020141602,-0.9587317109107972,0.0,0.0,1.0,409.99945068359375,410.0,49.81882095336914,-39936.43359375,7461.59716796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2178955078125,315.0074157714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9837108254432678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000998341361992,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
511080,293.2580871582031,303.1499938964844,293.1499938964844,0.0615725256502628,-2231.27001953125,295.96697998046875,0.9746329188346864,1.0,0.901052176952362,293.2404479980469,303.1499938964844,293.1499938964844,0.0493864752352237,-2037.1727294921875,295.69464111328125,0.9746329188346864,1.0,0.9488512873649596,293.245849609375,303.1499938964844,293.1499938964844,0.1043783724308013,-2560.353271484375,296.9403076171875,0.9746329188346864,1.0,0.7008183598518372,293.245361328125,303.1499938964844,293.1499938964844,0.1391586512327194,-4293.20166015625,297.6607666015625,0.9746329188346864,1.0,0.9488512873649596,293.305419921875,303.1499938964844,293.1499938964844,0.0,-0.0,293.8957214355469,0.0,0.0,0.0549116916954517,293.9188842773437,308.1499938964844,254.83169555664065,254.00244140625,284.64117431640625,293.2687683105469,293.9197998046875,1.0,0.8536838889122009,0.0,0.0,1.0,1.0,-4.270390033721924,9.707063327368814e-06,4.27038049697876,-0.9587414264678956,0.0,0.0,1.0,409.99945068359375,410.0,48.96125793457031,-39953.7890625,7461.5986328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2338256835937,315.0210876464844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9841033816337584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009987398516386,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
511140,293.2561950683594,303.1499938964844,293.1499938964844,0.0602786913514137,-2196.829345703125,295.96533203125,0.9746307730674744,1.0,0.9010523557662964,293.23931884765625,303.1499938964844,293.1499938964844,0.0482429414987564,-2005.471435546875,295.6969909667969,0.9746307730674744,1.0,0.9488515257835388,293.2439880371094,303.1499938964844,293.1499938964844,0.1031250357627868,-2533.847412109375,296.9389953613281,0.9746307730674744,1.0,0.7008184790611267,293.24322509765625,303.1499938964844,293.1499938964844,0.1377266645431518,-4255.68994140625,297.6580505371094,0.9746307730674744,1.0,0.9488515257835388,293.30535888671875,303.1499938964844,293.1499938964844,0.0,-0.0,293.9283142089844,0.0,0.0,0.0549124740064144,293.9488830566406,308.1499938964844,254.8500061035156,254.01715087890625,284.6440734863281,293.2679443359375,293.94970703125,1.0,0.85368412733078,0.0,0.0,1.0,1.0,-4.270391941070557,9.707120625535026e-06,4.270381927490234,-0.9587997198104858,0.0,0.0,1.0,409.99951171875,410.0,43.575801849365234,-40062.109375,7461.60546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3333740234375,315.1064758300781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.986566424369812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010012395214289,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
511200,293.2561950683594,303.1499938964844,293.1499938964844,0.0602786913514137,-2196.829345703125,295.96533203125,0.9746307730674744,1.0,0.9010523557662964,293.23931884765625,303.1499938964844,293.1499938964844,0.0482429414987564,-2005.471435546875,295.6969909667969,0.9746307730674744,1.0,0.9488515257835388,293.2439880371094,303.1499938964844,293.1499938964844,0.1031250357627868,-2533.847412109375,296.9389953613281,0.9746307730674744,1.0,0.7008184790611267,293.24322509765625,303.1499938964844,293.1499938964844,0.1377266645431518,-4255.68994140625,297.6580505371094,0.9746307730674744,1.0,0.9488515257835388,293.30535888671875,303.1499938964844,293.1499938964844,0.0,-0.0,293.9283142089844,0.0,0.0,0.0549124740064144,293.9488830566406,308.1499938964844,254.8500061035156,254.01715087890625,284.6440734863281,293.2679443359375,293.94970703125,1.0,0.85368412733078,0.0,0.0,1.0,1.0,-4.270391941070557,9.707120625535026e-06,4.270381927490234,-0.9587997198104858,0.0,0.0,1.0,409.99951171875,410.0,43.575801849365234,-40062.109375,7461.60546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3333740234375,315.1064758300781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.986566424369812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010012395214289,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
511260,293.25390625,303.1499938964844,293.1499938964844,0.0590653866529464,-2164.79345703125,295.9626159667969,0.9746288657188416,1.0,0.9010525345802308,293.2377014160156,303.1499938964844,293.1499938964844,0.0471784509718418,-1976.1031494140625,295.69805908203125,0.9746288657188416,1.0,0.9488517045974731,293.2418518066406,303.1499938964844,293.1499938964844,0.1019574180245399,-2509.244140625,296.9366455078125,0.9746288657188416,1.0,0.700818657875061,293.2408752441406,303.1499938964844,293.1499938964844,0.1363923996686935,-4220.9033203125,297.6544189453125,0.9746288657188416,1.0,0.9488517045974731,293.3051452636719,303.1499938964844,293.1499938964844,0.0,-0.0,293.9572448730469,0.0,0.0,0.0549131818115711,293.9755859375,308.1499938964844,254.8680877685547,254.03155517578125,284.6468200683594,293.2668762207031,293.976318359375,1.0,0.8536843657493591,0.0,0.0,1.0,1.0,-4.270393371582031,9.707173376227727e-06,4.270383358001709,-0.9588528871536256,0.0,0.0,1.0,409.9995727539063,410.0,38.822265625,-40157.9140625,7461.61181640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4215393066406,315.18212890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9887627363204956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010034684091806,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
511320,293.25390625,303.1499938964844,293.1499938964844,0.0590653866529464,-2164.79345703125,295.9626159667969,0.9746288657188416,1.0,0.9010525345802308,293.2377014160156,303.1499938964844,293.1499938964844,0.0471784509718418,-1976.1031494140625,295.69805908203125,0.9746288657188416,1.0,0.9488517045974731,293.2418518066406,303.1499938964844,293.1499938964844,0.1019574180245399,-2509.244140625,296.9366455078125,0.9746288657188416,1.0,0.700818657875061,293.2408752441406,303.1499938964844,293.1499938964844,0.1363923996686935,-4220.9033203125,297.6544189453125,0.9746288657188416,1.0,0.9488517045974731,293.3051452636719,303.1499938964844,293.1499938964844,0.0,-0.0,293.9572448730469,0.0,0.0,0.0549131818115711,293.9755859375,308.1499938964844,254.8680877685547,254.03155517578125,284.6468200683594,293.2668762207031,293.976318359375,1.0,0.8536843657493591,0.0,0.0,1.0,1.0,-4.270393371582031,9.707173376227727e-06,4.270383358001709,-0.9588528871536256,0.0,0.0,1.0,409.9995727539063,410.0,38.822265625,-40157.9140625,7461.61181640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4215393066406,315.18212890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9887627363204956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010034684091806,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
511380,293.25128173828125,303.1499938964844,293.1499938964844,0.057925596833229,-2134.9140625,295.95904541015625,0.9746267795562744,1.0,0.901052713394165,293.2357177734375,303.1499938964844,293.1499938964844,0.0461868494749069,-1948.8458251953125,295.6981506347656,0.9746267795562744,1.0,0.9488518834114076,293.2394714355469,303.1499938964844,293.1499938964844,0.1008669510483741,-2486.336181640625,296.9334716796875,0.9746267795562744,1.0,0.7008187770843506,293.2383728027344,303.1499938964844,293.1499938964844,0.1351457089185714,-4188.53173828125,297.6500549316406,0.9746267795562744,1.0,0.9488518834114076,293.3047790527344,303.1499938964844,293.1499938964844,0.0,-0.0,293.98309326171875,0.0,0.0,0.0549139380455017,293.9994506835937,308.1499938964844,254.8862762451172,254.0458526611328,284.6493835449219,293.2655944824219,294.0001220703125,1.0,0.8536845445632935,0.0,0.0,1.0,1.0,-4.270394802093506,9.70722976489924e-06,4.270385265350342,-0.9589100480079652,0.0,0.0,1.0,409.9995727539063,410.0,34.6328010559082,-40243.1484375,7461.6181640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5001220703125,315.24957275390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.990727722644806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010054627200588,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
511440,293.25128173828125,303.1499938964844,293.1499938964844,0.057925596833229,-2134.9140625,295.95904541015625,0.9746267795562744,1.0,0.901052713394165,293.2357177734375,303.1499938964844,293.1499938964844,0.0461868494749069,-1948.8458251953125,295.6981506347656,0.9746267795562744,1.0,0.9488518834114076,293.2394714355469,303.1499938964844,293.1499938964844,0.1008669510483741,-2486.336181640625,296.9334716796875,0.9746267795562744,1.0,0.7008187770843506,293.2383728027344,303.1499938964844,293.1499938964844,0.1351457089185714,-4188.53173828125,297.6500549316406,0.9746267795562744,1.0,0.9488518834114076,293.3047790527344,303.1499938964844,293.1499938964844,0.0,-0.0,293.98309326171875,0.0,0.0,0.0549139380455017,293.9994506835937,308.1499938964844,254.8862762451172,254.0458526611328,284.6493835449219,293.2655944824219,294.0001220703125,1.0,0.8536845445632935,0.0,0.0,1.0,1.0,-4.270394802093506,9.70722976489924e-06,4.270385265350342,-0.9589100480079652,0.0,0.0,1.0,409.9995727539063,410.0,34.6328010559082,-40243.1484375,7461.6181640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5001220703125,315.24957275390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.990727722644806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010054627200588,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
511500,293.2498474121094,303.1499938964844,293.1499938964844,0.0573829375207424,-2120.760986328125,295.9569702148437,0.9746257066726683,1.0,0.9010528326034546,293.2345886230469,303.1499938964844,293.1499938964844,0.045718140900135,-1935.99169921875,295.6978759765625,0.9746257066726683,1.0,0.948852002620697,293.2382202148437,303.1499938964844,293.1499938964844,0.1003498882055282,-2475.498779296875,296.9316101074219,0.9746257066726683,1.0,0.7008188366889954,293.237060546875,303.1499938964844,293.1499938964844,0.1345542818307876,-4173.2216796875,297.64764404296875,0.9746257066726683,1.0,0.948852002620697,293.30450439453125,303.1499938964844,293.1499938964844,0.0,-0.0,293.99493408203125,0.0,0.0,0.0549143329262733,294.0104064941406,308.1499938964844,254.8953857421875,254.052963256836,284.6506042480469,293.264892578125,294.0110168457031,1.0,0.853684663772583,0.0,0.0,1.0,1.0,-4.270395755767822,9.707259778224396e-06,4.270386219024658,-0.9589400291442872,0.0,0.0,1.0,409.9995727539063,410.0,32.737403869628906,-40282.0390625,7461.62158203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5360412597656,315.2804260253906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9916275143623352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010063758818432,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
511560,293.2483825683594,303.1499938964844,293.1499938964844,0.0568579137325286,-2107.110595703125,295.95477294921875,0.9746246337890624,1.0,0.9010528922080994,293.2333679199219,303.1499938964844,293.1499938964844,0.0452669560909271,-1923.633544921875,295.69744873046875,0.9746246337890624,1.0,0.9488521218299866,293.2369079589844,303.1499938964844,293.1499938964844,0.099850870668888,-2465.053466796875,296.9296264648437,0.9746246337890624,1.0,0.7008189558982849,293.2357177734375,303.1499938964844,293.1499938964844,0.1339832097291946,-4158.46630859375,297.6451110839844,0.9746246337890624,1.0,0.9488521218299866,293.3042297363281,303.1499938964844,293.1499938964844,0.0,-0.0,294.006103515625,0.0,0.0,0.0549147389829158,294.020751953125,308.1499938964844,254.904525756836,254.06005859375,284.6517944335937,293.26416015625,294.0213317871094,1.0,0.8536847829818726,0.0,0.0,1.0,1.0,-4.270396709442139,9.707289791549556e-06,4.270386695861816,-0.958970844745636,0.0,0.0,1.0,409.9995727539063,410.0,30.96284294128418,-40318.65234375,7461.625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.56988525390625,315.3094787597656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.992476224899292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010072372388094,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
511620,293.24578857421875,303.1499938964844,293.1499938964844,0.0560016930103302,-2084.933349609375,295.9507751464844,0.9746226668357848,1.0,0.9010530710220336,293.231201171875,303.1499938964844,293.1499938964844,0.0445362627506256,-1903.643798828125,295.6963806152344,0.9746226668357848,1.0,0.9488523006439208,293.234619140625,303.1499938964844,293.1499938964844,0.0990395173430442,-2448.096923828125,296.92596435546875,0.9746226668357848,1.0,0.7008190751075745,293.2333984375,303.1499938964844,293.1499938964844,0.133054107427597,-4134.5107421875,297.6405944824219,0.9746226668357848,1.0,0.9488523006439208,293.3036499023437,303.1499938964844,293.1499938964844,0.0,-0.0,294.0238037109375,0.0,0.0,0.0549154505133628,294.037109375,308.1499938964844,254.9200897216797,254.07205200195312,284.6537475585937,293.2628173828125,294.0376281738281,1.0,0.8536849617958069,0.0,0.0,1.0,1.0,-4.270398139953613,9.70734345173696e-06,4.270388603210449,-0.9590250253677368,0.0,0.0,1.0,409.9995422363281,410.0,28.182966232299805,-40376.37109375,7461.630859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6233215332031,315.3553771972656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.99381685256958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010085977846756,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
511680,293.24530029296875,303.1499938964844,293.1499938964844,0.0558555945754051,-2081.15966796875,295.9500427246094,0.9746223092079164,1.0,0.9010531306266784,293.2308044433594,303.1499938964844,293.1499938964844,0.0444122776389122,-1900.2547607421875,295.6961364746094,0.9746223092079164,1.0,0.9488523006439208,293.2342224121094,303.1499938964844,293.1499938964844,0.0989013761281967,-2445.21337890625,296.92529296875,0.9746223092079164,1.0,0.7008190751075745,293.2330017089844,303.1499938964844,293.1499938964844,0.132895827293396,-4130.43701171875,297.6397705078125,0.9746223092079164,1.0,0.9488523006439208,293.30352783203125,303.1499938964844,293.1499938964844,0.0,-0.0,294.0267333984375,0.0,0.0,0.0549155808985233,294.0398254394531,308.1499938964844,254.9228363037109,254.0741577148437,284.6540832519531,293.2625732421875,294.04034423828125,1.0,0.8536850214004517,0.0,0.0,1.0,1.0,-4.270398139953613,9.707352546683978e-06,4.270388603210449,-0.95903480052948,0.0,0.0,1.0,409.9995422363281,410.0,27.723573684692383,-40385.953125,7461.6318359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6322021484375,315.3630065917969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.99403977394104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010088239796459,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
511740,293.2420654296875,303.1499938964844,293.1499938964844,0.0549159348011016,-2056.95751953125,295.9449462890625,0.9746199250221252,1.0,0.9010533094406128,293.22802734375,303.1499938964844,293.1499938964844,0.0436201281845569,-1878.6151123046875,295.69439697265625,0.9746199250221252,1.0,0.9488525390625,293.2313842773437,303.1499938964844,293.1499938964844,0.0980147048830986,-2426.72998046875,296.92059326171875,0.9746199250221252,1.0,0.7008192539215088,293.2301940917969,303.1499938964844,293.1499938964844,0.1318792849779129,-4104.31396484375,297.6341247558594,0.9746199250221252,1.0,0.9488525390625,293.3026733398437,303.1499938964844,293.1499938964844,0.0,-0.0,294.04522705078125,0.0,0.0,0.0549164526164531,294.0569763183594,308.1499938964844,254.941162109375,254.088134765625,284.6562805175781,293.2608642578125,294.05743408203125,1.0,0.853685200214386,0.0,0.0,1.0,1.0,-4.270400047302246,9.707418030302506e-06,4.270390510559082,-0.9591012001037598,0.0,0.0,1.0,409.99951171875,410.0,24.864425659179688,-40445.87109375,7461.63916015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6878356933594,315.4107971191406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9954352974891664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010102402884513,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
511800,293.2420654296875,303.1499938964844,293.1499938964844,0.0549159348011016,-2056.95751953125,295.9449462890625,0.9746199250221252,1.0,0.9010533094406128,293.22802734375,303.1499938964844,293.1499938964844,0.0436201281845569,-1878.6151123046875,295.69439697265625,0.9746199250221252,1.0,0.9488525390625,293.2313842773437,303.1499938964844,293.1499938964844,0.0980147048830986,-2426.72998046875,296.92059326171875,0.9746199250221252,1.0,0.7008192539215088,293.2301940917969,303.1499938964844,293.1499938964844,0.1318792849779129,-4104.31396484375,297.6341247558594,0.9746199250221252,1.0,0.9488525390625,293.3026733398437,303.1499938964844,293.1499938964844,0.0,-0.0,294.04522705078125,0.0,0.0,0.0549164526164531,294.0569763183594,308.1499938964844,254.941162109375,254.088134765625,284.6562805175781,293.2608642578125,294.05743408203125,1.0,0.853685200214386,0.0,0.0,1.0,1.0,-4.270400047302246,9.707418030302506e-06,4.270390510559082,-0.9591012001037598,0.0,0.0,1.0,409.99951171875,410.0,24.864425659179688,-40445.87109375,7461.63916015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6878356933594,315.4107971191406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9954352974891664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010102402884513,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
511860,293.2387390136719,303.1499938964844,293.1499938964844,0.0540346093475818,-2034.36181640625,295.93963623046875,0.9746174812316896,1.0,0.901053547859192,293.22509765625,303.1499938964844,293.1499938964844,0.0428862012922763,-1858.57958984375,295.6923522949219,0.9746174812316896,1.0,0.9488527774810792,293.228515625,303.1499938964844,293.1499938964844,0.0971857607364654,-2409.488037109375,296.9156799316406,0.9746174812316896,1.0,0.7008194327354431,293.22735595703125,303.1499938964844,293.1499938964844,0.1309278011322021,-4079.9287109375,297.6282958984375,0.9746174812316896,1.0,0.9488527774810792,293.3016967773437,303.1499938964844,293.1499938964844,0.0,-0.0,294.06182861328125,0.0,0.0,0.0549173541367054,294.0723876953125,308.1499938964844,254.9595184326172,254.1020050048828,284.6583557128906,293.2590637207031,294.07281494140625,1.0,0.8536854386329651,0.0,0.0,1.0,1.0,-4.270401954650879,9.707485332910435e-06,4.270392417907715,-0.9591694474220276,0.0,0.0,1.0,409.99951171875,410.0,22.33296012878418,-40499.3046875,7461.646484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7375793457031,315.4535827636719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.996682345867157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010115058394148,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
511920,293.2387390136719,303.1499938964844,293.1499938964844,0.0540346093475818,-2034.36181640625,295.93963623046875,0.9746174812316896,1.0,0.901053547859192,293.22509765625,303.1499938964844,293.1499938964844,0.0428862012922763,-1858.57958984375,295.6923522949219,0.9746174812316896,1.0,0.9488527774810792,293.228515625,303.1499938964844,293.1499938964844,0.0971857607364654,-2409.488037109375,296.9156799316406,0.9746174812316896,1.0,0.7008194327354431,293.22735595703125,303.1499938964844,293.1499938964844,0.1309278011322021,-4079.9287109375,297.6282958984375,0.9746174812316896,1.0,0.9488527774810792,293.3016967773437,303.1499938964844,293.1499938964844,0.0,-0.0,294.06182861328125,0.0,0.0,0.0549173541367054,294.0723876953125,308.1499938964844,254.9595184326172,254.1020050048828,284.6583557128906,293.2590637207031,294.07281494140625,1.0,0.8536854386329651,0.0,0.0,1.0,1.0,-4.270401954650879,9.707485332910435e-06,4.270392417907715,-0.9591694474220276,0.0,0.0,1.0,409.99951171875,410.0,22.33296012878418,-40499.3046875,7461.646484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7375793457031,315.4535827636719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.996682345867157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010115058394148,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
511980,293.2353210449219,303.1499938964844,293.1499938964844,0.0532090179622173,-2013.28076171875,295.9341735839844,0.9746150374412536,1.0,0.901053786277771,293.2220458984375,303.1499938964844,293.1499938964844,0.0422077402472496,-1840.061279296875,295.6900939941406,0.9746150374412536,1.0,0.9488530158996582,293.2255554199219,303.1499938964844,293.1499938964844,0.0964112505316734,-2393.41259765625,296.9105834960937,0.9746150374412536,1.0,0.7008196115493774,293.2244873046875,303.1499938964844,293.1499938964844,0.1300375610589981,-4057.169189453125,297.6223449707031,0.9746150374412536,1.0,0.9488530158996582,293.30059814453125,303.1499938964844,293.1499938964844,0.0,-0.0,294.0767822265625,0.0,0.0,0.0549182631075382,294.0863037109375,308.1499938964844,254.9778594970703,254.11573791503903,284.660400390625,293.2571716308594,294.086669921875,1.0,0.853685736656189,0.0,0.0,1.0,1.0,-4.270403861999512,9.70755354501307e-06,4.270394325256348,-0.959238588809967,0.0,0.0,1.0,409.99951171875,410.0,20.092269897460938,-40546.91796875,7461.654296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7820739746094,315.4918518066406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9977952241897584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010126353008672,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
512040,293.2353210449219,303.1499938964844,293.1499938964844,0.0532090179622173,-2013.28076171875,295.9341735839844,0.9746150374412536,1.0,0.901053786277771,293.2220458984375,303.1499938964844,293.1499938964844,0.0422077402472496,-1840.061279296875,295.6900939941406,0.9746150374412536,1.0,0.9488530158996582,293.2255554199219,303.1499938964844,293.1499938964844,0.0964112505316734,-2393.41259765625,296.9105834960937,0.9746150374412536,1.0,0.7008196115493774,293.2244873046875,303.1499938964844,293.1499938964844,0.1300375610589981,-4057.169189453125,297.6223449707031,0.9746150374412536,1.0,0.9488530158996582,293.30059814453125,303.1499938964844,293.1499938964844,0.0,-0.0,294.0767822265625,0.0,0.0,0.0549182631075382,294.0863037109375,308.1499938964844,254.9778594970703,254.11573791503903,284.660400390625,293.2571716308594,294.086669921875,1.0,0.853685736656189,0.0,0.0,1.0,1.0,-4.270403861999512,9.70755354501307e-06,4.270394325256348,-0.959238588809967,0.0,0.0,1.0,409.99951171875,410.0,20.092269897460938,-40546.91796875,7461.654296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7820739746094,315.4918518066406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9977952241897584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010126353008672,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
512100,293.23358154296875,303.1499938964844,293.1499938964844,0.0528172738850116,-2003.30615234375,295.931396484375,0.9746137857437134,1.0,0.9010539054870604,293.2204895019531,303.1499938964844,293.1499938964844,0.0418893806636333,-1831.3709716796875,295.6889343261719,0.9746137857437134,1.0,0.9488531351089478,293.2240905761719,303.1499938964844,293.1499938964844,0.0960443168878555,-2385.8095703125,296.90802001953125,0.9746137857437134,1.0,0.7008196711540222,293.2230529785156,303.1499938964844,293.1499938964844,0.1296152770519256,-4046.393310546875,297.6193542480469,0.9746137857437134,1.0,0.9488531351089478,293.29998779296875,303.1499938964844,293.1499938964844,0.0,-0.0,294.08367919921875,0.0,0.0,0.0549187213182449,294.0926818847656,308.1499938964844,254.9870147705078,254.12255859375,284.661376953125,293.2562255859375,294.0930480957031,1.0,0.8536858558654785,0.0,0.0,1.0,1.0,-4.270405292510986,9.707588105811736e-06,4.270395278930664,-0.9592732191085817,0.0,0.0,1.0,409.99951171875,410.0,19.07577896118164,-40568.62109375,7461.65771484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8023986816406,315.5093688964844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9983031749725342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010131507879123,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
512160,293.2318725585937,303.1499938964844,293.1499938964844,0.052438523620367,-1993.678466796875,295.9286499023437,0.9746125340461732,1.0,0.90105402469635,293.21893310546875,303.1499938964844,293.1499938964844,0.0415838621556758,-1823.029052734375,295.6877136230469,0.9746125340461732,1.0,0.9488532543182372,293.2225952148437,303.1499938964844,293.1499938964844,0.095689870417118,-2378.47216796875,296.9054260253906,0.9746125340461732,1.0,0.7008197903633118,293.2216186523437,303.1499938964844,293.1499938964844,0.1292070150375366,-4035.98583984375,297.6163635253906,0.9746125340461732,1.0,0.9488532543182372,293.29937744140625,303.1499938964844,293.1499938964844,0.0,-0.0,294.0902099609375,0.0,0.0,0.0549191758036613,294.0987854003906,308.1499938964844,254.9961700439453,254.1293487548828,284.662353515625,293.2552185058594,294.09912109375,1.0,0.8536859750747681,0.0,0.0,1.0,1.0,-4.270406246185303,9.707621757115705e-06,4.2703962326049805,-0.9593077301979064,0.0,0.0,1.0,409.9994812011719,410.0,18.120454788208008,-40589.0859375,7461.66162109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8216247558594,315.5259094238281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9987822771072388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010136370547115,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
512220,293.2289123535156,303.1499938964844,293.1499938964844,0.0518210530281066,-1978.0126953125,295.9239501953125,0.974610447883606,1.0,0.9010542035102844,293.2162475585937,303.1499938964844,293.1499938964844,0.0410906635224819,-1809.554931640625,295.6856689453125,0.974610447883606,1.0,0.9488534331321716,293.2200622558594,303.1499938964844,293.1499938964844,0.0951125621795654,-2366.5341796875,296.90106201171875,0.974610447883606,1.0,0.7008199095726013,293.2191772460937,303.1499938964844,293.1499938964844,0.1285412907600402,-4019.033935546875,297.6112670898437,0.974610447883606,1.0,0.9488534331321716,293.2982788085937,303.1499938964844,293.1499938964844,0.0,-0.0,294.1006164550781,0.0,0.0,0.0549199432134628,294.1084899902344,308.1499938964844,255.0117034912109,254.1408233642578,284.6640014648437,293.2535400390625,294.1087951660156,1.0,0.8536861538887024,0.0,0.0,1.0,1.0,-4.270407676696777,9.707679055281916e-06,4.270398139953613,-0.9593658447265624,0.0,0.0,1.0,409.9994812011719,410.0,16.616544723510742,-40621.43359375,7461.66845703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8521423339844,315.5521850585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9995400309562684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010144060943275,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
