time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
512280,293.2283935546875,303.1499938964844,293.1499938964844,0.0517160035669803,-1975.3515625,295.92315673828125,0.9746100902557372,1.0,0.9010542035102844,293.2157592773437,303.1499938964844,293.1499938964844,0.0410074666142463,-1807.2811279296875,295.6853332519531,0.9746100902557372,1.0,0.9488534927368164,293.2196350097656,303.1499938964844,293.1499938964844,0.0950144156813621,-2364.5068359375,296.9002685546875,0.9746100902557372,1.0,0.7008199691772461,293.21875,303.1499938964844,293.1499938964844,0.1284279823303222,-4016.15185546875,297.6103820800781,0.9746100902557372,1.0,0.9488534927368164,293.298095703125,303.1499938964844,293.1499938964844,0.0,-0.0,294.10235595703125,0.0,0.0,0.0549200773239135,294.110107421875,308.1499938964844,255.01443481445312,254.1428375244141,284.6642761230469,293.25323486328125,294.11041259765625,1.0,0.8536862134933472,0.0,0.0,1.0,1.0,-4.270408153533936,9.707689059723634e-06,4.270398139953613,-0.9593759775161744,0.0,0.0,1.0,409.9994812011719,410.0,16.368541717529297,-40626.78515625,7461.66943359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.857177734375,315.5565490722656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9996654987335204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010145334526896,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
512340,293.2249450683594,303.1499938964844,293.1499938964844,0.0510421246290206,-1958.31787109375,295.9175720214844,0.9746077060699464,1.0,0.9010544419288636,293.21258544921875,303.1499938964844,293.1499938964844,0.0404786802828311,-1792.831787109375,295.68280029296875,0.9746077060699464,1.0,0.9488537311553956,293.2166442871094,303.1499938964844,293.1499938964844,0.0943854004144668,-2351.540283203125,296.8950500488281,0.9746077060699464,1.0,0.7008201479911804,293.21588134765625,303.1499938964844,293.1499938964844,0.1277011930942535,-3997.706298828125,297.6043701171875,0.9746077060699464,1.0,0.9488537311553956,293.2967224121094,303.1499938964844,293.1499938964844,0.0,-0.0,294.1133117675781,0.0,0.0,0.0549209527671337,294.12017822265625,308.1499938964844,255.0326232910156,254.1561737060547,284.6661682128906,293.2511901855469,294.12042236328125,1.0,0.8536864519119263,0.0,0.0,1.0,1.0,-4.27040958404541,9.707754543342162e-06,4.270400047302246,-0.9594423174858092,0.0,0.0,1.0,409.99951171875,410.0,14.499258041381836,-40658.375,7461.6767578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8873291015625,315.5825500488281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
512400,293.2249450683594,303.1499938964844,293.1499938964844,0.0510421246290206,-1958.31787109375,295.9175720214844,0.9746077060699464,1.0,0.9010544419288636,293.21258544921875,303.1499938964844,293.1499938964844,0.0404786802828311,-1792.831787109375,295.68280029296875,0.9746077060699464,1.0,0.9488537311553956,293.2166442871094,303.1499938964844,293.1499938964844,0.0943854004144668,-2351.540283203125,296.8950500488281,0.9746077060699464,1.0,0.7008201479911804,293.21588134765625,303.1499938964844,293.1499938964844,0.1277011930942535,-3997.706298828125,297.6043701171875,0.9746077060699464,1.0,0.9488537311553956,293.2967224121094,303.1499938964844,293.1499938964844,0.0,-0.0,294.1133117675781,0.0,0.0,0.0549209527671337,294.12017822265625,308.1499938964844,255.0326232910156,254.1561737060547,284.6661682128906,293.2511901855469,294.12042236328125,1.0,0.8536864519119263,0.0,0.0,1.0,1.0,-4.27040958404541,9.707754543342162e-06,4.270400047302246,-0.9594423174858092,0.0,0.0,1.0,409.99951171875,410.0,14.499258041381836,-40658.375,7461.6767578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8873291015625,315.5825500488281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
512460,293.2214050292969,303.1499938964844,293.1499938964844,0.0504333563148975,-1943.06591796875,295.9111328125,0.9746053814888,1.0,0.9010546803474426,293.20928955078125,303.1499938964844,293.1499938964844,0.0400102026760578,-1780.105712890625,295.67926025390625,0.9746053814888,1.0,0.9488539695739746,293.213623046875,303.1499938964844,293.1499938964844,0.09381864964962,-2339.99609375,296.8890075683594,0.9746053814888,1.0,0.70082026720047,293.2130126953125,303.1499938964844,293.1499938964844,0.1270447224378585,-3981.275634765625,297.5976257324219,0.9746053814888,1.0,0.9488539695739746,293.2952575683594,303.1499938964844,293.1499938964844,0.0,-0.0,294.12237548828125,0.0,0.0,0.0549217946827411,294.1277770996094,308.1499938964844,255.0507202148437,254.1693725585937,284.6680603027344,293.2491149902344,294.1279602050781,1.0,0.8536866903305054,0.0,0.0,1.0,1.0,-4.270411491394043,9.707817298476584e-06,4.270401954650879,-0.9595057964324952,0.0,0.0,1.0,409.99951171875,410.0,11.55487823486328,-40678.12890625,7461.68408203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9068603515625,315.5994873046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
512520,293.2214050292969,303.1499938964844,293.1499938964844,0.0504333563148975,-1943.06591796875,295.9111328125,0.9746053814888,1.0,0.9010546803474426,293.20928955078125,303.1499938964844,293.1499938964844,0.0400102026760578,-1780.105712890625,295.67926025390625,0.9746053814888,1.0,0.9488539695739746,293.213623046875,303.1499938964844,293.1499938964844,0.09381864964962,-2339.99609375,296.8890075683594,0.9746053814888,1.0,0.70082026720047,293.2130126953125,303.1499938964844,293.1499938964844,0.1270447224378585,-3981.275634765625,297.5976257324219,0.9746053814888,1.0,0.9488539695739746,293.2952575683594,303.1499938964844,293.1499938964844,0.0,-0.0,294.12237548828125,0.0,0.0,0.0549217946827411,294.1277770996094,308.1499938964844,255.0507202148437,254.1693725585937,284.6680603027344,293.2491149902344,294.1279602050781,1.0,0.8536866903305054,0.0,0.0,1.0,1.0,-4.270411491394043,9.707817298476584e-06,4.270401954650879,-0.9595057964324952,0.0,0.0,1.0,409.99951171875,410.0,11.55487823486328,-40678.12890625,7461.68408203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9068603515625,315.5994873046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
512580,293.2176818847656,303.1499938964844,293.1499938964844,0.049891073256731,-1929.578857421875,295.90435791015625,0.974603235721588,1.0,0.901054859161377,293.2058410644531,303.1499938964844,293.1499938964844,0.0396038144826889,-1769.1158447265625,295.67529296875,0.974603235721588,1.0,0.9488541483879088,293.21044921875,303.1499938964844,293.1499938964844,0.0933132842183113,-2329.807373046875,296.882568359375,0.974603235721588,1.0,0.7008204460144043,293.21002197265625,303.1499938964844,293.1499938964844,0.1264560520648956,-3966.71826171875,297.5905456542969,0.974603235721588,1.0,0.9488541483879088,293.29376220703125,303.1499938964844,293.1499938964844,0.0,-0.0,294.1293334960937,0.0,0.0,0.054922591894865,294.1333923339844,308.1499938964844,255.06871032714844,254.1824188232422,284.6698608398437,293.2469482421875,294.1335144042969,1.0,0.8536869287490845,0.0,0.0,1.0,1.0,-4.270413398742676,9.7078764156322e-06,4.2704033851623535,-0.9595656991004944,0.0,0.0,1.0,409.9995422363281,410.0,8.796046257019043,-40690.34375,7461.69091796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.91961669921875,315.6106262207031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
512640,293.2176818847656,303.1499938964844,293.1499938964844,0.049891073256731,-1929.578857421875,295.90435791015625,0.974603235721588,1.0,0.901054859161377,293.2058410644531,303.1499938964844,293.1499938964844,0.0396038144826889,-1769.1158447265625,295.67529296875,0.974603235721588,1.0,0.9488541483879088,293.21044921875,303.1499938964844,293.1499938964844,0.0933132842183113,-2329.807373046875,296.882568359375,0.974603235721588,1.0,0.7008204460144043,293.21002197265625,303.1499938964844,293.1499938964844,0.1264560520648956,-3966.71826171875,297.5905456542969,0.974603235721588,1.0,0.9488541483879088,293.29376220703125,303.1499938964844,293.1499938964844,0.0,-0.0,294.1293334960937,0.0,0.0,0.054922591894865,294.1333923339844,308.1499938964844,255.06871032714844,254.1824188232422,284.6698608398437,293.2469482421875,294.1335144042969,1.0,0.8536869287490845,0.0,0.0,1.0,1.0,-4.270413398742676,9.7078764156322e-06,4.2704033851623535,-0.9595656991004944,0.0,0.0,1.0,409.9995422363281,410.0,8.796046257019043,-40690.34375,7461.69091796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.91961669921875,315.6106262207031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
512700,293.2157592773437,303.1499938964844,293.1499938964844,0.0496432371437549,-1923.44189453125,295.9009704589844,0.974602222442627,1.0,0.9010549187660216,293.2040710449219,303.1499938964844,293.1499938964844,0.0394230149686336,-1764.2376708984375,295.6732788085937,0.974602222442627,1.0,0.9488542675971984,293.2088317871094,303.1499938964844,293.1499938964844,0.0930819287896156,-2325.172119140625,296.8793334960937,0.974602222442627,1.0,0.7008205056190491,293.20849609375,303.1499938964844,293.1499938964844,0.1261850893497467,-3960.066650390625,297.5870056152344,0.974602222442627,1.0,0.9488542675971984,293.29296875,303.1499938964844,293.1499938964844,0.0,-0.0,294.1321105957031,0.0,0.0,0.0549229681491851,294.1356506347656,308.1499938964844,255.07765197753903,254.1888885498047,284.6707458496094,293.245849609375,294.1357421875,1.0,0.8536869883537292,0.0,0.0,1.0,1.0,-4.270413875579834,9.707904609967954e-06,4.27040433883667,-0.9595940709114076,0.0,0.0,1.0,409.9995422363281,410.0,7.647343158721924,-40694.5078125,7461.6943359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9242248535156,315.6147155761719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
512760,293.2138671875,303.1499938964844,293.1499938964844,0.049409631639719,-1917.67041015625,295.89764404296875,0.9746012091636658,1.0,0.9010550379753112,293.2022705078125,303.1499938964844,293.1499938964844,0.039256140589714,-1759.7392578125,295.6713256835937,0.9746012091636658,1.0,0.9488543272018432,293.20721435546875,303.1499938964844,293.1499938964844,0.0928635969758033,-2320.81201171875,296.87615966796875,0.9746012091636658,1.0,0.7008205652236938,293.2069702148437,303.1499938964844,293.1499938964844,0.1259283870458603,-3953.788330078125,297.58349609375,0.9746012091636658,1.0,0.9488543272018432,293.2921447753906,303.1499938964844,293.1499938964844,0.0,-0.0,294.1345520019531,0.0,0.0,0.0549233295023441,294.1376037597656,308.1499938964844,255.0865631103516,254.19532775878903,284.671630859375,293.2447204589844,294.1376953125,1.0,0.8536871075630188,0.0,0.0,1.0,1.0,-4.27041482925415,9.707930985314306e-06,4.270405292510986,-0.959621250629425,0.0,0.0,1.0,409.9995727539063,410.0,6.6730828285217285,-40697.73828125,7461.697265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9280090332031,315.6180725097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
512820,293.21063232421875,303.1499938964844,293.1499938964844,0.0490400977432727,-1908.560546875,295.8921203613281,0.9745996594429016,1.0,0.9010551571846008,293.19921875,303.1499938964844,293.1499938964844,0.0389998406171798,-1752.8331298828125,295.66815185546875,0.9745996594429016,1.0,0.9488545060157776,293.2044372558594,303.1499938964844,293.1499938964844,0.0925176665186882,-2313.9248046875,296.8708801269531,0.9745996594429016,1.0,0.7008206844329834,293.20440673828125,303.1499938964844,293.1499938964844,0.125519573688507,-3943.82470703125,297.5776672363281,0.9745996594429016,1.0,0.9488545060157776,293.2907409667969,303.1499938964844,293.1499938964844,0.0,-0.0,294.13800048828125,0.0,0.0,0.0549239069223403,294.14044189453125,308.1499938964844,255.10162353515625,254.20616149902344,284.6731262207031,293.2428283691406,294.1405334472656,1.0,0.8536872863769531,0.0,0.0,1.0,1.0,-4.270416259765625,9.707974641059993e-06,4.270406246185303,-0.9596646428108216,0.0,0.0,1.0,409.9996032714844,410.0,5.36349630355835,-40701.7265625,7461.70263671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9330749511719,315.62261962890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
512880,293.2100524902344,303.1499938964844,293.1499938964844,0.0489786677062511,-1907.04833984375,295.89117431640625,0.9745993614196776,1.0,0.9010552167892456,293.1986694335937,303.1499938964844,293.1499938964844,0.0389583483338356,-1751.71533203125,295.6676330566406,0.9745993614196776,1.0,0.9488545060157776,293.2039489746094,303.1499938964844,293.1499938964844,0.0924600809812545,-2312.780517578125,296.8699951171875,0.9745993614196776,1.0,0.7008206844329834,293.2039489746094,303.1499938964844,293.1499938964844,0.1254512220621109,-3942.16259765625,297.57666015625,0.9745993614196776,1.0,0.9488545060157776,293.2904968261719,303.1499938964844,293.1499938964844,0.0,-0.0,294.1385192871094,0.0,0.0,0.0549240037798881,294.1408996582031,308.1499938964844,255.1042633056641,254.20806884765625,284.67340087890625,293.24249267578125,294.1409912109375,1.0,0.8536872863769531,0.0,0.0,1.0,1.0,-4.270416259765625,9.707981007522903e-06,4.270406723022461,-0.9596718549728394,0.0,0.0,1.0,409.9996032714844,410.0,5.178320407867432,-40702.25390625,7461.703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.933837890625,315.623291015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
512940,293.2063293457031,303.1499938964844,293.1499938964844,0.0485906191170215,-1897.5042724609373,295.8851318359375,0.9745977520942688,1.0,0.9010553359985352,293.1950988769531,303.1499938964844,293.1499938964844,0.038703329861164,-1744.84033203125,295.6643371582031,0.9745977520942688,1.0,0.948854684829712,293.2007751464844,303.1499938964844,293.1499938964844,0.0920958369970321,-2305.552001953125,296.8641662597656,0.9745977520942688,1.0,0.700820803642273,293.2009582519531,303.1499938964844,293.1499938964844,0.1250169277191162,-3931.615478515625,297.5701904296875,0.9745977520942688,1.0,0.948854684829712,293.2887878417969,303.1499938964844,293.1499938964844,0.0,-0.0,294.1416931152344,0.0,0.0,0.0549246110022068,294.14361572265625,308.1499938964844,255.12179565429688,254.2206420898437,284.6751708984375,293.240234375,294.1437072753906,1.0,0.8536874651908875,0.0,0.0,1.0,1.0,-4.2704176902771,9.708026482257992e-06,4.270407676696777,-0.9597173929214478,0.0,0.0,1.0,409.9996337890625,410.0,4.185577392578125,-40704.95703125,7461.70849609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9380187988281,315.62713623046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
513000,293.2063293457031,303.1499938964844,293.1499938964844,0.0485906191170215,-1897.5042724609373,295.8851318359375,0.9745977520942688,1.0,0.9010553359985352,293.1950988769531,303.1499938964844,293.1499938964844,0.038703329861164,-1744.84033203125,295.6643371582031,0.9745977520942688,1.0,0.948854684829712,293.2007751464844,303.1499938964844,293.1499938964844,0.0920958369970321,-2305.552001953125,296.8641662597656,0.9745977520942688,1.0,0.700820803642273,293.2009582519531,303.1499938964844,293.1499938964844,0.1250169277191162,-3931.615478515625,297.5701904296875,0.9745977520942688,1.0,0.948854684829712,293.2887878417969,303.1499938964844,293.1499938964844,0.0,-0.0,294.1416931152344,0.0,0.0,0.0549246110022068,294.14361572265625,308.1499938964844,255.12179565429688,254.2206420898437,284.6751708984375,293.240234375,294.1437072753906,1.0,0.8536874651908875,0.0,0.0,1.0,1.0,-4.2704176902771,9.708026482257992e-06,4.270407676696777,-0.9597173929214478,0.0,0.0,1.0,409.9996337890625,410.0,4.185577392578125,-40704.95703125,7461.70849609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9380187988281,315.62713623046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
513060,293.2027282714844,303.1499938964844,293.1499938964844,0.048238668590784,-1888.8553466796875,295.87957763671875,0.9745962619781494,1.0,0.9010554552078248,293.1916198730469,303.1499938964844,293.1499938964844,0.0384842082858085,-1738.9222412109375,295.6615600585937,0.9745962619781494,1.0,0.9488548040390016,293.1976623535156,303.1499938964844,293.1499938964844,0.0917646437883377,-2298.98681640625,296.8587951660156,0.9745962619781494,1.0,0.7008209228515625,293.19805908203125,303.1499938964844,293.1499938964844,0.1246186569333076,-3921.953369140625,297.56414794921875,0.9745962619781494,1.0,0.9488548040390016,293.2870483398437,303.1499938964844,293.1499938964844,0.0,-0.0,294.14434814453125,0.0,0.0,0.0549251474440097,294.14599609375,308.1499938964844,255.13912963867188,254.23306274414065,284.67694091796875,293.23797607421875,294.14605712890625,1.0,0.8536876440048218,0.0,0.0,1.0,1.0,-4.270418643951416,9.708065590530168e-06,4.270409107208252,-0.9597575068473816,0.0,0.0,1.0,409.9996643066406,410.0,3.5515286922454834,-40706.546875,7461.71337890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.94122314453125,315.630126953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
513120,293.2027282714844,303.1499938964844,293.1499938964844,0.048238668590784,-1888.8553466796875,295.87957763671875,0.9745962619781494,1.0,0.9010554552078248,293.1916198730469,303.1499938964844,293.1499938964844,0.0384842082858085,-1738.9222412109375,295.6615600585937,0.9745962619781494,1.0,0.9488548040390016,293.1976623535156,303.1499938964844,293.1499938964844,0.0917646437883377,-2298.98681640625,296.8587951660156,0.9745962619781494,1.0,0.7008209228515625,293.19805908203125,303.1499938964844,293.1499938964844,0.1246186569333076,-3921.953369140625,297.56414794921875,0.9745962619781494,1.0,0.9488548040390016,293.2870483398437,303.1499938964844,293.1499938964844,0.0,-0.0,294.14434814453125,0.0,0.0,0.0549251474440097,294.14599609375,308.1499938964844,255.13912963867188,254.23306274414065,284.67694091796875,293.23797607421875,294.14605712890625,1.0,0.8536876440048218,0.0,0.0,1.0,1.0,-4.270418643951416,9.708065590530168e-06,4.270409107208252,-0.9597575068473816,0.0,0.0,1.0,409.9996643066406,410.0,3.5515286922454834,-40706.546875,7461.71337890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.94122314453125,315.630126953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
513180,293.199951171875,303.1499938964844,293.1499938964844,0.0479802824556827,-1882.50537109375,295.87548828125,0.9745952486991882,1.0,0.9010555744171144,293.1889343261719,303.1499938964844,293.1499938964844,0.0383317321538925,-1734.79296875,295.6596984863281,0.9745952486991882,1.0,0.948854923248291,293.1952514648437,303.1499938964844,293.1499938964844,0.0915209352970123,-2294.15478515625,296.8548278808594,0.9745952486991882,1.0,0.7008209824562073,293.19580078125,303.1499938964844,293.1499938964844,0.1243231520056724,-3914.78125,297.55963134765625,0.9745952486991882,1.0,0.948854923248291,293.28564453125,303.1499938964844,293.1499938964844,0.0,-0.0,294.1462097167969,0.0,0.0,0.0549255274236202,294.1477355957031,308.1499938964844,255.15284729003903,254.2428741455078,284.67840576171875,293.2362060546875,294.1477966308594,1.0,0.8536877632141113,0.0,0.0,1.0,1.0,-4.270419597625732,9.708093784865923e-06,4.270410060882568,-0.9597858786582948,0.0,0.0,1.0,409.9996948242188,410.0,3.227273941040039,-40707.296875,7461.716796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.943359375,315.6321716308594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
513240,293.19927978515625,303.1499938964844,293.1499938964844,0.0479182861745357,-1880.9814453125,295.87451171875,0.9745950102806092,1.0,0.9010555744171144,293.1882629394531,303.1499938964844,293.1499938964844,0.0382961444556713,-1733.8275146484375,295.6592712402344,0.9745950102806092,1.0,0.948854923248291,293.1946716308594,303.1499938964844,293.1499938964844,0.0914624035358429,-2292.993408203125,296.8538818359375,0.9745950102806092,1.0,0.700821042060852,293.1952514648437,303.1499938964844,293.1499938964844,0.1242518872022628,-3913.05029296875,297.5585327148437,0.9745950102806092,1.0,0.948854923248291,293.2852783203125,303.1499938964844,293.1499938964844,0.0,-0.0,294.14666748046875,0.0,0.0,0.054925613105297,294.1481628417969,308.1499938964844,255.15625,254.2453155517578,284.67877197265625,293.2357788085937,294.1482238769531,1.0,0.8536877632141113,0.0,0.0,1.0,1.0,-4.270419597625732,9.708100151328836e-06,4.270410060882568,-0.95979243516922,0.0,0.0,1.0,409.9996948242188,410.0,3.163330316543579,-40707.44140625,7461.7177734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.94384765625,315.63262939453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
513300,293.1976013183594,303.1499938964844,293.1499938964844,0.0477684698998928,-1877.29736328125,295.8721618652344,0.9745944142341614,1.0,0.901055634021759,293.1866455078125,303.1499938964844,293.1499938964844,0.0382122360169887,-1731.54736328125,295.6583251953125,0.9745944142341614,1.0,0.9488549828529358,293.1932373046875,303.1499938964844,293.1499938964844,0.0913208052515983,-2290.182861328125,296.8515930175781,0.9745944142341614,1.0,0.700821042060852,293.19390869140625,303.1499938964844,293.1499938964844,0.1240788400173187,-3908.8447265625,297.555908203125,0.9745944142341614,1.0,0.9488549828529358,293.2843933105469,303.1499938964844,293.1499938964844,0.0,-0.0,294.14776611328125,0.0,0.0,0.0549258254468441,294.1492004394531,308.1499938964844,255.1647186279297,254.2513732910156,284.6796875,293.23468017578125,294.14923095703125,1.0,0.8536878824234009,0.0,0.0,1.0,1.0,-4.270420074462891,9.708115612738766e-06,4.270410537719727,-0.9598080515861512,0.0,0.0,1.0,409.9997253417969,410.0,3.033233642578125,-40707.71484375,7461.7197265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.94500732421875,315.6337585449219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
513360,293.19598388671875,303.1499938964844,293.1499938964844,0.0476252138614654,-1873.772705078125,295.86993408203125,0.9745938777923584,1.0,0.9010556936264038,293.1850891113281,303.1499938964844,293.1499938964844,0.0381346344947814,-1729.4334716796875,295.657470703125,0.9745938777923584,1.0,0.9488550424575806,293.1918029785156,303.1499938964844,293.1499938964844,0.0911852493882179,-2287.48974609375,296.84942626953125,0.9745938777923584,1.0,0.7008211016654968,293.19256591796875,303.1499938964844,293.1499938964844,0.1239123716950416,-3904.7939453125,297.5533752441406,0.9745938777923584,1.0,0.9488550424575806,293.2835388183594,303.1499938964844,293.1499938964844,0.0,-0.0,294.1488037109375,0.0,0.0,0.0549260191619396,294.15020751953125,308.1499938964844,255.1731414794922,254.25738525390625,284.6806030273437,293.2336120605469,294.1502380371094,1.0,0.8536879420280457,0.0,0.0,1.0,1.0,-4.270420551300049,9.708130164653994e-06,4.270411014556885,-0.959822416305542,0.0,0.0,1.0,409.999755859375,410.0,2.9352853298187256,-40707.90625,7461.72119140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.94610595703125,315.6348571777344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
513420,293.1933288574219,303.1499938964844,293.1499938964844,0.0473953746259212,-1868.11181640625,295.8664245605469,0.9745931029319764,1.0,0.9010557532310486,293.1824951171875,303.1499938964844,293.1499938964844,0.038015816360712,-1726.1849365234375,295.6563415527344,0.9745931029319764,1.0,0.9488551020622252,293.1894836425781,303.1499938964844,293.1499938964844,0.090967409312725,-2283.155029296875,296.84600830078125,0.9745931029319764,1.0,0.7008211612701416,293.1903991699219,303.1499938964844,293.1499938964844,0.1236430555582046,-3898.228759765625,297.5493469238281,0.9745931029319764,1.0,0.9488551020622252,293.28204345703125,303.1499938964844,293.1499938964844,0.0,-0.0,294.1505432128906,0.0,0.0,0.0549263134598732,294.1518859863281,308.1499938964844,255.18728637695312,254.2675170898437,284.68218994140625,293.2318115234375,294.1519470214844,1.0,0.8536880016326904,0.0,0.0,1.0,1.0,-4.270421028137207,9.708151992526837e-06,4.270411491394043,-0.9598444700241088,0.0,0.0,1.0,409.9997863769531,410.0,2.822396278381348,-40708.09375,7461.72412109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9478759765625,315.6365966796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
513480,293.19287109375,303.1499938964844,293.1499938964844,0.0473566576838493,-1867.1573486328125,295.8658447265625,0.9745929837226868,1.0,0.9010557532310486,293.1820373535156,303.1499938964844,293.1499938964844,0.0379965752363204,-1725.6571044921875,295.6561584472656,0.9745929837226868,1.0,0.9488551020622252,293.1890869140625,303.1499938964844,293.1499938964844,0.0909306704998016,-2282.4228515625,296.8454284667969,0.9745929837226868,1.0,0.7008211612701416,293.19000244140625,303.1499938964844,293.1499938964844,0.1235973834991455,-3897.11376953125,297.5486755371094,0.9745929837226868,1.0,0.9488551020622252,293.28179931640625,303.1499938964844,293.1499938964844,0.0,-0.0,294.1508483886719,0.0,0.0,0.054926361888647,294.15216064453125,308.1499938964844,255.1897735595703,254.269287109375,284.6824645996094,293.23150634765625,294.1522216796875,1.0,0.8536880016326904,0.0,0.0,1.0,1.0,-4.270421504974365,9.708155630505644e-06,4.270411491394043,-0.9598479866981506,0.0,0.0,1.0,409.9997863769531,410.0,2.808336019515991,-40708.109375,7461.724609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9481811523437,315.6368713378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
513540,293.1899108886719,303.1499938964844,293.1499938964844,0.0471100024878978,-1861.0704345703125,295.8621826171875,0.97459214925766,1.0,0.901055872440338,293.1791687011719,303.1499938964844,293.1499938964844,0.0378791913390159,-1722.42431640625,295.6553039550781,0.97459214925766,1.0,0.9488552212715148,293.1864929199219,303.1499938964844,293.1499938964844,0.0906963273882865,-2277.74560546875,296.84185791015625,0.97459214925766,1.0,0.7008212208747864,293.18756103515625,303.1499938964844,293.1499938964844,0.1233043894171714,-3889.946044921875,297.5443725585937,0.97459214925766,1.0,0.9488552212715148,293.28009033203125,303.1499938964844,293.1499938964844,0.0,-0.0,294.1528015136719,0.0,0.0,0.0549266561865806,294.15411376953125,308.1499938964844,255.2061309814453,254.281005859375,284.6843566894531,293.2294921875,294.1541748046875,1.0,0.85368812084198,0.0,0.0,1.0,1.0,-4.270421981811523,9.708177458378486e-06,4.270412445068359,-0.9598698019981384,0.0,0.0,1.0,409.9998168945313,410.0,2.741685628890991,-40708.15625,7461.72705078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9501342773437,315.6388244628906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
513600,293.1899108886719,303.1499938964844,293.1499938964844,0.0471100024878978,-1861.0704345703125,295.8621826171875,0.97459214925766,1.0,0.901055872440338,293.1791687011719,303.1499938964844,293.1499938964844,0.0378791913390159,-1722.42431640625,295.6553039550781,0.97459214925766,1.0,0.9488552212715148,293.1864929199219,303.1499938964844,293.1499938964844,0.0906963273882865,-2277.74560546875,296.84185791015625,0.97459214925766,1.0,0.7008212208747864,293.18756103515625,303.1499938964844,293.1499938964844,0.1233043894171714,-3889.946044921875,297.5443725585937,0.97459214925766,1.0,0.9488552212715148,293.28009033203125,303.1499938964844,293.1499938964844,0.0,-0.0,294.1528015136719,0.0,0.0,0.0549266561865806,294.15411376953125,308.1499938964844,255.2061309814453,254.281005859375,284.6843566894531,293.2294921875,294.1541748046875,1.0,0.85368812084198,0.0,0.0,1.0,1.0,-4.270421981811523,9.708177458378486e-06,4.270412445068359,-0.9598698019981384,0.0,0.0,1.0,409.9998168945313,410.0,2.741685628890991,-40708.15625,7461.72705078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9501342773437,315.6388244628906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
513660,293.1871337890625,303.1499938964844,293.1499938964844,0.0468843057751655,-1855.488037109375,295.8590087890625,0.9745914936065674,1.0,0.9010559320449828,293.17645263671875,303.1499938964844,293.1499938964844,0.0377812944352626,-1719.7041015625,295.65484619140625,0.9745914936065674,1.0,0.9488552808761596,293.1840209960937,303.1499938964844,293.1499938964844,0.0904814302921295,-2273.441162109375,296.8387145996094,0.9745914936065674,1.0,0.7008212804794312,293.18524169921875,303.1499938964844,293.1499938964844,0.1230325400829315,-3883.270263671875,297.5404968261719,0.9745914936065674,1.0,0.9488552808761596,293.2784423828125,303.1499938964844,293.1499938964844,0.0,-0.0,294.1547546386719,0.0,0.0,0.0549269095063209,294.15606689453125,308.1499938964844,255.22218322753903,254.29254150390625,284.686279296875,293.2275390625,294.1560974121094,1.0,0.8536881804466248,0.0,0.0,1.0,1.0,-4.270422458648682,9.708195648272522e-06,4.270412921905518,-0.9598886370658876,0.0,0.0,1.0,409.9998474121094,410.0,2.7102391719818115,-40708.109375,7461.7294921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9520263671875,315.6407165527344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
513720,293.1871337890625,303.1499938964844,293.1499938964844,0.0468843057751655,-1855.488037109375,295.8590087890625,0.9745914936065674,1.0,0.9010559320449828,293.17645263671875,303.1499938964844,293.1499938964844,0.0377812944352626,-1719.7041015625,295.65484619140625,0.9745914936065674,1.0,0.9488552808761596,293.1840209960937,303.1499938964844,293.1499938964844,0.0904814302921295,-2273.441162109375,296.8387145996094,0.9745914936065674,1.0,0.7008212804794312,293.18524169921875,303.1499938964844,293.1499938964844,0.1230325400829315,-3883.270263671875,297.5404968261719,0.9745914936065674,1.0,0.9488552808761596,293.2784423828125,303.1499938964844,293.1499938964844,0.0,-0.0,294.1547546386719,0.0,0.0,0.0549269095063209,294.15606689453125,308.1499938964844,255.22218322753903,254.29254150390625,284.686279296875,293.2275390625,294.1560974121094,1.0,0.8536881804466248,0.0,0.0,1.0,1.0,-4.270422458648682,9.708195648272522e-06,4.270412921905518,-0.9598886370658876,0.0,0.0,1.0,409.9998474121094,410.0,2.7102391719818115,-40708.109375,7461.7294921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9520263671875,315.6407165527344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
513780,293.1845092773437,303.1499938964844,293.1499938964844,0.0466769747436046,-1850.3475341796875,295.8562316894531,0.9745908379554749,1.0,0.9010559916496276,293.17388916015625,303.1499938964844,293.1499938964844,0.0377002544701099,-1717.427734375,295.6548156738281,0.9745908379554749,1.0,0.9488553404808044,293.18170166015625,303.1499938964844,293.1499938964844,0.0902836546301841,-2269.46533203125,296.8359680175781,0.9745908379554749,1.0,0.7008212804794312,293.1830444335937,303.1499938964844,293.1499938964844,0.1227793544530868,-3877.0283203125,297.5369873046875,0.9745908379554749,1.0,0.9488553404808044,293.2768249511719,303.1499938964844,293.1499938964844,0.0,-0.0,294.1567077636719,0.0,0.0,0.0549271330237388,294.1579895019531,308.1499938964844,255.2379302978516,254.3038787841797,284.6882019042969,293.22564697265625,294.1580505371094,1.0,0.8536882400512695,0.0,0.0,1.0,1.0,-4.27042293548584,9.708212019177154e-06,4.270413398742676,-0.9599052667617798,0.0,0.0,1.0,409.9998474121094,410.0,2.692505121231079,-40708.015625,7461.7314453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.953857421875,315.642578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
513840,293.1845092773437,303.1499938964844,293.1499938964844,0.0466769747436046,-1850.3475341796875,295.8562316894531,0.9745908379554749,1.0,0.9010559916496276,293.17388916015625,303.1499938964844,293.1499938964844,0.0377002544701099,-1717.427734375,295.6548156738281,0.9745908379554749,1.0,0.9488553404808044,293.18170166015625,303.1499938964844,293.1499938964844,0.0902836546301841,-2269.46533203125,296.8359680175781,0.9745908379554749,1.0,0.7008212804794312,293.1830444335937,303.1499938964844,293.1499938964844,0.1227793544530868,-3877.0283203125,297.5369873046875,0.9745908379554749,1.0,0.9488553404808044,293.2768249511719,303.1499938964844,293.1499938964844,0.0,-0.0,294.1567077636719,0.0,0.0,0.0549271330237388,294.1579895019531,308.1499938964844,255.2379302978516,254.3038787841797,284.6882019042969,293.22564697265625,294.1580505371094,1.0,0.8536882400512695,0.0,0.0,1.0,1.0,-4.27042293548584,9.708212019177154e-06,4.270413398742676,-0.9599052667617798,0.0,0.0,1.0,409.9998474121094,410.0,2.692505121231079,-40708.015625,7461.7314453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.953857421875,315.642578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
513900,293.1832580566406,303.1499938964844,293.1499938964844,0.0465802140533924,-1847.9434814453125,295.85498046875,0.9745905995368958,1.0,0.9010559916496276,293.1726989746094,303.1499938964844,293.1499938964844,0.0376660116016864,-1716.4552001953125,295.6549072265625,0.9745905995368958,1.0,0.9488553404808044,293.1805725097656,303.1499938964844,293.1499938964844,0.0901912301778793,-2267.601318359375,296.834716796875,0.9745905995368958,1.0,0.7008213400840759,293.1819763183594,303.1499938964844,293.1499938964844,0.122659794986248,-3874.071533203125,297.5353698730469,0.9745905995368958,1.0,0.9488553404808044,293.2760314941406,303.1499938964844,293.1499938964844,0.0,-0.0,294.1576538085937,0.0,0.0,0.0549272373318672,294.158935546875,308.1499938964844,255.24566650390625,254.3094787597656,284.68914794921875,293.2247619628906,294.15899658203125,1.0,0.8536882996559143,0.0,0.0,1.0,1.0,-4.270423412322998,9.70822020462947e-06,4.270413398742676,-0.9599130749702454,0.0,0.0,1.0,409.9998779296875,410.0,2.6856179237365723,-40707.9609375,7461.732421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.95477294921875,315.6434936523437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
513960,293.1820373535156,303.1499938964844,293.1499938964844,0.0464878231287002,-1845.6446533203125,295.85382080078125,0.974590301513672,1.0,0.9010559916496276,293.1715087890625,303.1499938964844,293.1499938964844,0.0376356840133667,-1715.5858154296875,295.6551208496094,0.974590301513672,1.0,0.9488554000854492,293.1794738769531,303.1499938964844,293.1499938964844,0.0901029109954834,-2265.81640625,296.8335876464844,0.974590301513672,1.0,0.7008213400840759,293.1809387207031,303.1499938964844,293.1499938964844,0.1225447431206703,-3871.219482421875,297.53387451171875,0.974590301513672,1.0,0.9488554000854492,293.2752685546875,303.1499938964844,293.1499938964844,0.0,-0.0,294.1586303710937,0.0,0.0,0.0549273379147052,294.159912109375,308.1499938964844,255.2533264160156,254.3150329589844,284.6900939941406,293.2238464355469,294.1599426269531,1.0,0.8536882996559143,0.0,0.0,1.0,1.0,-4.270423412322998,9.708227480587084e-06,4.270413875579834,-0.9599206447601318,0.0,0.0,1.0,409.9998779296875,410.0,2.6784400939941406,-40707.90625,7461.7333984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9556884765625,315.6444091796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
514020,293.1800537109375,303.1499938964844,293.1499938964844,0.0463402308523654,-1841.9652099609373,295.8520812988281,0.9745898246765136,1.0,0.9010560512542723,293.1695861816406,303.1499938964844,293.1499938964844,0.037592589855194,-1714.3319091796875,295.6556396484375,0.9745898246765136,1.0,0.9488554000854492,293.1776733398437,303.1499938964844,293.1499938964844,0.0899617001414299,-2262.953857421875,296.8318176269531,0.9745898246765136,1.0,0.7008213996887207,293.1792297363281,303.1499938964844,293.1499938964844,0.1223589107394218,-3866.599853515625,297.5314636230469,0.9745898246765136,1.0,0.9488554000854492,293.27398681640625,303.1499938964844,293.1499938964844,0.0,-0.0,294.1602478027344,0.0,0.0,0.054927509278059,294.1615295410156,308.1499938964844,255.26614379882807,254.3243560791016,284.69171142578125,293.2223815917969,294.1615905761719,1.0,0.8536883592605591,0.0,0.0,1.0,1.0,-4.270423889160156,9.708240213512909e-06,4.270413875579834,-0.9599334597587584,0.0,0.0,1.0,409.9998779296875,410.0,2.6624913215637207,-40707.80859375,7461.73486328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.95721435546875,315.6459655761719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
514080,293.1796875,303.1499938964844,293.1499938964844,0.0463154725730419,-1841.3470458984373,295.8517761230469,0.9745897650718688,1.0,0.9010560512542723,293.16925048828125,303.1499938964844,293.1499938964844,0.0375861041247844,-1714.1402587890625,295.65576171875,0.9745897650718688,1.0,0.948855459690094,293.1773681640625,303.1499938964844,293.1499938964844,0.0899380072951316,-2262.472412109375,296.83154296875,0.9745897650718688,1.0,0.7008213996887207,293.178955078125,303.1499938964844,293.1499938964844,0.1223274618387222,-3865.816162109375,297.53106689453125,0.9745897650718688,1.0,0.948855459690094,293.2737731933594,303.1499938964844,293.1499938964844,0.0,-0.0,294.1605224609375,0.0,0.0,0.0549275390803813,294.16180419921875,308.1499938964844,255.2683868408203,254.32598876953125,284.6920166015625,293.2221374511719,294.161865234375,1.0,0.8536883592605591,0.0,0.0,1.0,1.0,-4.270423889160156,9.708242032502312e-06,4.270414352416992,-0.95993572473526,0.0,0.0,1.0,409.9998779296875,410.0,2.658942699432373,-40707.79296875,7461.7353515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9574890136719,315.646240234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
514140,293.177490234375,303.1499938964844,293.1499938964844,0.0461592227220535,-1837.4385986328125,295.8500671386719,0.9745891690254213,1.0,0.9010561108589172,293.1671142578125,303.1499938964844,293.1499938964844,0.0375506654381752,-1713.06982421875,295.6567077636719,0.9745891690254213,1.0,0.948855459690094,293.1753845214844,303.1499938964844,293.1499938964844,0.0897883474826812,-2259.423095703125,296.829833984375,0.9745891690254213,1.0,0.7008213996887207,293.17706298828125,303.1499938964844,293.1499938964844,0.1221268996596336,-3860.806396484375,297.5285949707031,0.9745891690254213,1.0,0.948855459690094,293.2723083496094,303.1499938964844,293.1499938964844,0.0,-0.0,294.16241455078125,0.0,0.0,0.0549277439713478,294.1636962890625,308.1499938964844,255.2830505371093,254.3367614746093,284.6938781738281,293.2204895019531,294.1637268066406,1.0,0.8536884188652039,0.0,0.0,1.0,1.0,-4.2704243659973145,9.708257493912242e-06,4.270414352416992,-0.9599512815475464,0.0,0.0,1.0,409.9998779296875,410.0,2.6289992332458496,-40707.6953125,7461.73681640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.95928955078125,315.6480407714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
514200,293.177490234375,303.1499938964844,293.1499938964844,0.0461592227220535,-1837.4385986328125,295.8500671386719,0.9745891690254213,1.0,0.9010561108589172,293.1671142578125,303.1499938964844,293.1499938964844,0.0375506654381752,-1713.06982421875,295.6567077636719,0.9745891690254213,1.0,0.948855459690094,293.1753845214844,303.1499938964844,293.1499938964844,0.0897883474826812,-2259.423095703125,296.829833984375,0.9745891690254213,1.0,0.7008213996887207,293.17706298828125,303.1499938964844,293.1499938964844,0.1221268996596336,-3860.806396484375,297.5285949707031,0.9745891690254213,1.0,0.948855459690094,293.2723083496094,303.1499938964844,293.1499938964844,0.0,-0.0,294.16241455078125,0.0,0.0,0.0549277439713478,294.1636962890625,308.1499938964844,255.2830505371093,254.3367614746093,284.6938781738281,293.2204895019531,294.1637268066406,1.0,0.8536884188652039,0.0,0.0,1.0,1.0,-4.2704243659973145,9.708257493912242e-06,4.270414352416992,-0.9599512815475464,0.0,0.0,1.0,409.9998779296875,410.0,2.6289992332458496,-40707.6953125,7461.73681640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.95928955078125,315.6480407714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
