time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514260,293.1754150390625,303.1499938964844,293.1499938964844,0.0460182167589664,-1833.8997802734373,295.8486633300781,0.9745885729789734,1.0,0.901056170463562,293.1651306152344,303.1499938964844,293.1499938964844,0.0375283248722553,-1712.3477783203125,295.6579284667969,0.9745885729789734,1.0,0.9488555192947388,293.1734924316406,303.1499938964844,293.1499938964844,0.0896532163023948,-2256.65576171875,296.82843017578125,0.9745885729789734,1.0,0.7008214592933655,293.1752319335937,303.1499938964844,293.1499938964844,0.1219422966241836,-3856.1748046875,297.5263977050781,0.9745885729789734,1.0,0.9488555192947388,293.2709350585937,303.1499938964844,293.1499938964844,0.0,-0.0,294.164306640625,0.0,0.0,0.0549279637634754,294.16552734375,308.1499938964844,255.2973175048828,254.34732055664065,284.6956787109375,293.21893310546875,294.16558837890625,1.0,0.8536884784698486,0.0,0.0,1.0,1.0,-4.270424842834473,9.708273864816874e-06,4.27041482925415,-0.959968090057373,0.0,0.0,1.0,409.9998779296875,410.0,2.584354877471924,-40707.62109375,7461.73876953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610595703125,315.6498107910156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
514320,293.1754150390625,303.1499938964844,293.1499938964844,0.0460182167589664,-1833.8997802734373,295.8486633300781,0.9745885729789734,1.0,0.901056170463562,293.1651306152344,303.1499938964844,293.1499938964844,0.0375283248722553,-1712.3477783203125,295.6579284667969,0.9745885729789734,1.0,0.9488555192947388,293.1734924316406,303.1499938964844,293.1499938964844,0.0896532163023948,-2256.65576171875,296.82843017578125,0.9745885729789734,1.0,0.7008214592933655,293.1752319335937,303.1499938964844,293.1499938964844,0.1219422966241836,-3856.1748046875,297.5263977050781,0.9745885729789734,1.0,0.9488555192947388,293.2709350585937,303.1499938964844,293.1499938964844,0.0,-0.0,294.164306640625,0.0,0.0,0.0549279637634754,294.16552734375,308.1499938964844,255.2973175048828,254.34732055664065,284.6956787109375,293.21893310546875,294.16558837890625,1.0,0.8536884784698486,0.0,0.0,1.0,1.0,-4.270424842834473,9.708273864816874e-06,4.27041482925415,-0.959968090057373,0.0,0.0,1.0,409.9998779296875,410.0,2.584354877471924,-40707.62109375,7461.73876953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610595703125,315.6498107910156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
514380,293.1734313964844,303.1499938964844,293.1499938964844,0.0458916835486888,-1830.7130126953125,295.8475341796875,0.9745879173278807,1.0,0.9010562300682068,293.16326904296875,303.1499938964844,293.1499938964844,0.0375177599489688,-1711.9403076171875,295.65936279296875,0.9745879173278807,1.0,0.9488555788993835,293.1716613769531,303.1499938964844,293.1499938964844,0.0895319432020187,-2254.15869140625,296.8272705078125,0.9745879173278807,1.0,0.7008215188980103,293.17352294921875,303.1499938964844,293.1499938964844,0.1217729672789573,-3851.90771484375,297.52447509765625,0.9745879173278807,1.0,0.9488555788993835,293.26959228515625,303.1499938964844,293.1499938964844,0.0,-0.0,294.1661071777344,0.0,0.0,0.0549282133579254,294.1673278808594,308.1499938964844,255.3111724853516,254.357666015625,284.69744873046875,293.2174072265625,294.1673889160156,1.0,0.8536885380744934,0.0,0.0,1.0,1.0,-4.270425319671631,9.708292964205611e-06,4.270415782928467,-0.9599870443344116,0.0,0.0,1.0,409.9998779296875,410.0,2.522550106048584,-40707.57421875,7461.74072265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9627685546875,315.65155029296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
514440,293.1734313964844,303.1499938964844,293.1499938964844,0.0458916835486888,-1830.7130126953125,295.8475341796875,0.9745879173278807,1.0,0.9010562300682068,293.16326904296875,303.1499938964844,293.1499938964844,0.0375177599489688,-1711.9403076171875,295.65936279296875,0.9745879173278807,1.0,0.9488555788993835,293.1716613769531,303.1499938964844,293.1499938964844,0.0895319432020187,-2254.15869140625,296.8272705078125,0.9745879173278807,1.0,0.7008215188980103,293.17352294921875,303.1499938964844,293.1499938964844,0.1217729672789573,-3851.90771484375,297.52447509765625,0.9745879173278807,1.0,0.9488555788993835,293.26959228515625,303.1499938964844,293.1499938964844,0.0,-0.0,294.1661071777344,0.0,0.0,0.0549282133579254,294.1673278808594,308.1499938964844,255.3111724853516,254.357666015625,284.69744873046875,293.2174072265625,294.1673889160156,1.0,0.8536885380744934,0.0,0.0,1.0,1.0,-4.270425319671631,9.708292964205611e-06,4.270415782928467,-0.9599870443344116,0.0,0.0,1.0,409.9998779296875,410.0,2.522550106048584,-40707.57421875,7461.74072265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9627685546875,315.65155029296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
514500,293.1724853515625,303.1499938964844,293.1499938964844,0.0458342097699642,-1829.260986328125,295.8471069335937,0.9745875597000122,1.0,0.9010562896728516,293.162353515625,303.1499938964844,293.1499938964844,0.0375169813632965,-1711.8572998046875,295.6601867675781,0.9745875597000122,1.0,0.9488556385040284,293.1708068847656,303.1499938964844,293.1499938964844,0.0894768834114074,-2253.01953125,296.8268127441406,0.9745875597000122,1.0,0.7008215188980103,293.17266845703125,303.1499938964844,293.1499938964844,0.1216944381594657,-3849.921630859375,297.52362060546875,0.9745875597000122,1.0,0.9488556385040284,293.2689514160156,303.1499938964844,293.1499938964844,0.0,-0.0,294.1670227050781,0.0,0.0,0.0549283511936664,294.168212890625,308.1499938964844,255.31793212890625,254.36276245117188,284.69830322265625,293.2166748046875,294.1682434082031,1.0,0.8536885976791382,0.0,0.0,1.0,1.0,-4.270425796508789,9.708302968647333e-06,4.270415782928467,-0.959997534751892,0.0,0.0,1.0,409.9998474121094,410.0,2.486045837402344,-40707.55859375,7461.74169921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.963623046875,315.65240478515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
514560,293.17156982421875,303.1499938964844,293.1499938964844,0.0457800067961216,-1827.888916015625,295.8466796875,0.9745871424674988,1.0,0.9010562896728516,293.1614990234375,303.1499938964844,293.1499938964844,0.0375190824270248,-1711.851318359375,295.6610412597656,0.9745871424674988,1.0,0.9488556981086732,293.1699523925781,303.1499938964844,293.1499938964844,0.0894249826669693,-2251.942138671875,296.8263854980469,0.9745871424674988,1.0,0.700821578502655,293.171875,303.1499938964844,293.1499938964844,0.1216194108128547,-3848.02001953125,297.5228271484375,0.9745871424674988,1.0,0.9488556981086732,293.268310546875,303.1499938964844,293.1499938964844,0.0,-0.0,294.1679077148437,0.0,0.0,0.0549284964799881,294.1690673828125,308.1499938964844,255.3245849609375,254.3678131103516,284.6991271972656,293.2159729003906,294.1690979003906,1.0,0.853688657283783,0.0,0.0,1.0,1.0,-4.270425796508789,9.708313882583752e-06,4.270416259765625,-0.96000874042511,0.0,0.0,1.0,409.9998474121094,410.0,2.446101188659668,-40707.5546875,7461.7431640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9644470214844,315.6532287597656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
514620,293.1700439453125,303.1499938964844,293.1499938964844,0.0456960760056972,-1825.7574462890625,295.8461608886719,0.9745863676071168,1.0,0.9010563492774964,293.1600646972656,303.1499938964844,293.1499938964844,0.0375307016074657,-1712.0570068359375,295.6626281738281,0.9745863676071168,1.0,0.948855757713318,293.1685485839844,303.1499938964844,293.1499938964844,0.089344710111618,-2250.267822265625,296.8258361816406,0.9745863676071168,1.0,0.7008216381072998,293.1705322265625,303.1499938964844,293.1499938964844,0.121500663459301,-3845.0,297.5216369628906,0.9745863676071168,1.0,0.948855757713318,293.2672424316406,303.1499938964844,293.1499938964844,0.0,-0.0,294.1693420410156,0.0,0.0,0.0549287721514701,294.17047119140625,308.1499938964844,255.3356170654297,254.3762664794922,284.70050048828125,293.2147827148437,294.1705322265625,1.0,0.8536887168884277,0.0,0.0,1.0,1.0,-4.270426273345947,9.708334800961891e-06,4.270416736602783,-0.9600297212600708,0.0,0.0,1.0,409.9998474121094,410.0,2.3667616844177246,-40707.56640625,7461.7451171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9658508300781,315.65460205078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
514680,293.1697998046875,303.1499938964844,293.1499938964844,0.0456823073327541,-1825.4068603515625,295.8460693359375,0.9745862483978271,1.0,0.9010564088821412,293.1598205566406,303.1499938964844,293.1499938964844,0.0375337749719619,-1712.1207275390625,295.6629333496094,0.9745862483978271,1.0,0.948855757713318,293.1683044433594,303.1499938964844,293.1499938964844,0.0893315523862838,-2249.992431640625,296.8257751464844,0.9745862483978271,1.0,0.7008216381072998,293.1702880859375,303.1499938964844,293.1499938964844,0.1214808374643325,-3844.49462890625,297.5214233398437,0.9745862483978271,1.0,0.948855757713318,293.26708984375,303.1499938964844,293.1499938964844,0.0,-0.0,294.16961669921875,0.0,0.0,0.0549288243055343,294.17071533203125,308.1499938964844,255.3375244140625,254.37774658203125,284.70074462890625,293.214599609375,294.1707763671875,1.0,0.8536887168884277,0.0,0.0,1.0,1.0,-4.2704267501831055,9.7083384389407e-06,4.270416736602783,-0.9600337147712708,0.0,0.0,1.0,409.9998474121094,410.0,2.351436138153076,-40707.5703125,7461.74560546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9660949707031,315.65484619140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
514740,293.1680908203125,303.1499938964844,293.1499938964844,0.0455983430147171,-1823.2630615234373,295.8456726074219,0.974585235118866,1.0,0.901056468486786,293.158203125,303.1499938964844,293.1499938964844,0.037562359124422,-1712.7635498046875,295.6650695800781,0.974585235118866,1.0,0.9488558769226074,293.166748046875,303.1499938964844,293.1499938964844,0.0892514958977699,-2248.307861328125,296.8253479003906,0.974585235118866,1.0,0.7008216977119446,293.16876220703125,303.1499938964844,293.1499938964844,0.121357075870037,-3841.331787109375,297.5202331542969,0.974585235118866,1.0,0.9488558769226074,293.2658996582031,303.1499938964844,293.1499938964844,0.0,-0.0,294.1712341308594,0.0,0.0,0.0549292005598545,294.1723022460937,308.1499938964844,255.3500061035156,254.3874664306641,284.7022399902344,293.2132568359375,294.1723327636719,1.0,0.8536887764930725,0.0,0.0,1.0,1.0,-4.270427227020264,9.708367542771155e-06,4.2704176902771,-0.9600625038146972,0.0,0.0,1.0,409.9998168945313,410.0,2.2280383110046387,-40707.6171875,7461.74853515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9676513671875,315.6564025878906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
514800,293.1680908203125,303.1499938964844,293.1499938964844,0.0455983430147171,-1823.2630615234373,295.8456726074219,0.974585235118866,1.0,0.901056468486786,293.158203125,303.1499938964844,293.1499938964844,0.037562359124422,-1712.7635498046875,295.6650695800781,0.974585235118866,1.0,0.9488558769226074,293.166748046875,303.1499938964844,293.1499938964844,0.0892514958977699,-2248.307861328125,296.8253479003906,0.974585235118866,1.0,0.7008216977119446,293.16876220703125,303.1499938964844,293.1499938964844,0.121357075870037,-3841.331787109375,297.5202331542969,0.974585235118866,1.0,0.9488558769226074,293.2658996582031,303.1499938964844,293.1499938964844,0.0,-0.0,294.1712341308594,0.0,0.0,0.0549292005598545,294.1723022460937,308.1499938964844,255.3500061035156,254.3874664306641,284.7022399902344,293.2132568359375,294.1723327636719,1.0,0.8536887764930725,0.0,0.0,1.0,1.0,-4.270427227020264,9.708367542771155e-06,4.2704176902771,-0.9600625038146972,0.0,0.0,1.0,409.9998168945313,410.0,2.2280383110046387,-40707.6171875,7461.74853515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9676513671875,315.6564025878906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
514860,293.1664428710937,303.1499938964844,293.1499938964844,0.0455320589244365,-1821.5831298828125,295.84521484375,0.9745840430259703,1.0,0.9010565876960754,293.1566162109375,303.1499938964844,293.1499938964844,0.0376081988215446,-1713.8968505859375,295.6671447753906,0.9745840430259703,1.0,0.948855996131897,293.16522216796875,303.1499938964844,293.1499938964844,0.0891890302300453,-2247.007568359375,296.82489013671875,0.9745840430259703,1.0,0.7008218169212341,293.16729736328125,303.1499938964844,293.1499938964844,0.1212531328201294,-3838.713623046875,297.51904296875,0.9745840430259703,1.0,0.948855996131897,293.2647399902344,303.1499938964844,293.1499938964844,0.0,-0.0,294.1726379394531,0.0,0.0,0.0549296364188194,294.1733703613281,308.1499938964844,255.35812377929688,254.3935089111328,284.7027587890625,293.21197509765625,294.17340087890625,1.0,0.8536888957023621,0.0,0.0,1.0,1.0,-4.27042818069458,9.70840028458042e-06,4.270418643951416,-0.9600961208343506,0.0,0.0,1.0,409.9997863769531,410.0,1.6149169206619265,-40708.52734375,7461.751953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9689636230469,315.6576232910156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
514920,293.1664428710937,303.1499938964844,293.1499938964844,0.0455320589244365,-1821.5831298828125,295.84521484375,0.9745840430259703,1.0,0.9010565876960754,293.1566162109375,303.1499938964844,293.1499938964844,0.0376081988215446,-1713.8968505859375,295.6671447753906,0.9745840430259703,1.0,0.948855996131897,293.16522216796875,303.1499938964844,293.1499938964844,0.0891890302300453,-2247.007568359375,296.82489013671875,0.9745840430259703,1.0,0.7008218169212341,293.16729736328125,303.1499938964844,293.1499938964844,0.1212531328201294,-3838.713623046875,297.51904296875,0.9745840430259703,1.0,0.948855996131897,293.2647399902344,303.1499938964844,293.1499938964844,0.0,-0.0,294.1726379394531,0.0,0.0,0.0549296364188194,294.1733703613281,308.1499938964844,255.35812377929688,254.3935089111328,284.7027587890625,293.21197509765625,294.17340087890625,1.0,0.8536888957023621,0.0,0.0,1.0,1.0,-4.27042818069458,9.70840028458042e-06,4.270418643951416,-0.9600961208343506,0.0,0.0,1.0,409.9997863769531,410.0,1.6149169206619265,-40708.52734375,7461.751953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9689636230469,315.6576232910156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
514980,293.16473388671875,303.1499938964844,293.1499938964844,0.0454960130155086,-1820.727783203125,295.8442687988281,0.9745826721191406,1.0,0.901056706905365,293.15496826171875,303.1499938964844,293.1499938964844,0.0376818217337131,-1715.8526611328125,295.6686706542969,0.9745826721191406,1.0,0.9488561153411864,293.16363525390625,303.1499938964844,293.1499938964844,0.0891560316085815,-2246.39111328125,296.8240051269531,0.9745826721191406,1.0,0.7008218765258789,293.1658020019531,303.1499938964844,293.1499938964844,0.1211822032928466,-3837.0732421875,297.5174560546875,0.9745826721191406,1.0,0.9488561153411864,293.2636108398437,303.1499938964844,293.1499938964844,0.0,-0.0,294.1731872558594,0.0,0.0,0.0549301430583,294.1732177734375,308.1499938964844,255.35836791992188,254.39273071289065,284.7015075683594,293.210693359375,294.1731872558594,1.0,0.8536890149116516,0.0,0.0,1.0,1.0,-4.270429611206055,9.708438483357895e-06,4.270419597625732,-0.9601350426673888,0.0,0.0,1.0,409.999755859375,410.0,0.1935155987739563,-40710.6875,7461.75634765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9696350097656,315.6579895019531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
515040,293.16473388671875,303.1499938964844,293.1499938964844,0.0454960130155086,-1820.727783203125,295.8442687988281,0.9745826721191406,1.0,0.901056706905365,293.15496826171875,303.1499938964844,293.1499938964844,0.0376818217337131,-1715.8526611328125,295.6686706542969,0.9745826721191406,1.0,0.9488561153411864,293.16363525390625,303.1499938964844,293.1499938964844,0.0891560316085815,-2246.39111328125,296.8240051269531,0.9745826721191406,1.0,0.7008218765258789,293.1658020019531,303.1499938964844,293.1499938964844,0.1211822032928466,-3837.0732421875,297.5174560546875,0.9745826721191406,1.0,0.9488561153411864,293.2636108398437,303.1499938964844,293.1499938964844,0.0,-0.0,294.1731872558594,0.0,0.0,0.0549301430583,294.1732177734375,308.1499938964844,255.35836791992188,254.39273071289065,284.7015075683594,293.210693359375,294.1731872558594,1.0,0.8536890149116516,0.0,0.0,1.0,1.0,-4.270429611206055,9.708438483357895e-06,4.270419597625732,-0.9601350426673888,0.0,0.0,1.0,409.999755859375,410.0,0.1935155987739563,-40710.6875,7461.75634765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9696350097656,315.6579895019531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
515100,293.1638488769531,303.1499938964844,293.1499938964844,0.0454926155507564,-1820.6939697265625,295.8435974121094,0.9745818972587584,1.0,0.9010567665100098,293.1540832519531,303.1499938964844,293.1499938964844,0.0377322547137737,-1717.228271484375,295.6692199707031,0.9745818972587584,1.0,0.9488561749458312,293.1628112792969,303.1499938964844,293.1499938964844,0.0891534835100174,-2246.4013671875,296.8233642578125,0.9745818972587584,1.0,0.7008219361305237,293.1650085449219,303.1499938964844,293.1499938964844,0.1211621388792991,-3836.7021484375,297.5164794921875,0.9745818972587584,1.0,0.9488561749458312,293.2630615234375,303.1499938964844,293.1499938964844,0.0,-0.0,294.1730041503906,0.0,0.0,0.0549304224550724,294.172607421875,308.1499938964844,255.355697631836,254.38992309570312,284.7002258300781,293.2100524902344,294.17254638671875,1.0,0.8536891341209412,0.0,0.0,1.0,1.0,-4.270430088043213,9.708459401736036e-06,4.270420074462891,-0.9601563811302184,0.0,0.0,1.0,409.9997253417969,410.0,-0.6912830471992493,-40712.0625,7461.75830078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9695739746094,315.6577453613281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
515160,293.1628723144531,303.1499938964844,293.1499938964844,0.0455001145601272,-1820.950927734375,295.84283447265625,0.9745811223983764,1.0,0.9010568857192992,293.1531677246094,303.1499938964844,293.1499938964844,0.0377930626273155,-1718.9031982421875,295.669677734375,0.9745811223983764,1.0,0.948856234550476,293.1619567871094,303.1499938964844,293.1499938964844,0.0891612842679023,-2246.645263671875,296.8226623535156,0.9745811223983764,1.0,0.7008219957351685,293.1641845703125,303.1499938964844,293.1499938964844,0.1211534589529037,-3836.658447265625,297.51544189453125,0.9745811223983764,1.0,0.948856234550476,293.26251220703125,303.1499938964844,293.1499938964844,0.0,-0.0,294.1724853515625,0.0,0.0,0.0549307167530059,294.1716003417969,308.1499938964844,255.35125732421875,254.3855743408203,284.69854736328125,293.2094116210937,294.1715393066406,1.0,0.8536891937255859,0.0,0.0,1.0,1.0,-4.270430564880371,9.70848213910358e-06,4.270421028137207,-0.9601788520812988,0.0,0.0,1.0,409.9996948242188,410.0,-1.6347495317459106,-40713.57421875,7461.7607421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9692077636719,315.6571960449219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
515220,293.1611633300781,303.1499938964844,293.1499938964844,0.0455373935401439,-1822.041748046875,295.84130859375,0.9745796322822572,1.0,0.9010570049285888,293.1514892578125,303.1499938964844,293.1499938964844,0.0379202552139759,-1722.4351806640625,295.6702575683594,0.9745796322822572,1.0,0.9488564133644104,293.160400390625,303.1499938964844,293.1499938964844,0.0891978740692138,-2247.583984375,296.8212585449219,0.9745796322822572,1.0,0.700822114944458,293.1627197265625,303.1499938964844,293.1499938964844,0.1211643293499946,-3837.31787109375,297.5135192871094,0.9745796322822572,1.0,0.9488564133644104,293.26153564453125,303.1499938964844,293.1499938964844,0.0,-0.0,294.1708068847656,0.0,0.0,0.0549312457442283,294.1690979003906,308.1499938964844,255.33981323242188,254.37478637695312,284.6947326660156,293.2082824707031,294.1689758300781,1.0,0.8536893129348755,0.0,0.0,1.0,1.0,-4.270431518554688,9.708522156870458e-06,4.270421981811523,-0.960219383239746,0.0,0.0,1.0,409.9996948242188,410.0,-3.345291376113892,-40716.40625,7461.76513671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9679260253906,315.6555480957031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
515280,293.1608581542969,303.1499938964844,293.1499938964844,0.0455478988587856,-1822.338134765625,295.8410339355469,0.974579393863678,1.0,0.9010570049285888,293.15118408203125,303.1499938964844,293.1499938964844,0.0379465334117412,-1723.1678466796875,295.6703186035156,0.974579393863678,1.0,0.9488564133644104,293.1601257324219,303.1499938964844,293.1499938964844,0.0892080515623092,-2247.832763671875,296.82098388671875,0.974579393863678,1.0,0.700822114944458,293.1624755859375,303.1499938964844,293.1499938964844,0.1211703419685363,-3837.550048828125,297.5131530761719,0.974579393863678,1.0,0.9488564133644104,293.2613830566406,303.1499938964844,293.1499938964844,0.0,-0.0,294.1703796386719,0.0,0.0,0.0549313426017761,294.16851806640625,308.1499938964844,255.3373107910156,254.3724670410156,284.6939392089844,293.20806884765625,294.1684265136719,1.0,0.8536893129348755,0.0,0.0,1.0,1.0,-4.270431995391846,9.708529432828072e-06,4.270422458648682,-0.960226833820343,0.0,0.0,1.0,409.9996643066406,410.0,-3.648331642150879,-40716.9140625,7461.765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.96759033203125,315.6551513671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
515340,293.1586303710937,303.1499938964844,293.1499938964844,0.0456442162394523,-1825.0078125,295.83892822265625,0.97457754611969,1.0,0.9010571837425232,293.14898681640625,303.1499938964844,293.1499938964844,0.0381481759250164,-1728.8011474609375,295.6706848144531,0.97457754611969,1.0,0.9488565921783448,293.1581115722656,303.1499938964844,293.1499938964844,0.0893009081482887,-2250.04345703125,296.81903076171875,0.97457754611969,1.0,0.7008222341537476,293.1605834960937,303.1499938964844,293.1499938964844,0.1212377697229385,-3839.866943359375,297.5106201171875,0.97457754611969,1.0,0.9488565921783448,293.2602233886719,303.1499938964844,293.1499938964844,0.0,-0.0,294.16680908203125,0.0,0.0,0.0549320206046104,294.1639709472656,308.1499938964844,255.3170166015625,254.35386657714844,284.6878662109375,293.2066955566406,294.1638488769531,1.0,0.8536894917488098,0.0,0.0,1.0,1.0,-4.27043342590332,9.708580364531372e-06,4.270423889160156,-0.9602785110473632,0.0,0.0,1.0,409.9996337890625,410.0,-5.661890029907227,-40720.4375,7461.77099609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9646301269531,315.6517333984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
515400,293.1586303710937,303.1499938964844,293.1499938964844,0.0456442162394523,-1825.0078125,295.83892822265625,0.97457754611969,1.0,0.9010571837425232,293.14898681640625,303.1499938964844,293.1499938964844,0.0381481759250164,-1728.8011474609375,295.6706848144531,0.97457754611969,1.0,0.9488565921783448,293.1581115722656,303.1499938964844,293.1499938964844,0.0893009081482887,-2250.04345703125,296.81903076171875,0.97457754611969,1.0,0.7008222341537476,293.1605834960937,303.1499938964844,293.1499938964844,0.1212377697229385,-3839.866943359375,297.5106201171875,0.97457754611969,1.0,0.9488565921783448,293.2602233886719,303.1499938964844,293.1499938964844,0.0,-0.0,294.16680908203125,0.0,0.0,0.0549320206046104,294.1639709472656,308.1499938964844,255.3170166015625,254.35386657714844,284.6878662109375,293.2066955566406,294.1638488769531,1.0,0.8536894917488098,0.0,0.0,1.0,1.0,-4.27043342590332,9.708580364531372e-06,4.270423889160156,-0.9602785110473632,0.0,0.0,1.0,409.9996337890625,410.0,-5.661890029907227,-40720.4375,7461.77099609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9646301269531,315.6517333984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
515460,293.1562194824219,303.1499938964844,293.1499938964844,0.0457904636859893,-1828.98974609375,295.83660888671875,0.9745755791664124,1.0,0.9010573625564576,293.1465759277344,303.1499938964844,293.1499938964844,0.0384004041552543,-1735.8585205078125,295.6708374023437,0.9745755791664124,1.0,0.948856770992279,293.1559753417969,303.1499938964844,293.1499938964844,0.0894412994384765,-2253.300537109375,296.8169250488281,0.9745755791664124,1.0,0.7008224129676819,293.1585693359375,303.1499938964844,293.1499938964844,0.1213573515415191,-3843.638671875,297.5079345703125,0.9745755791664124,1.0,0.948856770992279,293.2590026855469,303.1499938964844,293.1499938964844,0.0,-0.0,294.16180419921875,0.0,0.0,0.0549327358603477,294.15802001953125,308.1499938964844,255.29090881347656,254.3302154541016,284.68035888671875,293.2052307128906,294.1578369140625,1.0,0.8536896705627441,0.0,0.0,1.0,1.0,-4.270434856414795,9.708634024718776e-06,4.270425319671631,-0.9603332281112672,0.0,0.0,1.0,409.9996337890625,410.0,-7.616123676300049,-40724.0078125,7461.77734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9603271484375,315.64697265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
515520,293.1562194824219,303.1499938964844,293.1499938964844,0.0457904636859893,-1828.98974609375,295.83660888671875,0.9745755791664124,1.0,0.9010573625564576,293.1465759277344,303.1499938964844,293.1499938964844,0.0384004041552543,-1735.8585205078125,295.6708374023437,0.9745755791664124,1.0,0.948856770992279,293.1559753417969,303.1499938964844,293.1499938964844,0.0894412994384765,-2253.300537109375,296.8169250488281,0.9745755791664124,1.0,0.7008224129676819,293.1585693359375,303.1499938964844,293.1499938964844,0.1213573515415191,-3843.638671875,297.5079345703125,0.9745755791664124,1.0,0.948856770992279,293.2590026855469,303.1499938964844,293.1499938964844,0.0,-0.0,294.16180419921875,0.0,0.0,0.0549327358603477,294.15802001953125,308.1499938964844,255.29090881347656,254.3302154541016,284.68035888671875,293.2052307128906,294.1578369140625,1.0,0.8536896705627441,0.0,0.0,1.0,1.0,-4.270434856414795,9.708634024718776e-06,4.270425319671631,-0.9603332281112672,0.0,0.0,1.0,409.9996337890625,410.0,-7.616123676300049,-40724.0078125,7461.77734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9603271484375,315.64697265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
515580,293.1536560058594,303.1499938964844,293.1499938964844,0.0459854304790496,-1834.24658203125,295.83416748046875,0.97457355260849,1.0,0.9010575413703918,293.1439514160156,303.1499938964844,293.1499938964844,0.0387028083205223,-1744.315673828125,295.67095947265625,0.97457355260849,1.0,0.9488570094108582,293.1536865234375,303.1499938964844,293.1499938964844,0.0896281749010086,-2257.5732421875,296.814697265625,0.97457355260849,1.0,0.7008225321769714,293.15643310546875,303.1499938964844,293.1499938964844,0.1215279251337051,-3848.81884765625,297.50518798828125,0.97457355260849,1.0,0.9488570094108582,293.2576904296875,303.1499938964844,293.1499938964844,0.0,-0.0,294.1554260253906,0.0,0.0,0.0549334846436977,294.1507568359375,308.1499938964844,255.259506225586,254.3019561767578,284.6716003417969,293.20367431640625,294.1505432128906,1.0,0.8536899089813232,0.0,0.0,1.0,1.0,-4.2704362869262695,9.708690413390286e-06,4.2704267501831055,-0.9603902697563172,0.0,0.0,1.0,409.9996032714844,410.0,-9.488770484924316,-40727.5859375,7461.783203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9547424316406,315.64093017578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
515640,293.1536560058594,303.1499938964844,293.1499938964844,0.0459854304790496,-1834.24658203125,295.83416748046875,0.97457355260849,1.0,0.9010575413703918,293.1439514160156,303.1499938964844,293.1499938964844,0.0387028083205223,-1744.315673828125,295.67095947265625,0.97457355260849,1.0,0.9488570094108582,293.1536865234375,303.1499938964844,293.1499938964844,0.0896281749010086,-2257.5732421875,296.814697265625,0.97457355260849,1.0,0.7008225321769714,293.15643310546875,303.1499938964844,293.1499938964844,0.1215279251337051,-3848.81884765625,297.50518798828125,0.97457355260849,1.0,0.9488570094108582,293.2576904296875,303.1499938964844,293.1499938964844,0.0,-0.0,294.1554260253906,0.0,0.0,0.0549334846436977,294.1507568359375,308.1499938964844,255.259506225586,254.3019561767578,284.6716003417969,293.20367431640625,294.1505432128906,1.0,0.8536899089813232,0.0,0.0,1.0,1.0,-4.2704362869262695,9.708690413390286e-06,4.2704267501831055,-0.9603902697563172,0.0,0.0,1.0,409.9996032714844,410.0,-9.488770484924316,-40727.5859375,7461.783203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9547424316406,315.64093017578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
515700,293.15234375,303.1499938964844,293.1499938964844,0.0461016073822975,-1837.3623046875,295.8329162597656,0.974572479724884,1.0,0.9010576605796814,293.1426086425781,303.1499938964844,293.1499938964844,0.0388734713196754,-1749.083251953125,295.6709899902344,0.974572479724884,1.0,0.9488570690155028,293.1524963378906,303.1499938964844,293.1499938964844,0.0897394567728042,-2260.09716796875,296.8135681152344,0.974572479724884,1.0,0.7008225917816162,293.1553039550781,303.1499938964844,293.1499938964844,0.1216327846050262,-3851.9453125,297.5038146972656,0.974572479724884,1.0,0.9488570690155028,293.2570495605469,303.1499938964844,293.1499938964844,0.0,-0.0,294.1517639160156,0.0,0.0,0.0549338720738887,294.14666748046875,308.1499938964844,255.2419586181641,254.2862243652344,284.6667785644531,293.202880859375,294.1464233398437,1.0,0.853689968585968,0.0,0.0,1.0,1.0,-4.270437240600586,9.708719517220745e-06,4.270427703857422,-0.960419535636902,0.0,0.0,1.0,409.9996032714844,410.0,-10.376657485961914,-40729.33984375,7461.78662109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9515075683594,315.6374206542969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
515760,293.1509704589844,303.1499938964844,293.1499938964844,0.0462303534150123,-1840.80419921875,295.8316650390625,0.9745714664459229,1.0,0.9010577201843262,293.1412048339844,303.1499938964844,293.1499938964844,0.039057333022356,-1754.2135009765625,295.6710510253906,0.9745714664459229,1.0,0.9488571882247924,293.1512451171875,303.1499938964844,293.1499938964844,0.0898627489805221,-2262.88037109375,296.8124389648437,0.9745714664459229,1.0,0.700822651386261,293.1541748046875,303.1499938964844,293.1499938964844,0.1217508241534233,-3855.42919921875,297.50244140625,0.9745714664459229,1.0,0.9488571882247924,293.25634765625,303.1499938964844,293.1499938964844,0.0,-0.0,294.14776611328125,0.0,0.0,0.0549342595040798,294.14227294921875,308.1499938964844,255.22329711914065,254.2695159912109,284.66168212890625,293.2020568847656,294.1419982910156,1.0,0.8536900877952576,0.0,0.0,1.0,1.0,-4.270438194274902,9.7087486210512e-06,4.270428657531738,-0.9604490995407104,0.0,0.0,1.0,409.9995727539063,410.0,-11.222601890563965,-40731.0546875,7461.78955078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.94793701171875,315.6336364746094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
515820,293.1485900878906,303.1499938964844,293.1499938964844,0.0464749746024608,-1847.3232421875,295.8295593261719,0.9745696187019348,1.0,0.9010578989982604,293.13873291015625,303.1499938964844,293.1499938964844,0.0393972210586071,-1763.6822509765625,295.6712341308594,0.9745696187019348,1.0,0.9488573670387268,293.1491394042969,303.1499938964844,293.1499938964844,0.0900970250368118,-2268.142822265625,296.810546875,0.9745696187019348,1.0,0.7008228302001953,293.15216064453125,303.1499938964844,293.1499938964844,0.1219785809516906,-3862.085205078125,297.5001525878906,0.9745696187019348,1.0,0.9488573670387268,293.2551574707031,303.1499938964844,293.1499938964844,0.0,-0.0,294.14031982421875,0.0,0.0,0.0549349300563335,294.1341857910156,308.1499938964844,255.18911743164065,254.23898315429688,284.6524353027344,293.2006225585937,294.1339111328125,1.0,0.8536902666091919,0.0,0.0,1.0,1.0,-4.270439624786377,9.708798643259796e-06,4.270430088043213,-0.9605000019073486,0.0,0.0,1.0,409.9995727539063,410.0,-12.602880477905272,-40733.94140625,7461.79541015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9412536621094,315.6265869140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
515880,293.1481628417969,303.1499938964844,293.1499938964844,0.0465219318866729,-1848.5716552734373,295.8291931152344,0.9745693206787108,1.0,0.9010578989982604,293.1382751464844,303.1499938964844,293.1499938964844,0.039461214095354,-1765.4625244140625,295.6712646484375,0.9745693206787108,1.0,0.9488573670387268,293.14874267578125,303.1499938964844,293.1499938964844,0.0901420041918754,-2269.1494140625,296.81024169921875,0.9745693206787108,1.0,0.7008228302001953,293.1517944335937,303.1499938964844,293.1499938964844,0.1220227628946304,-3863.3671875,297.499755859375,0.9745693206787108,1.0,0.9488573670387268,293.25494384765625,303.1499938964844,293.1499938964844,0.0,-0.0,294.1389465332031,0.0,0.0,0.054935049265623,294.1326904296875,308.1499938964844,255.18280029296875,254.2333374023437,284.6507263183594,293.20037841796875,294.13238525390625,1.0,0.8536903262138367,0.0,0.0,1.0,1.0,-4.270439624786377,9.708807738206817e-06,4.270430088043213,-0.9605090618133544,0.0,0.0,1.0,409.9995727539063,410.0,-12.832802772521973,-40734.43359375,7461.79638671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.94000244140625,315.6252746582031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
515940,293.1452941894531,303.1499938964844,293.1499938964844,0.0468604229390621,-1857.550048828125,295.82684326171875,0.9745671153068542,1.0,0.9010581374168396,293.1352844238281,303.1499938964844,293.1499938964844,0.0399152860045433,-1778.072509765625,295.6716613769531,0.9745671153068542,1.0,0.948857605457306,293.1461486816406,303.1499938964844,293.1499938964844,0.0904662385582923,-2276.379638671875,296.80816650390625,0.9745671153068542,1.0,0.7008230090141296,293.1493835449219,303.1499938964844,293.1499938964844,0.1223440915346145,-3872.626953125,297.4972229003906,0.9745671153068542,1.0,0.948857605457306,293.2534484863281,303.1499938964844,293.1499938964844,0.0,-0.0,294.1290283203125,0.0,0.0,0.0549358464777469,294.1221008300781,308.1499938964844,255.13853454589844,254.19387817382807,284.6388854980469,293.1986083984375,294.12176513671875,1.0,0.853690505027771,0.0,0.0,1.0,1.0,-4.27044153213501,9.708867764857132e-06,4.270431995391846,-0.9605695009231568,0.0,0.0,1.0,409.9995727539063,410.0,-14.274237632751465,-40737.63671875,7461.802734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9309997558594,315.6158447265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
516000,293.1452941894531,303.1499938964844,293.1499938964844,0.0468604229390621,-1857.550048828125,295.82684326171875,0.9745671153068542,1.0,0.9010581374168396,293.1352844238281,303.1499938964844,293.1499938964844,0.0399152860045433,-1778.072509765625,295.6716613769531,0.9745671153068542,1.0,0.948857605457306,293.1461486816406,303.1499938964844,293.1499938964844,0.0904662385582923,-2276.379638671875,296.80816650390625,0.9745671153068542,1.0,0.7008230090141296,293.1493835449219,303.1499938964844,293.1499938964844,0.1223440915346145,-3872.626953125,297.4972229003906,0.9745671153068542,1.0,0.948857605457306,293.2534484863281,303.1499938964844,293.1499938964844,0.0,-0.0,294.1290283203125,0.0,0.0,0.0549358464777469,294.1221008300781,308.1499938964844,255.13853454589844,254.19387817382807,284.6388854980469,293.1986083984375,294.12176513671875,1.0,0.853690505027771,0.0,0.0,1.0,1.0,-4.27044153213501,9.708867764857132e-06,4.270431995391846,-0.9605695009231568,0.0,0.0,1.0,409.9995727539063,410.0,-14.274237632751465,-40737.63671875,7461.802734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9309997558594,315.6158447265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
516060,293.1423645019531,303.1499938964844,293.1499938964844,0.0472432859241962,-1867.669677734375,295.8246459960937,0.9745649695396424,1.0,0.901058316230774,293.1322021484375,303.1499938964844,293.1499938964844,0.0404174216091632,-1791.9732666015625,295.6723022460937,0.9745649695396424,1.0,0.9488577842712402,293.1434936523437,303.1499938964844,293.1499938964844,0.0908331722021102,-2284.515625,296.8063049316406,0.9745649695396424,1.0,0.7008231282234192,293.1468811035156,303.1499938964844,293.1499938964844,0.1227123662829399,-3883.1298828125,297.4949035644531,0.9745649695396424,1.0,0.9488577842712402,293.2518920898437,303.1499938964844,293.1499938964844,0.0,-0.0,294.1181640625,0.0,0.0,0.0549366399645805,294.1106262207031,308.1499938964844,255.0910186767578,254.15155029296875,284.6262512207031,293.1968078613281,294.1102600097656,1.0,0.8536907434463501,0.0,0.0,1.0,1.0,-4.270443439483643,9.708926882012747e-06,4.27043342590332,-0.9606298208236694,0.0,0.0,1.0,409.9995727539063,410.0,-15.554304122924805,-40740.65234375,7461.8095703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9210510253906,315.60552978515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
516120,293.1423645019531,303.1499938964844,293.1499938964844,0.0472432859241962,-1867.669677734375,295.8246459960937,0.9745649695396424,1.0,0.901058316230774,293.1322021484375,303.1499938964844,293.1499938964844,0.0404174216091632,-1791.9732666015625,295.6723022460937,0.9745649695396424,1.0,0.9488577842712402,293.1434936523437,303.1499938964844,293.1499938964844,0.0908331722021102,-2284.515625,296.8063049316406,0.9745649695396424,1.0,0.7008231282234192,293.1468811035156,303.1499938964844,293.1499938964844,0.1227123662829399,-3883.1298828125,297.4949035644531,0.9745649695396424,1.0,0.9488577842712402,293.2518920898437,303.1499938964844,293.1499938964844,0.0,-0.0,294.1181640625,0.0,0.0,0.0549366399645805,294.1106262207031,308.1499938964844,255.0910186767578,254.15155029296875,284.6262512207031,293.1968078613281,294.1102600097656,1.0,0.8536907434463501,0.0,0.0,1.0,1.0,-4.270443439483643,9.708926882012747e-06,4.27043342590332,-0.9606298208236694,0.0,0.0,1.0,409.9995727539063,410.0,-15.554304122924805,-40740.65234375,7461.8095703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9210510253906,315.60552978515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
516180,293.139404296875,303.1499938964844,293.1499938964844,0.0476682111620903,-1878.866455078125,295.8226928710937,0.9745628237724304,1.0,0.9010584950447084,293.1290588378906,303.1499938964844,293.1499938964844,0.0409657061100006,-1807.100830078125,295.6732482910156,0.9745628237724304,1.0,0.9488580226898192,293.14080810546875,303.1499938964844,293.1499938964844,0.0912407487630844,-2293.505859375,296.8046569824219,0.9745628237724304,1.0,0.7008233070373535,293.14434814453125,303.1499938964844,293.1499938964844,0.1231253892183303,-3894.802490234375,297.49285888671875,0.9745628237724304,1.0,0.9488580226898192,293.25030517578125,303.1499938964844,293.1499938964844,0.0,-0.0,294.1064453125,0.0,0.0,0.0549374260008335,294.098388671875,308.1499938964844,255.04074096679688,254.10682678222656,284.6130065917969,293.1949462890625,294.0980224609375,1.0,0.8536909818649292,0.0,0.0,1.0,1.0,-4.270444869995117,9.708985999168362e-06,4.270435333251953,-0.9606893658638,0.0,0.0,1.0,409.9995727539063,410.0,-16.662961959838867,-40743.4609375,7461.81640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9103088378906,315.5943908691406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
