time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516240,293.139404296875,303.1499938964844,293.1499938964844,0.0476682111620903,-1878.866455078125,295.8226928710937,0.9745628237724304,1.0,0.9010584950447084,293.1290588378906,303.1499938964844,293.1499938964844,0.0409657061100006,-1807.100830078125,295.6732482910156,0.9745628237724304,1.0,0.9488580226898192,293.14080810546875,303.1499938964844,293.1499938964844,0.0912407487630844,-2293.505859375,296.8046569824219,0.9745628237724304,1.0,0.7008233070373535,293.14434814453125,303.1499938964844,293.1499938964844,0.1231253892183303,-3894.802490234375,297.49285888671875,0.9745628237724304,1.0,0.9488580226898192,293.25030517578125,303.1499938964844,293.1499938964844,0.0,-0.0,294.1064453125,0.0,0.0,0.0549374260008335,294.098388671875,308.1499938964844,255.04074096679688,254.10682678222656,284.6130065917969,293.1949462890625,294.0980224609375,1.0,0.8536909818649292,0.0,0.0,1.0,1.0,-4.270444869995117,9.708985999168362e-06,4.270435333251953,-0.9606893658638,0.0,0.0,1.0,409.9995727539063,410.0,-16.662961959838867,-40743.4609375,7461.81640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9103088378906,315.5943908691406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
516300,293.137939453125,303.1499938964844,293.1499938964844,0.0478955768048763,-1884.8453369140625,295.8218078613281,0.9745617508888244,1.0,0.9010586142539978,293.1274719238281,303.1499938964844,293.1499938964844,0.0412563718855381,-1815.1004638671875,295.673828125,0.9745617508888244,1.0,0.948858082294464,293.1394348144531,303.1499938964844,293.1499938964844,0.0914589911699295,-2298.302734375,296.803955078125,0.9745617508888244,1.0,0.7008233666419983,293.14306640625,303.1499938964844,293.1499938964844,0.1233478263020515,-3901.05078125,297.491943359375,0.9745617508888244,1.0,0.948858082294464,293.2494812011719,303.1499938964844,293.1499938964844,0.0,-0.0,294.1003112792969,0.0,0.0,0.0549378134310245,294.092041015625,308.1499938964844,255.0147399902344,254.0836944580078,284.60614013671875,293.19403076171875,294.0916442871094,1.0,0.853691041469574,0.0,0.0,1.0,1.0,-4.270445823669434,9.70901510299882e-06,4.270435810089111,-0.9607187509536744,0.0,0.0,1.0,409.9995727539063,410.0,-17.1540584564209,-40744.78125,7461.8193359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9046325683594,315.58856201171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
516360,293.1364440917969,303.1499938964844,293.1499938964844,0.0481327772140502,-1891.074462890625,295.8210144042969,0.9745607376098632,1.0,0.9010587334632874,293.1259155273437,303.1499938964844,293.1499938964844,0.0415580198168754,-1823.387939453125,295.674560546875,0.9745607376098632,1.0,0.9488582015037536,293.1380920410156,303.1499938964844,293.1499938964844,0.0916868075728416,-2303.298095703125,296.8033447265625,0.9745607376098632,1.0,0.7008234262466431,293.14178466796875,303.1499938964844,293.1499938964844,0.1235808506608009,-3907.56982421875,297.4911193847656,0.9745607376098632,1.0,0.9488582015037536,293.2486572265625,303.1499938964844,293.1499938964844,0.0,-0.0,294.0940246582031,0.0,0.0,0.0549381971359252,294.08551025390625,308.1499938964844,254.9882354736328,254.06011962890625,284.5992126464844,293.1930847167969,294.08514404296875,1.0,0.8536911606788635,0.0,0.0,1.0,1.0,-4.270446300506592,9.709043297334574e-06,4.270436763763428,-0.9607477188110352,0.0,0.0,1.0,409.9995727539063,410.0,-17.59528160095215,-40746.0390625,7461.82275390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8988037109375,315.5825500488281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
516420,293.13397216796875,303.1499938964844,293.1499938964844,0.0485557317733764,-1902.1649169921875,295.8198547363281,0.9745590090751648,1.0,0.9010588526725768,293.1232604980469,303.1499938964844,293.1499938964844,0.0420931242406368,-1838.0565185546875,295.6759948730469,0.9745590090751648,1.0,0.948858380317688,293.13580322265625,303.1499938964844,293.1499938964844,0.0920934006571769,-2312.1875,296.802490234375,0.9745590090751648,1.0,0.7008235454559326,293.1396484375,303.1499938964844,293.1499938964844,0.1239983066916465,-3919.192626953125,297.4898986816406,0.9745590090751648,1.0,0.948858380317688,293.2472229003906,303.1499938964844,293.1499938964844,0.0,-0.0,294.0830078125,0.0,0.0,0.0549388341605663,294.0741882324219,308.1499938964844,254.9422302246093,254.0192108154297,284.587158203125,293.19146728515625,294.07379150390625,1.0,0.8536913394927979,0.0,0.0,1.0,1.0,-4.270447731018066,9.709090591059066e-06,4.270438194274902,-0.9607958793640136,0.0,0.0,1.0,409.9995727539063,410.0,-18.255830764770508,-40748.0546875,7461.828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8885803222656,315.5720520019531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
516480,293.133544921875,303.1499938964844,293.1499938964844,0.0486331023275852,-1904.19140625,295.8196716308594,0.9745587110519408,1.0,0.9010589122772216,293.1227722167969,303.1499938964844,293.1499938964844,0.0421906374394893,-1840.72509765625,295.6763000488281,0.9745587110519408,1.0,0.948858380317688,293.1354064941406,303.1499938964844,293.1499938964844,0.0921678394079208,-2313.811279296875,296.8023986816406,0.9745587110519408,1.0,0.7008236050605774,293.1392517089844,303.1499938964844,293.1499938964844,0.1240749582648277,-3921.318603515625,297.4897155761719,0.9745587110519408,1.0,0.948858380317688,293.2469787597656,303.1499938964844,293.1499938964844,0.0,-0.0,294.0809936523437,0.0,0.0,0.0549389459192752,294.0721435546875,308.1499938964844,254.9340057373047,254.0118865966797,284.58502197265625,293.191162109375,294.07177734375,1.0,0.8536913990974426,0.0,0.0,1.0,1.0,-4.270448207855225,9.709098776511382e-06,4.270438194274902,-0.9608041644096376,0.0,0.0,1.0,409.9995727539063,410.0,-18.35802459716797,-40748.38671875,7461.8291015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.88671875,315.5701599121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
516540,293.13067626953125,303.1499938964844,293.1499938964844,0.0491669662296772,-1918.1568603515625,295.8187561035156,0.9745567440986632,1.0,0.901059091091156,293.1197204589844,303.1499938964844,293.1499938964844,0.0428615733981132,-1859.0511474609373,295.67852783203125,0.9745567440986632,1.0,0.9488585591316224,293.1327514648437,303.1499938964844,293.1499938964844,0.0926819369196891,-2324.9970703125,296.8018493652344,0.9745567440986632,1.0,0.7008237242698669,293.1367492675781,303.1499938964844,293.1499938964844,0.1246056780219078,-3935.980224609375,297.4887390136719,0.9745567440986632,1.0,0.9488585591316224,293.24530029296875,303.1499938964844,293.1499938964844,0.0,-0.0,294.0675354003906,0.0,0.0,0.0549396611750125,294.05841064453125,308.1499938964844,254.87857055664065,253.96258544921875,284.5705871582031,293.18927001953125,294.0580139160156,1.0,0.853691577911377,0.0,0.0,1.0,1.0,-4.270449638366699,9.709152436698789e-06,4.270440101623535,-0.9608582854270936,0.0,0.0,1.0,409.9996032714844,410.0,-18.937536239624023,-40750.4765625,7461.83544921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8741455078125,315.55731201171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
516600,293.13067626953125,303.1499938964844,293.1499938964844,0.0491669662296772,-1918.1568603515625,295.8187561035156,0.9745567440986632,1.0,0.901059091091156,293.1197204589844,303.1499938964844,293.1499938964844,0.0428615733981132,-1859.0511474609373,295.67852783203125,0.9745567440986632,1.0,0.9488585591316224,293.1327514648437,303.1499938964844,293.1499938964844,0.0926819369196891,-2324.9970703125,296.8018493652344,0.9745567440986632,1.0,0.7008237242698669,293.1367492675781,303.1499938964844,293.1499938964844,0.1246056780219078,-3935.980224609375,297.4887390136719,0.9745567440986632,1.0,0.9488585591316224,293.24530029296875,303.1499938964844,293.1499938964844,0.0,-0.0,294.0675354003906,0.0,0.0,0.0549396611750125,294.05841064453125,308.1499938964844,254.87857055664065,253.96258544921875,284.5705871582031,293.18927001953125,294.0580139160156,1.0,0.853691577911377,0.0,0.0,1.0,1.0,-4.270449638366699,9.709152436698789e-06,4.270440101623535,-0.9608582854270936,0.0,0.0,1.0,409.9996032714844,410.0,-18.937536239624023,-40750.4765625,7461.83544921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8741455078125,315.55731201171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
516660,293.1278991699219,303.1499938964844,293.1499938964844,0.0497299917042255,-1932.857177734375,295.8182373046875,0.9745548963546752,1.0,0.9010592103004456,293.11669921875,303.1499938964844,293.1499938964844,0.0435664169490337,-1878.242919921875,295.6812438964844,0.9745548963546752,1.0,0.9488587379455566,293.13018798828125,303.1499938964844,293.1499938964844,0.0932251662015914,-2336.765869140625,296.8017272949219,0.9745548963546752,1.0,0.7008238434791565,293.1343078613281,303.1499938964844,293.1499938964844,0.1251687407493591,-3951.430908203125,297.4882202148437,0.9745548963546752,1.0,0.9488587379455566,293.2435913085937,303.1499938964844,293.1499938964844,0.0,-0.0,294.0537109375,0.0,0.0,0.0549403391778469,294.0444030761719,308.1499938964844,254.8224334716797,253.91262817382807,284.5560302734375,293.1873779296875,294.04400634765625,1.0,0.8536917567253113,0.0,0.0,1.0,1.0,-4.270451068878174,9.709203368402086e-06,4.27044153213501,-0.9609094858169556,0.0,0.0,1.0,409.9996032714844,410.0,-19.34382057189941,-40752.3046875,7461.84130859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8612060546875,315.5441589355469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
516720,293.1278991699219,303.1499938964844,293.1499938964844,0.0497299917042255,-1932.857177734375,295.8182373046875,0.9745548963546752,1.0,0.9010592103004456,293.11669921875,303.1499938964844,293.1499938964844,0.0435664169490337,-1878.242919921875,295.6812438964844,0.9745548963546752,1.0,0.9488587379455566,293.13018798828125,303.1499938964844,293.1499938964844,0.0932251662015914,-2336.765869140625,296.8017272949219,0.9745548963546752,1.0,0.7008238434791565,293.1343078613281,303.1499938964844,293.1499938964844,0.1251687407493591,-3951.430908203125,297.4882202148437,0.9745548963546752,1.0,0.9488587379455566,293.2435913085937,303.1499938964844,293.1499938964844,0.0,-0.0,294.0537109375,0.0,0.0,0.0549403391778469,294.0444030761719,308.1499938964844,254.8224334716797,253.91262817382807,284.5560302734375,293.1873779296875,294.04400634765625,1.0,0.8536917567253113,0.0,0.0,1.0,1.0,-4.270451068878174,9.709203368402086e-06,4.27044153213501,-0.9609094858169556,0.0,0.0,1.0,409.9996032714844,410.0,-19.34382057189941,-40752.3046875,7461.84130859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8612060546875,315.5441589355469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
516780,293.125244140625,303.1499938964844,293.1499938964844,0.0503186024725437,-1948.1983642578125,295.8182067871094,0.9745531678199768,1.0,0.90105938911438,293.1138000488281,303.1499938964844,293.1499938964844,0.0443015731871128,-1898.19970703125,295.6845092773437,0.9745531678199768,1.0,0.948858916759491,293.127685546875,303.1499938964844,293.1499938964844,0.0937943682074546,-2349.0439453125,296.8020935058594,0.9745531678199768,1.0,0.700823962688446,293.13189697265625,303.1499938964844,293.1499938964844,0.1257607340812683,-3967.5673828125,297.4881591796875,0.9745531678199768,1.0,0.948858916759491,293.24188232421875,303.1499938964844,293.1499938964844,0.0,-0.0,294.0397033691406,0.0,0.0,0.0549409762024879,294.0303039550781,308.1499938964844,254.76611328125,253.86248779296875,284.5414428710937,293.1854858398437,294.0298767089844,1.0,0.8536919355392456,0.0,0.0,1.0,1.0,-4.270452499389648,9.709250662126578e-06,4.270442962646484,-0.9609572887420654,0.0,0.0,1.0,409.9996337890625,410.0,-19.5744686126709,-40753.8671875,7461.8466796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8480529785156,315.5307922363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
516840,293.125244140625,303.1499938964844,293.1499938964844,0.0503186024725437,-1948.1983642578125,295.8182067871094,0.9745531678199768,1.0,0.90105938911438,293.1138000488281,303.1499938964844,293.1499938964844,0.0443015731871128,-1898.19970703125,295.6845092773437,0.9745531678199768,1.0,0.948858916759491,293.127685546875,303.1499938964844,293.1499938964844,0.0937943682074546,-2349.0439453125,296.8020935058594,0.9745531678199768,1.0,0.700823962688446,293.13189697265625,303.1499938964844,293.1499938964844,0.1257607340812683,-3967.5673828125,297.4881591796875,0.9745531678199768,1.0,0.948858916759491,293.24188232421875,303.1499938964844,293.1499938964844,0.0,-0.0,294.0397033691406,0.0,0.0,0.0549409762024879,294.0303039550781,308.1499938964844,254.76611328125,253.86248779296875,284.5414428710937,293.1854858398437,294.0298767089844,1.0,0.8536919355392456,0.0,0.0,1.0,1.0,-4.270452499389648,9.709250662126578e-06,4.270442962646484,-0.9609572887420654,0.0,0.0,1.0,409.9996337890625,410.0,-19.5744686126709,-40753.8671875,7461.8466796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8480529785156,315.5307922363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
516900,293.1239624023437,303.1499938964844,293.1499938964844,0.0506209582090377,-1956.06982421875,295.818359375,0.97455233335495,1.0,0.9010594487190248,293.1123962402344,303.1499938964844,293.1499938964844,0.044678907841444,-1908.421630859375,295.6863708496094,0.97455233335495,1.0,0.9488590359687804,293.12646484375,303.1499938964844,293.1499938964844,0.0940872803330421,-2355.342529296875,296.8024597167969,0.97455233335495,1.0,0.7008240222930908,293.1307373046875,303.1499938964844,293.1499938964844,0.1260659992694854,-3975.848876953125,297.4883117675781,0.97455233335495,1.0,0.9488590359687804,293.24102783203125,303.1499938964844,293.1499938964844,0.0,-0.0,294.0326538085937,0.0,0.0,0.0549412742257118,294.0232238769531,308.1499938964844,254.738037109375,253.8374786376953,284.5342102050781,293.1845703125,294.0228271484375,1.0,0.8536920547485352,0.0,0.0,1.0,1.0,-4.270452976226807,9.70927248999942e-06,4.270443439483643,-0.9609797596931458,0.0,0.0,1.0,409.9996337890625,410.0,-19.625133514404297,-40754.54296875,7461.84912109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8414306640625,315.5240478515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
516960,293.1227111816406,303.1499938964844,293.1499938964844,0.0509283430874347,-1964.065673828125,295.8186340332031,0.974551558494568,1.0,0.9010595083236694,293.11102294921875,303.1499938964844,293.1499938964844,0.0450624413788318,-1918.7967529296875,295.6883544921875,0.974551558494568,1.0,0.9488590955734252,293.1252746582031,303.1499938964844,293.1499938964844,0.0943854972720146,-2361.739990234375,296.802978515625,0.974551558494568,1.0,0.7008240818977356,293.1296081542969,303.1499938964844,293.1499938964844,0.1263772100210189,-3984.26318359375,297.4886169433594,0.974551558494568,1.0,0.9488590955734252,293.2402038574219,303.1499938964844,293.1499938964844,0.0,-0.0,294.0256042480469,0.0,0.0,0.0549415610730648,294.01617431640625,308.1499938964844,254.71011352539065,253.8125915527344,284.5270080566406,293.18365478515625,294.0157775878906,1.0,0.8536921143531799,0.0,0.0,1.0,1.0,-4.270453929901123,9.709294317872263e-06,4.270443916320801,-0.9610012173652648,0.0,0.0,1.0,409.9996643066406,410.0,-19.629653930664062,-40755.14453125,7461.8515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.83477783203125,315.517333984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
517020,293.12066650390625,303.1499938964844,293.1499938964844,0.0514604598283767,-1977.8934326171875,295.8194274902344,0.9745503067970276,1.0,0.901059627532959,293.1087951660156,303.1499938964844,293.1499938964844,0.045726541429758,-1936.7301025390625,295.69207763671875,0.9745503067970276,1.0,0.9488592147827148,293.1233215332031,303.1499938964844,293.1499938964844,0.094902753829956,-2372.802978515625,296.8041076660156,0.9745503067970276,1.0,0.7008241415023804,293.12774658203125,303.1499938964844,293.1499938964844,0.1269177943468094,-3998.815185546875,297.4893798828125,0.9745503067970276,1.0,0.9488592147827148,293.23876953125,303.1499938964844,293.1499938964844,0.0,-0.0,294.0136413574219,0.0,0.0,0.0549420118331909,294.0042724609375,308.1499938964844,254.66314697265625,253.770736694336,284.51495361328125,293.18212890625,294.0038757324219,1.0,0.8536922335624695,0.0,0.0,1.0,1.0,-4.27045488357544,9.709327059681527e-06,4.270444869995117,-0.961035132408142,0.0,0.0,1.0,409.9996643066406,410.0,-19.53822898864746,-40756.0,7461.85595703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8234558105469,315.50592041015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
517080,293.12030029296875,303.1499938964844,293.1499938964844,0.0515554100275039,-1980.35888671875,295.8196105957031,0.9745501279830932,1.0,0.9010596871376038,293.1084289550781,303.1499938964844,293.1499938964844,0.045845091342926,-1939.92724609375,295.6927795410156,0.9745501279830932,1.0,0.9488592147827148,293.1229858398437,303.1499938964844,293.1499938964844,0.0949952080845832,-2374.775634765625,296.8043518066406,0.9745501279830932,1.0,0.7008242011070251,293.1274108886719,303.1499938964844,293.1499938964844,0.1270145326852798,-4001.41015625,297.48956298828125,0.9745501279830932,1.0,0.9488592147827148,293.238525390625,303.1499938964844,293.1499938964844,0.0,-0.0,294.01153564453125,0.0,0.0,0.0549420863389968,294.002197265625,308.1499938964844,254.6549530029297,253.763412475586,284.5128479003906,293.1818542480469,294.0018005371094,1.0,0.8536922931671143,0.0,0.0,1.0,1.0,-4.27045488357544,9.70933342614444e-06,4.270445346832275,-0.9610407948493958,0.0,0.0,1.0,409.9996948242188,410.0,-19.5082950592041,-40756.12890625,7461.8564453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.82147216796875,315.50390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
517140,293.1181030273437,303.1499938964844,293.1499938964844,0.0521953180432319,-1996.9617919921875,295.8211364746094,0.974548876285553,1.0,0.9010598063468932,293.10595703125,303.1499938964844,293.1499938964844,0.0466447696089744,-1961.464111328125,295.69781494140625,0.974548876285553,1.0,0.9488593339920044,293.120849609375,303.1499938964844,293.1499938964844,0.0956194400787353,-2388.058837890625,296.8063049316406,0.974548876285553,1.0,0.7008242607116699,293.1253356933594,303.1499938964844,293.1499938964844,0.1276682168245315,-4018.881103515625,297.4910888671875,0.974548876285553,1.0,0.9488593339920044,293.2369079589844,303.1499938964844,293.1499938964844,0.0,-0.0,293.9976501464844,0.0,0.0,0.0549425520002841,293.98846435546875,308.1499938964844,254.6011505126953,253.71539306640625,284.4990539550781,293.1801147460937,293.9880676269531,1.0,0.8536924123764038,0.0,0.0,1.0,1.0,-4.270455837249756,9.709367077448404e-06,4.270446300506592,-0.9610756039619446,0.0,0.0,1.0,409.9997253417969,410.0,-19.211538314819336,-40756.80859375,7461.86083984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8083190917969,315.4906616210937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
517200,293.1181030273437,303.1499938964844,293.1499938964844,0.0521953180432319,-1996.9617919921875,295.8211364746094,0.974548876285553,1.0,0.9010598063468932,293.10595703125,303.1499938964844,293.1499938964844,0.0466447696089744,-1961.464111328125,295.69781494140625,0.974548876285553,1.0,0.9488593339920044,293.120849609375,303.1499938964844,293.1499938964844,0.0956194400787353,-2388.058837890625,296.8063049316406,0.974548876285553,1.0,0.7008242607116699,293.1253356933594,303.1499938964844,293.1499938964844,0.1276682168245315,-4018.881103515625,297.4910888671875,0.974548876285553,1.0,0.9488593339920044,293.2369079589844,303.1499938964844,293.1499938964844,0.0,-0.0,293.9976501464844,0.0,0.0,0.0549425520002841,293.98846435546875,308.1499938964844,254.6011505126953,253.71539306640625,284.4990539550781,293.1801147460937,293.9880676269531,1.0,0.8536924123764038,0.0,0.0,1.0,1.0,-4.270455837249756,9.709367077448404e-06,4.270446300506592,-0.9610756039619446,0.0,0.0,1.0,409.9997253417969,410.0,-19.211538314819336,-40756.80859375,7461.86083984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8083190917969,315.4906616210937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
517260,293.1160583496094,303.1499938964844,293.1499938964844,0.0528436191380023,-2013.7574462890625,295.8232116699219,0.974547803401947,1.0,0.901059865951538,293.1037292480469,303.1499938964844,293.1499938964844,0.0474567748606205,-1983.2811279296875,295.7034912109375,0.974547803401947,1.0,0.948859453201294,293.1188659667969,303.1499938964844,293.1499938964844,0.0962542071938514,-2401.49755859375,296.808837890625,0.974547803401947,1.0,0.7008243203163147,293.1234130859375,303.1499938964844,293.1499938964844,0.1283338665962219,-4036.5498046875,297.4931335449219,0.974547803401947,1.0,0.948859453201294,293.2353515625,303.1499938964844,293.1499938964844,0.0,-0.0,293.98406982421875,0.0,0.0,0.0549429506063461,293.9751281738281,308.1499938964844,254.5491943359375,253.66897583007807,284.4858093261719,293.178466796875,293.9747314453125,1.0,0.8536925315856934,0.0,0.0,1.0,1.0,-4.270456790924072,9.709397090773564e-06,4.27044677734375,-0.9611051082611084,0.0,0.0,1.0,409.999755859375,410.0,-18.740705490112305,-40757.1796875,7461.8642578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.79541015625,315.4776916503906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
517320,293.1160583496094,303.1499938964844,293.1499938964844,0.0528436191380023,-2013.7574462890625,295.8232116699219,0.974547803401947,1.0,0.901059865951538,293.1037292480469,303.1499938964844,293.1499938964844,0.0474567748606205,-1983.2811279296875,295.7034912109375,0.974547803401947,1.0,0.948859453201294,293.1188659667969,303.1499938964844,293.1499938964844,0.0962542071938514,-2401.49755859375,296.808837890625,0.974547803401947,1.0,0.7008243203163147,293.1234130859375,303.1499938964844,293.1499938964844,0.1283338665962219,-4036.5498046875,297.4931335449219,0.974547803401947,1.0,0.948859453201294,293.2353515625,303.1499938964844,293.1499938964844,0.0,-0.0,293.98406982421875,0.0,0.0,0.0549429506063461,293.9751281738281,308.1499938964844,254.5491943359375,253.66897583007807,284.4858093261719,293.178466796875,293.9747314453125,1.0,0.8536925315856934,0.0,0.0,1.0,1.0,-4.270456790924072,9.709397090773564e-06,4.27044677734375,-0.9611051082611084,0.0,0.0,1.0,409.999755859375,410.0,-18.740705490112305,-40757.1796875,7461.8642578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.79541015625,315.4776916503906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
517380,293.1142578125,303.1499938964844,293.1499938964844,0.0534954890608787,-2030.621337890625,295.8258361816406,0.9745469093322754,1.0,0.9010599851608276,293.1016845703125,303.1499938964844,293.1499938964844,0.0482758469879627,-2005.239990234375,295.7098083496094,0.9745469093322754,1.0,0.9488595128059388,293.1170349121094,303.1499938964844,293.1499938964844,0.0968949869275093,-2414.993408203125,296.8119201660156,0.9745469093322754,1.0,0.7008244395256042,293.12164306640625,303.1499938964844,293.1499938964844,0.129006490111351,-4054.280029296875,297.4957580566406,0.9745469093322754,1.0,0.9488595128059388,293.2338562011719,303.1499938964844,293.1499938964844,0.0,-0.0,293.9709167480469,0.0,0.0,0.0549432709813118,293.9622802734375,308.1499938964844,254.4996337890625,253.62461853027344,284.4731750488281,293.1768798828125,293.9619140625,1.0,0.8536926507949829,0.0,0.0,1.0,1.0,-4.270457267761231,9.70942073763581e-06,4.270447731018066,-0.9611290097236632,0.0,0.0,1.0,409.9997863769531,410.0,-18.091100692749023,-40757.22265625,7461.8671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7828369140625,315.4651184082031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
517440,293.1142578125,303.1499938964844,293.1499938964844,0.0534954890608787,-2030.621337890625,295.8258361816406,0.9745469093322754,1.0,0.9010599851608276,293.1016845703125,303.1499938964844,293.1499938964844,0.0482758469879627,-2005.239990234375,295.7098083496094,0.9745469093322754,1.0,0.9488595128059388,293.1170349121094,303.1499938964844,293.1499938964844,0.0968949869275093,-2414.993408203125,296.8119201660156,0.9745469093322754,1.0,0.7008244395256042,293.12164306640625,303.1499938964844,293.1499938964844,0.129006490111351,-4054.280029296875,297.4957580566406,0.9745469093322754,1.0,0.9488595128059388,293.2338562011719,303.1499938964844,293.1499938964844,0.0,-0.0,293.9709167480469,0.0,0.0,0.0549432709813118,293.9622802734375,308.1499938964844,254.4996337890625,253.62461853027344,284.4731750488281,293.1768798828125,293.9619140625,1.0,0.8536926507949829,0.0,0.0,1.0,1.0,-4.270457267761231,9.70942073763581e-06,4.270447731018066,-0.9611290097236632,0.0,0.0,1.0,409.9997863769531,410.0,-18.091100692749023,-40757.22265625,7461.8671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7828369140625,315.4651184082031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
517500,293.1134033203125,303.1499938964844,293.1499938964844,0.0538211204111576,-2039.0340576171875,295.827392578125,0.9745465517044068,1.0,0.9010599851608276,293.1007385253906,303.1499938964844,293.1499938964844,0.0486863330006599,-2016.2257080078125,295.7132263183594,0.9745465517044068,1.0,0.9488595724105836,293.1162109375,303.1499938964844,293.1499938964844,0.0972161889076232,-2421.728271484375,296.813720703125,0.9745465517044068,1.0,0.7008244395256042,293.1208190917969,303.1499938964844,293.1499938964844,0.1293438524007797,-4063.12158203125,297.497314453125,0.9745465517044068,1.0,0.9488595724105836,293.2331237792969,303.1499938964844,293.1499938964844,0.0,-0.0,293.96453857421875,0.0,0.0,0.0549434013664722,293.95611572265625,308.1499938964844,254.47589111328125,253.6033630371093,284.4671630859375,293.1761169433594,293.95574951171875,1.0,0.8536926507949829,0.0,0.0,1.0,1.0,-4.270457744598389,9.709429832582828e-06,4.270447731018066,-0.9611385464668274,0.0,0.0,1.0,409.9998168945313,410.0,-17.700170516967773,-40757.1328125,7461.86865234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7767333984375,315.45904541015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
517560,293.1126403808594,303.1499938964844,293.1499938964844,0.0541461259126663,-2047.4239501953125,295.8291015625,0.9745462536811828,1.0,0.9010600447654724,293.0998840332031,303.1499938964844,293.1499938964844,0.0490969680249691,-2027.203857421875,295.7167663574219,0.9745462536811828,1.0,0.9488595724105836,293.11541748046875,303.1499938964844,293.1499938964844,0.0975374802947044,-2428.445556640625,296.8156433105469,0.9745462536811828,1.0,0.7008244395256042,293.1200561523437,303.1499938964844,293.1499938964844,0.1296813488006591,-4071.933837890625,297.4989929199219,0.9745462536811828,1.0,0.9488595724105836,293.232421875,303.1499938964844,293.1499938964844,0.0,-0.0,293.9583435058594,0.0,0.0,0.0549435131251812,293.9501037597656,308.1499938964844,254.45294189453125,253.5827789306641,284.4613647460937,293.1753845214844,293.94976806640625,1.0,0.8536927103996277,0.0,0.0,1.0,1.0,-4.270457744598389,9.709438018035144e-06,4.270448207855225,-0.9611466526985168,0.0,0.0,1.0,409.9998168945313,410.0,-17.275259017944336,-40756.95703125,7461.86962890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7707824707031,315.4530944824219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
517620,293.1114807128906,303.1499938964844,293.1499938964844,0.0546947158873081,-2061.56787109375,295.8323059082031,0.9745458960533142,1.0,0.9010600447654724,293.0985412597656,303.1499938964844,293.1499938964844,0.0497926622629165,-2045.7752685546875,295.72320556640625,0.9745458960533142,1.0,0.9488596320152284,293.1142272949219,303.1499938964844,293.1499938964844,0.0980815961956977,-2439.7734375,296.8192443847656,0.9745458960533142,1.0,0.700824499130249,293.11883544921875,303.1499938964844,293.1499938964844,0.1302529722452163,-4086.7802734375,297.5021667480469,0.9745458960533142,1.0,0.9488596320152284,293.23126220703125,303.1499938964844,293.1499938964844,0.0,-0.0,293.9481506347656,0.0,0.0,0.0549436509609222,293.9403381347656,308.1499938964844,254.41590881347656,253.54953002929688,284.4519958496094,293.1741943359375,293.94000244140625,1.0,0.8536927700042725,0.0,0.0,1.0,1.0,-4.270458221435547,9.709448022476865e-06,4.270448207855225,-0.9611566066741944,0.0,0.0,1.0,409.9998779296875,410.0,-16.44804573059082,-40756.4609375,7461.87109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.760986328125,315.443359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
517680,293.1112976074219,303.1499938964844,293.1499938964844,0.0547908470034599,-2064.043701171875,295.8329162597656,0.9745458364486694,1.0,0.9010600447654724,293.09832763671875,303.1499938964844,293.1499938964844,0.0499149225652217,-2049.035400390625,295.7243957519531,0.9745458364486694,1.0,0.9488596320152284,293.114013671875,303.1499938964844,293.1499938964844,0.0981771722435951,-2441.7568359375,296.8199157714844,0.9745458364486694,1.0,0.700824499130249,293.11865234375,303.1499938964844,293.1499938964844,0.1303533762693405,-4089.377685546875,297.5027770996094,0.9745458364486694,1.0,0.9488596320152284,293.2310791015625,303.1499938964844,293.1499938964844,0.0,-0.0,293.9464111328125,0.0,0.0,0.0549436695873737,293.93865966796875,308.1499938964844,254.4096527099609,253.5438995361328,284.4504089355469,293.17401123046875,293.9383544921875,1.0,0.8536927700042725,0.0,0.0,1.0,1.0,-4.270458221435547,9.709448931971563e-06,4.270448684692383,-0.9611578583717346,0.0,0.0,1.0,409.9998779296875,410.0,-16.28968620300293,-40756.34375,7461.87109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7593078613281,315.44171142578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
517740,293.11016845703125,303.1499938964844,293.1499938964844,0.0554245226085186,-2080.34375,295.8373718261719,0.9745456576347352,1.0,0.9010600447654724,293.0970153808594,303.1499938964844,293.1499938964844,0.0507242232561111,-2070.586181640625,295.7326354980469,0.9745456576347352,1.0,0.9488596320152284,293.1128234863281,303.1499938964844,293.1499938964844,0.0988091751933097,-2454.81884765625,296.8247985839844,0.9745456576347352,1.0,0.700824499130249,293.117431640625,303.1499938964844,293.1499938964844,0.1310171782970428,-4106.46240234375,297.50714111328125,0.9745456576347352,1.0,0.9488596320152284,293.2298278808594,303.1499938964844,293.1499938964844,0.0,-0.0,293.935302734375,0.0,0.0,0.0549437329173088,293.9281311035156,308.1499938964844,254.3702850341797,253.50845336914065,284.44049072265625,293.1727294921875,293.9278259277344,1.0,0.8536928296089172,0.0,0.0,1.0,1.0,-4.270458221435547,9.709453479445074e-06,4.270448684692383,-0.9611620306968688,0.0,0.0,1.0,409.99993896484375,410.0,-15.12466049194336,-40755.3828125,7461.8720703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.74853515625,315.4310607910156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
517800,293.11016845703125,303.1499938964844,293.1499938964844,0.0554245226085186,-2080.34375,295.8373718261719,0.9745456576347352,1.0,0.9010600447654724,293.0970153808594,303.1499938964844,293.1499938964844,0.0507242232561111,-2070.586181640625,295.7326354980469,0.9745456576347352,1.0,0.9488596320152284,293.1128234863281,303.1499938964844,293.1499938964844,0.0988091751933097,-2454.81884765625,296.8247985839844,0.9745456576347352,1.0,0.700824499130249,293.117431640625,303.1499938964844,293.1499938964844,0.1310171782970428,-4106.46240234375,297.50714111328125,0.9745456576347352,1.0,0.9488596320152284,293.2298278808594,303.1499938964844,293.1499938964844,0.0,-0.0,293.935302734375,0.0,0.0,0.0549437329173088,293.9281311035156,308.1499938964844,254.3702850341797,253.50845336914065,284.44049072265625,293.1727294921875,293.9278259277344,1.0,0.8536928296089172,0.0,0.0,1.0,1.0,-4.270458221435547,9.709453479445074e-06,4.270448684692383,-0.9611620306968688,0.0,0.0,1.0,409.99993896484375,410.0,-15.12466049194336,-40755.3828125,7461.8720703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.74853515625,315.4310607910156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
517860,293.1093139648437,303.1499938964844,293.1499938964844,0.0560420863330364,-2096.188232421875,295.8423767089844,0.97454571723938,1.0,0.9010600447654724,293.0959777832031,303.1499938964844,293.1499938964844,0.0515194199979305,-2091.70751953125,295.74151611328125,0.97454571723938,1.0,0.9488596320152284,293.1118469238281,303.1499938964844,293.1499938964844,0.099428616464138,-2467.524658203125,296.8302917480469,0.97454571723938,1.0,0.700824499130249,293.1164245605469,303.1499938964844,293.1499938964844,0.1316673159599304,-4123.0419921875,297.5120544433594,0.97454571723938,1.0,0.9488596320152284,293.2286682128906,303.1499938964844,293.1499938964844,0.0,-0.0,293.9251403808594,0.0,0.0,0.0549436993896961,293.9185791015625,308.1499938964844,254.3353271484375,253.4768829345703,284.4317626953125,293.17156982421875,293.9183349609375,1.0,0.8536928296089172,0.0,0.0,1.0,1.0,-4.270458221435547,9.709449841466268e-06,4.270448684692383,-0.9611586928367616,0.0,0.0,1.0,409.9999694824219,410.0,-13.783781051635742,-40754.05859375,7461.8720703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7386169433594,315.4213256835937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
517920,293.1093139648437,303.1499938964844,293.1499938964844,0.0560420863330364,-2096.188232421875,295.8423767089844,0.97454571723938,1.0,0.9010600447654724,293.0959777832031,303.1499938964844,293.1499938964844,0.0515194199979305,-2091.70751953125,295.74151611328125,0.97454571723938,1.0,0.9488596320152284,293.1118469238281,303.1499938964844,293.1499938964844,0.099428616464138,-2467.524658203125,296.8302917480469,0.97454571723938,1.0,0.700824499130249,293.1164245605469,303.1499938964844,293.1499938964844,0.1316673159599304,-4123.0419921875,297.5120544433594,0.97454571723938,1.0,0.9488596320152284,293.2286682128906,303.1499938964844,293.1499938964844,0.0,-0.0,293.9251403808594,0.0,0.0,0.0549436993896961,293.9185791015625,308.1499938964844,254.3353271484375,253.4768829345703,284.4317626953125,293.17156982421875,293.9183349609375,1.0,0.8536928296089172,0.0,0.0,1.0,1.0,-4.270458221435547,9.709449841466268e-06,4.270448684692383,-0.9611586928367616,0.0,0.0,1.0,409.9999694824219,410.0,-13.783781051635742,-40754.05859375,7461.8720703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7386169433594,315.4213256835937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
517980,293.1087341308594,303.1499938964844,293.1499938964844,0.0566391237080097,-2111.458251953125,295.8479919433594,0.9745461344718932,1.0,0.9010600447654724,293.0952453613281,303.1499938964844,293.1499938964844,0.0522957518696785,-2112.270263671875,295.75103759765625,0.9745461344718932,1.0,0.9488595724105836,293.1111145019531,303.1499938964844,293.1499938964844,0.1000310704112052,-2479.779052734375,296.8363342285156,0.9745461344718932,1.0,0.7008244395256042,293.1156311035156,303.1499938964844,293.1499938964844,0.132298856973648,-4138.98486328125,297.5175476074219,0.9745461344718932,1.0,0.9488595724105836,293.22760009765625,303.1499938964844,293.1499938964844,0.0,-0.0,293.9159851074219,0.0,0.0,0.054943561553955,293.91015625,308.1499938964844,254.3053131103516,253.4496459960937,284.4242553710937,293.1705322265625,293.9099426269531,1.0,0.8536927700042725,0.0,0.0,1.0,1.0,-4.270457744598389,9.709438927529844e-06,4.270448207855225,-0.961147665977478,0.0,0.0,1.0,410.0000305175781,410.0,-12.276272773742676,-40752.359375,7461.87158203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7296447753906,315.4125671386719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
518040,293.1087341308594,303.1499938964844,293.1499938964844,0.0566391237080097,-2111.458251953125,295.8479919433594,0.9745461344718932,1.0,0.9010600447654724,293.0952453613281,303.1499938964844,293.1499938964844,0.0522957518696785,-2112.270263671875,295.75103759765625,0.9745461344718932,1.0,0.9488595724105836,293.1111145019531,303.1499938964844,293.1499938964844,0.1000310704112052,-2479.779052734375,296.8363342285156,0.9745461344718932,1.0,0.7008244395256042,293.1156311035156,303.1499938964844,293.1499938964844,0.132298856973648,-4138.98486328125,297.5175476074219,0.9745461344718932,1.0,0.9488595724105836,293.22760009765625,303.1499938964844,293.1499938964844,0.0,-0.0,293.9159851074219,0.0,0.0,0.054943561553955,293.91015625,308.1499938964844,254.3053131103516,253.4496459960937,284.4242553710937,293.1705322265625,293.9099426269531,1.0,0.8536927700042725,0.0,0.0,1.0,1.0,-4.270457744598389,9.709438927529844e-06,4.270448207855225,-0.961147665977478,0.0,0.0,1.0,410.0000305175781,410.0,-12.276272773742676,-40752.359375,7461.87158203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7296447753906,315.4125671386719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
518100,293.1085510253906,303.1499938964844,293.1499938964844,0.0569284930825233,-2118.838623046875,295.8510131835937,0.9745464324951172,1.0,0.9010599851608276,293.094970703125,303.1499938964844,293.1499938964844,0.0526752360165119,-2122.2978515625,295.75604248046875,0.9745464324951172,1.0,0.9488595724105836,293.11083984375,303.1499938964844,293.1499938964844,0.1003244668245315,-2485.7060546875,296.839599609375,0.9745464324951172,1.0,0.7008244395256042,293.1153259277344,303.1499938964844,293.1499938964844,0.1326060444116592,-4146.6748046875,297.5205078125,0.9745464324951172,1.0,0.9488595724105836,293.2271423339844,303.1499938964844,293.1499938964844,0.0,-0.0,293.91180419921875,0.0,0.0,0.0549434535205364,293.9064025878906,308.1499938964844,254.2923126220703,253.4377899169922,284.4210510253906,293.1700744628906,293.9061889648437,1.0,0.8536927700042725,0.0,0.0,1.0,1.0,-4.270457744598389,9.70943074207753e-06,4.270448207855225,-0.9611390233039856,0.0,0.0,1.0,410.00006103515625,410.0,-11.43834400177002,-40751.34375,7461.87060546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7255249023437,315.4085998535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
518160,293.10845947265625,303.1499938964844,293.1499938964844,0.0572099909186363,-2126.000244140625,295.8542175292969,0.9745467901229858,1.0,0.9010599851608276,293.0948181152344,303.1499938964844,293.1499938964844,0.0530471876263618,-2132.10595703125,295.7611999511719,0.9745467901229858,1.0,0.9488595128059388,293.1106262207031,303.1499938964844,293.1499938964844,0.1006109490990638,-2491.4609375,296.8429870605469,0.9745467901229858,1.0,0.7008244395256042,293.1150817871094,303.1499938964844,293.1499938964844,0.1329056471586227,-4154.12451171875,297.52362060546875,0.9745467901229858,1.0,0.9488595128059388,293.2266845703125,303.1499938964844,293.1499938964844,0.0,-0.0,293.9079895019531,0.0,0.0,0.0549433156847953,293.90301513671875,308.1499938964844,254.2807464599609,253.4272003173828,284.4181823730469,293.1696472167969,293.90283203125,1.0,0.8536927700042725,0.0,0.0,1.0,1.0,-4.270457267761231,9.709419828141108e-06,4.270447731018066,-0.9611282348632812,0.0,0.0,1.0,410.0000915527344,410.0,-10.57041835784912,-40750.265625,7461.86962890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.72174072265625,315.4049377441406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
