time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518220,293.1084289550781,303.1499938964844,293.1499938964844,0.0576704740524292,-2137.67578125,295.85992431640625,0.974547564983368,1.0,0.901059865951538,293.0946655273437,303.1499938964844,293.1499938964844,0.0536619015038013,-2148.272216796875,295.7702941894531,0.974547564983368,1.0,0.948859453201294,293.1104431152344,303.1499938964844,293.1499938964844,0.1010818779468536,-2500.85205078125,296.8490905761719,0.974547564983368,1.0,0.7008243799209595,293.1147766113281,303.1499938964844,293.1499938964844,0.1333973407745361,-4166.24169921875,297.5292053222656,0.974547564983368,1.0,0.948859453201294,293.2259826660156,303.1499938964844,293.1499938964844,0.0,-0.0,293.9022521972656,0.0,0.0,0.0549430176615715,293.89801025390625,308.1499938964844,254.2645263671875,253.41221618652344,284.4142150878906,293.16900634765625,293.8978576660156,1.0,0.8536927103996277,0.0,0.0,1.0,1.0,-4.270456790924072,9.709397090773564e-06,4.270447254180908,-0.961104929447174,0.0,0.0,1.0,410.0001525878906,410.0,-9.00993537902832,-40748.203125,7461.86767578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7159423828125,315.3994140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
518280,293.10845947265625,303.1499938964844,293.1499938964844,0.0577491968870162,-2139.666015625,295.8609924316406,0.9745477437973022,1.0,0.901059865951538,293.0946655273437,303.1499938964844,293.1499938964844,0.0537678599357605,-2151.052490234375,295.7719421386719,0.9745477437973022,1.0,0.948859453201294,293.11041259765625,303.1499938964844,293.1499938964844,0.1011626943945884,-2502.453857421875,296.8502197265625,0.9745477437973022,1.0,0.7008243203163147,293.11474609375,303.1499938964844,293.1499938964844,0.1334816068410873,-4168.302734375,297.5302429199219,0.9745477437973022,1.0,0.948859453201294,293.2258605957031,303.1499938964844,293.1499938964844,0.0,-0.0,293.9013366699219,0.0,0.0,0.0549429580569267,293.8972473144531,308.1499938964844,254.2621307373047,253.4099884033203,284.41363525390625,293.1689147949219,293.8970947265625,1.0,0.8536926507949829,0.0,0.0,1.0,1.0,-4.270456790924072,9.709392543300057e-06,4.27044677734375,-0.9611001014709472,0.0,0.0,1.0,410.0001525878906,410.0,-8.72048282623291,-40747.8046875,7461.8671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.71502685546875,315.3985290527344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
518340,293.1087646484375,303.1499938964844,293.1499938964844,0.0582536347210407,-2152.368408203125,295.86834716796875,0.9745490550994872,1.0,0.9010597467422484,293.0948486328125,303.1499938964844,293.1499938964844,0.0544543787837028,-2169.012939453125,295.7833251953125,0.9745490550994872,1.0,0.9488593339920044,293.1104431152344,303.1499938964844,293.1499938964844,0.1016828045248985,-2512.684814453125,296.8580017089844,0.9745490550994872,1.0,0.7008242607116699,293.1146850585937,303.1499938964844,293.1499938964844,0.1340228021144867,-4181.4169921875,297.5373840332031,0.9745490550994872,1.0,0.9488593339920044,293.2251892089844,303.1499938964844,293.1499938964844,0.0,-0.0,293.89599609375,0.0,0.0,0.0549424774944782,293.8929443359375,308.1499938964844,254.25,253.3984832763672,284.4107360839844,293.1683044433594,293.892822265625,1.0,0.8536925911903381,0.0,0.0,1.0,1.0,-4.270455837249756,9.709356163511984e-06,4.270445823669434,-0.9610628485679626,0.0,0.0,1.0,410.0002136230469,410.0,-6.645200729370117,-40744.87890625,7461.86376953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7095642089844,315.3934631347656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
518400,293.1087646484375,303.1499938964844,293.1499938964844,0.0582536347210407,-2152.368408203125,295.86834716796875,0.9745490550994872,1.0,0.9010597467422484,293.0948486328125,303.1499938964844,293.1499938964844,0.0544543787837028,-2169.012939453125,295.7833251953125,0.9745490550994872,1.0,0.9488593339920044,293.1104431152344,303.1499938964844,293.1499938964844,0.1016828045248985,-2512.684814453125,296.8580017089844,0.9745490550994872,1.0,0.7008242607116699,293.1146850585937,303.1499938964844,293.1499938964844,0.1340228021144867,-4181.4169921875,297.5373840332031,0.9745490550994872,1.0,0.9488593339920044,293.2251892089844,303.1499938964844,293.1499938964844,0.0,-0.0,293.89599609375,0.0,0.0,0.0549424774944782,293.8929443359375,308.1499938964844,254.25,253.3984832763672,284.4107360839844,293.1683044433594,293.892822265625,1.0,0.8536925911903381,0.0,0.0,1.0,1.0,-4.270455837249756,9.709356163511984e-06,4.270445823669434,-0.9610628485679626,0.0,0.0,1.0,410.0002136230469,410.0,-6.645200729370117,-40744.87890625,7461.86376953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7095642089844,315.3934631347656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
518460,293.109375,303.1499938964844,293.1499938964844,0.058716382831335,-2163.938232421875,295.8760986328125,0.9745505452156068,1.0,0.901059627532959,293.0953674316406,303.1499938964844,293.1499938964844,0.0550990179181098,-2185.7900390625,295.7950744628906,0.9745505452156068,1.0,0.94885915517807,293.1107788085937,303.1499938964844,293.1499938964844,0.1021646633744239,-2522.035888671875,296.8661499023437,0.9745505452156068,1.0,0.7008241415023804,293.1148986816406,303.1499938964844,293.1499938964844,0.1345223784446716,-4193.31982421875,297.5448913574219,0.9745505452156068,1.0,0.94885915517807,293.2246398925781,303.1499938964844,293.1499938964844,0.0,-0.0,293.8922119140625,0.0,0.0,0.054941926151514,293.8900451660156,308.1499938964844,254.24234008789065,253.39083862304688,284.4090576171875,293.1678771972656,293.8899841308594,1.0,0.8536924123764038,0.0,0.0,1.0,1.0,-4.270454406738281,9.709313417261e-06,4.270444869995117,-0.9610203504562378,0.0,0.0,1.0,410.0002746582031,410.0,-4.7780070304870605,-40742.19140625,7461.859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7054748535156,315.3897399902344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
518520,293.109375,303.1499938964844,293.1499938964844,0.058716382831335,-2163.938232421875,295.8760986328125,0.9745505452156068,1.0,0.901059627532959,293.0953674316406,303.1499938964844,293.1499938964844,0.0550990179181098,-2185.7900390625,295.7950744628906,0.9745505452156068,1.0,0.94885915517807,293.1107788085937,303.1499938964844,293.1499938964844,0.1021646633744239,-2522.035888671875,296.8661499023437,0.9745505452156068,1.0,0.7008241415023804,293.1148986816406,303.1499938964844,293.1499938964844,0.1345223784446716,-4193.31982421875,297.5448913574219,0.9745505452156068,1.0,0.94885915517807,293.2246398925781,303.1499938964844,293.1499938964844,0.0,-0.0,293.8922119140625,0.0,0.0,0.054941926151514,293.8900451660156,308.1499938964844,254.24234008789065,253.39083862304688,284.4090576171875,293.1678771972656,293.8899841308594,1.0,0.8536924123764038,0.0,0.0,1.0,1.0,-4.270454406738281,9.709313417261e-06,4.270444869995117,-0.9610203504562378,0.0,0.0,1.0,410.0002746582031,410.0,-4.7780070304870605,-40742.19140625,7461.859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7054748535156,315.3897399902344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
518580,293.1102294921875,303.1499938964844,293.1499938964844,0.0591447576880455,-2174.6005859375,295.8838806152344,0.9745520949363708,1.0,0.9010595083236694,293.0961303710937,303.1499938964844,293.1499938964844,0.0557072572410106,-2201.57080078125,295.8067932128906,0.9745520949363708,1.0,0.9488590359687804,293.1113586425781,303.1499938964844,293.1499938964844,0.1026148945093154,-2530.691162109375,296.8743591308594,0.9745520949363708,1.0,0.7008240222930908,293.11529541015625,303.1499938964844,293.1499938964844,0.1349876821041107,-4204.27880859375,297.55242919921875,0.9745520949363708,1.0,0.9488590359687804,293.2242431640625,303.1499938964844,293.1499938964844,0.0,-0.0,293.8895263671875,0.0,0.0,0.0549413673579692,293.88800048828125,308.1499938964844,254.2366943359375,253.38487243652344,284.407958984375,293.1676330566406,293.8879699707031,1.0,0.8536922931671143,0.0,0.0,1.0,1.0,-4.270453453063965,9.70927158050472e-06,4.270443439483643,-0.9609775543212892,0.0,0.0,1.0,410.0003051757813,410.0,-3.3793532848358154,-40740.05859375,7461.85498046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7025146484375,315.38702392578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
518640,293.1102294921875,303.1499938964844,293.1499938964844,0.0591447576880455,-2174.6005859375,295.8838806152344,0.9745520949363708,1.0,0.9010595083236694,293.0961303710937,303.1499938964844,293.1499938964844,0.0557072572410106,-2201.57080078125,295.8067932128906,0.9745520949363708,1.0,0.9488590359687804,293.1113586425781,303.1499938964844,293.1499938964844,0.1026148945093154,-2530.691162109375,296.8743591308594,0.9745520949363708,1.0,0.7008240222930908,293.11529541015625,303.1499938964844,293.1499938964844,0.1349876821041107,-4204.27880859375,297.55242919921875,0.9745520949363708,1.0,0.9488590359687804,293.2242431640625,303.1499938964844,293.1499938964844,0.0,-0.0,293.8895263671875,0.0,0.0,0.0549413673579692,293.88800048828125,308.1499938964844,254.2366943359375,253.38487243652344,284.407958984375,293.1676330566406,293.8879699707031,1.0,0.8536922931671143,0.0,0.0,1.0,1.0,-4.270453453063965,9.70927158050472e-06,4.270443439483643,-0.9609775543212892,0.0,0.0,1.0,410.0003051757813,410.0,-3.3793532848358154,-40740.05859375,7461.85498046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7025146484375,315.38702392578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
518700,293.1107177734375,303.1499938964844,293.1499938964844,0.0593469925224781,-2179.61669921875,295.88775634765625,0.9745528697967528,1.0,0.90105938911438,293.0966186523437,303.1499938964844,293.1499938964844,0.0559984929859638,-2209.109619140625,295.8126525878906,0.9745528697967528,1.0,0.9488589763641356,293.1116943359375,303.1499938964844,293.1499938964844,0.1028288751840591,-2534.776123046875,296.8784484863281,0.9745528697967528,1.0,0.700823962688446,293.1155700683594,303.1499938964844,293.1499938964844,0.135208249092102,-4209.42822265625,297.5561828613281,0.9745528697967528,1.0,0.9488589763641356,293.22412109375,303.1499938964844,293.1499938964844,0.0,-0.0,293.8885498046875,0.0,0.0,0.0549410842359066,293.8872985839844,308.1499938964844,254.2345733642578,253.38247680664065,284.4076232910156,293.1675720214844,293.8872375488281,1.0,0.8536922335624695,0.0,0.0,1.0,1.0,-4.270452499389648,9.709250662126578e-06,4.270442962646484,-0.9609560370445251,0.0,0.0,1.0,410.0003051757813,410.0,-2.800187349319458,-40739.15234375,7461.8525390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.70135498046875,315.3860168457031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
518760,293.1112365722656,303.1499938964844,293.1499938964844,0.0595422759652137,-2184.450439453125,295.8916320800781,0.974553644657135,1.0,0.9010593295097352,293.0971374511719,303.1499938964844,293.1499938964844,0.056282203644514,-2216.444091796875,295.8184814453125,0.974553644657135,1.0,0.9488588571548462,293.1120910644531,303.1499938964844,293.1499938964844,0.1030363738536834,-2538.720458984375,296.8825378417969,0.974553644657135,1.0,0.7008239030838013,293.11590576171875,303.1499938964844,293.1499938964844,0.1354217827320099,-4214.3876953125,297.5599365234375,0.974553644657135,1.0,0.9488588571548462,293.2239990234375,303.1499938964844,293.1499938964844,0.0,-0.0,293.8877258300781,0.0,0.0,0.0549408011138439,293.88671875,308.1499938964844,254.23291015625,253.3804473876953,284.40740966796875,293.16754150390625,293.8866882324219,1.0,0.8536921739578247,0.0,0.0,1.0,1.0,-4.27045202255249,9.709228834253736e-06,4.270442485809326,-0.9609345197677612,0.0,0.0,1.0,410.0003051757813,410.0,-2.2776448726654053,-40738.31640625,7461.85009765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7004089355469,315.3851623535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
518820,293.1121826171875,303.1499938964844,293.1499938964844,0.0598586574196815,-2192.25830078125,295.8981628417969,0.97455495595932,1.0,0.9010592103004456,293.0980529785156,303.1499938964844,293.1499938964844,0.0567477457225322,-2228.457275390625,295.8283386230469,0.97455495595932,1.0,0.9488587379455566,293.11279296875,303.1499938964844,293.1499938964844,0.1033744737505912,-2545.110107421875,296.88946533203125,0.97455495595932,1.0,0.7008238434791565,293.1164855957031,303.1499938964844,293.1499938964844,0.1357689201831817,-4222.3916015625,297.5663146972656,0.97455495595932,1.0,0.9488587379455566,293.2239074707031,303.1499938964844,293.1499938964844,0.0,-0.0,293.88671875,0.0,0.0,0.0549403168261051,293.8860778808594,308.1499938964844,254.2310485839844,253.37779235839844,284.4073181152344,293.16754150390625,293.8860778808594,1.0,0.8536919951438904,0.0,0.0,1.0,1.0,-4.270451068878174,9.709192454465663e-06,4.27044153213501,-0.9608977437019348,0.0,0.0,1.0,410.0003051757813,410.0,-1.4923557043075562,-40737.046875,7461.84619140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6991882324219,315.3841247558594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
518880,293.11236572265625,303.1499938964844,293.1499938964844,0.0599126704037189,-2193.588623046875,295.8993225097656,0.9745551943778992,1.0,0.9010592103004456,293.0982360839844,303.1499938964844,293.1499938964844,0.056827925145626,-2230.52392578125,295.8300476074219,0.9745551943778992,1.0,0.9488587379455566,293.1129150390625,303.1499938964844,293.1499938964844,0.1034324243664741,-2546.201171875,296.89068603515625,0.9745551943778992,1.0,0.7008238434791565,293.1166076660156,303.1499938964844,293.1499938964844,0.1358283311128616,-4223.75439453125,297.5674133300781,0.9745551943778992,1.0,0.9488587379455566,293.223876953125,303.1499938964844,293.1499938964844,0.0,-0.0,293.8865966796875,0.0,0.0,0.0549402311444282,293.8860168457031,308.1499938964844,254.2308349609375,253.3774261474609,284.4073486328125,293.16754150390625,293.885986328125,1.0,0.8536919951438904,0.0,0.0,1.0,1.0,-4.270451068878174,9.709186088002753e-06,4.270441055297852,-0.9608912467956544,0.0,0.0,1.0,410.0003051757813,410.0,-1.3662903308868408,-40736.8359375,7461.84521484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.69903564453125,315.38397216796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
518940,293.1135559082031,303.1499938964844,293.1499938964844,0.0602595843374729,-2202.112060546875,295.9069519042969,0.9745567440986632,1.0,0.9010590314865112,293.0994567871094,303.1499938964844,293.1499938964844,0.0573485493659973,-2243.923583984375,295.841552734375,0.9745567440986632,1.0,0.9488585591316224,293.1138610839844,303.1499938964844,293.1499938964844,0.1038064062595367,-2553.207763671875,296.8987731933594,0.9745567440986632,1.0,0.7008237242698669,293.1174011230469,303.1499938964844,293.1499938964844,0.1362109780311584,-4232.48193359375,297.5748291015625,0.9745567440986632,1.0,0.9488585591316224,293.2238464355469,303.1499938964844,293.1499938964844,0.0,-0.0,293.8860168457031,0.0,0.0,0.0549396574497222,293.88580322265625,308.1499938964844,254.2303009033203,253.37567138671875,284.4076843261719,293.16766357421875,293.88580322265625,1.0,0.853691816329956,0.0,0.0,1.0,1.0,-4.270449638366699,9.70914334175177e-06,4.270440101623535,-0.9608476758003236,0.0,0.0,1.0,410.0003051757813,410.0,-0.5687768459320068,-40735.5078125,7461.84033203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6982116699219,315.3833312988281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
519000,293.1135559082031,303.1499938964844,293.1499938964844,0.0602595843374729,-2202.112060546875,295.9069519042969,0.9745567440986632,1.0,0.9010590314865112,293.0994567871094,303.1499938964844,293.1499938964844,0.0573485493659973,-2243.923583984375,295.841552734375,0.9745567440986632,1.0,0.9488585591316224,293.1138610839844,303.1499938964844,293.1499938964844,0.1038064062595367,-2553.207763671875,296.8987731933594,0.9745567440986632,1.0,0.7008237242698669,293.1174011230469,303.1499938964844,293.1499938964844,0.1362109780311584,-4232.48193359375,297.5748291015625,0.9745567440986632,1.0,0.9488585591316224,293.2238464355469,303.1499938964844,293.1499938964844,0.0,-0.0,293.8860168457031,0.0,0.0,0.0549396574497222,293.88580322265625,308.1499938964844,254.2303009033203,253.37567138671875,284.4076843261719,293.16766357421875,293.88580322265625,1.0,0.853691816329956,0.0,0.0,1.0,1.0,-4.270449638366699,9.70914334175177e-06,4.270440101623535,-0.9608476758003236,0.0,0.0,1.0,410.0003051757813,410.0,-0.5687768459320068,-40735.5078125,7461.84033203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6982116699219,315.3833312988281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
519060,293.1148376464844,303.1499938964844,293.1499938964844,0.0605822764337062,-2210.003173828125,295.9144592285156,0.9745583534240724,1.0,0.9010589122772216,293.1007385253906,303.1499938964844,293.1499938964844,0.0578434541821479,-2256.6279296875,295.8528747558594,0.9745583534240724,1.0,0.9488584399223328,293.1148681640625,303.1499938964844,293.1499938964844,0.1041574925184249,-2559.728759765625,296.90673828125,0.9745583534240724,1.0,0.7008236050605774,293.1182556152344,303.1499938964844,293.1499938964844,0.1365689784288406,-4240.5576171875,297.5821533203125,0.9745583534240724,1.0,0.9488584399223328,293.2239074707031,303.1499938964844,293.1499938964844,0.0,-0.0,293.8859558105469,0.0,0.0,0.0549390763044357,293.88604736328125,308.1499938964844,254.23114013671875,253.37506103515625,284.4084167480469,293.1678771972656,293.8860778808594,1.0,0.8536916971206665,0.0,0.0,1.0,1.0,-4.270448207855225,9.709099686006084e-06,4.2704386711120605,-0.9608036875724792,0.0,0.0,1.0,410.0003356933594,410.0,0.1073794290423393,-40734.34765625,7461.83544921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.69793701171875,315.3832092285156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
519120,293.1148376464844,303.1499938964844,293.1499938964844,0.0605822764337062,-2210.003173828125,295.9144592285156,0.9745583534240724,1.0,0.9010589122772216,293.1007385253906,303.1499938964844,293.1499938964844,0.0578434541821479,-2256.6279296875,295.8528747558594,0.9745583534240724,1.0,0.9488584399223328,293.1148681640625,303.1499938964844,293.1499938964844,0.1041574925184249,-2559.728759765625,296.90673828125,0.9745583534240724,1.0,0.7008236050605774,293.1182556152344,303.1499938964844,293.1499938964844,0.1365689784288406,-4240.5576171875,297.5821533203125,0.9745583534240724,1.0,0.9488584399223328,293.2239074707031,303.1499938964844,293.1499938964844,0.0,-0.0,293.8859558105469,0.0,0.0,0.0549390763044357,293.88604736328125,308.1499938964844,254.23114013671875,253.37506103515625,284.4084167480469,293.1678771972656,293.8860778808594,1.0,0.8536916971206665,0.0,0.0,1.0,1.0,-4.270448207855225,9.709099686006084e-06,4.2704386711120605,-0.9608036875724792,0.0,0.0,1.0,410.0003356933594,410.0,0.1073794290423393,-40734.34765625,7461.83544921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.69793701171875,315.3832092285156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
519180,293.1161499023437,303.1499938964844,293.1499938964844,0.0608832910656929,-2217.33056640625,295.9218444824219,0.9745599627494812,1.0,0.901058793067932,293.1020812988281,303.1499938964844,293.1499938964844,0.0583154112100601,-2268.71337890625,295.86407470703125,0.9745599627494812,1.0,0.9488582611083984,293.1159362792969,303.1499938964844,293.1499938964844,0.1044879779219627,-2565.81689453125,296.9145812988281,0.9745599627494812,1.0,0.7008234858512878,293.1191711425781,303.1499938964844,293.1499938964844,0.1369047909975052,-4248.05322265625,297.5893249511719,0.9745599627494812,1.0,0.9488582611083984,293.2240295410156,303.1499938964844,293.1499938964844,0.0,-0.0,293.8863220214844,0.0,0.0,0.0549384877085685,293.88671875,308.1499938964844,254.23321533203125,253.37545776367188,284.40948486328125,293.16815185546875,293.88671875,1.0,0.8536915183067322,0.0,0.0,1.0,1.0,-4.270447254180908,9.7090560302604e-06,4.270437240600586,-0.9607590436935424,0.0,0.0,1.0,410.0003356933594,410.0,0.6962540149688721,-40733.30859375,7461.83056640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6980895996094,315.3835144042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
519240,293.1161499023437,303.1499938964844,293.1499938964844,0.0608832910656929,-2217.33056640625,295.9218444824219,0.9745599627494812,1.0,0.901058793067932,293.1020812988281,303.1499938964844,293.1499938964844,0.0583154112100601,-2268.71337890625,295.86407470703125,0.9745599627494812,1.0,0.9488582611083984,293.1159362792969,303.1499938964844,293.1499938964844,0.1044879779219627,-2565.81689453125,296.9145812988281,0.9745599627494812,1.0,0.7008234858512878,293.1191711425781,303.1499938964844,293.1499938964844,0.1369047909975052,-4248.05322265625,297.5893249511719,0.9745599627494812,1.0,0.9488582611083984,293.2240295410156,303.1499938964844,293.1499938964844,0.0,-0.0,293.8863220214844,0.0,0.0,0.0549384877085685,293.88671875,308.1499938964844,254.23321533203125,253.37545776367188,284.40948486328125,293.16815185546875,293.88671875,1.0,0.8536915183067322,0.0,0.0,1.0,1.0,-4.270447254180908,9.7090560302604e-06,4.270437240600586,-0.9607590436935424,0.0,0.0,1.0,410.0003356933594,410.0,0.6962540149688721,-40733.30859375,7461.83056640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6980895996094,315.3835144042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
519300,293.1168212890625,303.1499938964844,293.1499938964844,0.0610259696841239,-2220.791015625,295.92547607421875,0.9745607376098632,1.0,0.9010586738586426,293.1027526855469,303.1499938964844,293.1499938964844,0.0585431456565856,-2274.5341796875,295.8695983886719,0.9745607376098632,1.0,0.9488582015037536,293.1164855957031,303.1499938964844,293.1499938964844,0.1046457514166832,-2568.704833984375,296.91845703125,0.9745607376098632,1.0,0.7008234262466431,293.1196594238281,303.1499938964844,293.1499938964844,0.1370646655559539,-4251.5927734375,297.5928955078125,0.9745607376098632,1.0,0.9488582015037536,293.2240905761719,303.1499938964844,293.1499938964844,0.0,-0.0,293.8866577148437,0.0,0.0,0.0549381896853446,293.8871765136719,308.1499938964844,254.23464965820312,253.37599182128903,284.41015625,293.1683349609375,293.88720703125,1.0,0.8536914587020874,0.0,0.0,1.0,1.0,-4.270446300506592,9.709033292892856e-06,4.270436763763428,-0.9607363343238832,0.0,0.0,1.0,410.0003356933594,410.0,0.9607603549957277,-40732.83203125,7461.828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6983337402344,315.3837890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
519360,293.11749267578125,303.1499938964844,293.1499938964844,0.06116359308362,-2224.12060546875,295.9290771484375,0.97456157207489,1.0,0.9010586142539978,293.1034545898437,303.1499938964844,293.1499938964844,0.0587655454874038,-2280.2119140625,295.8750915527344,0.97456157207489,1.0,0.9488581418991088,293.1170349121094,303.1499938964844,293.1499938964844,0.1047986820340156,-2571.492431640625,296.9222717285156,0.97456157207489,1.0,0.7008233666419983,293.1201477050781,303.1499938964844,293.1499938964844,0.1372193545103073,-4254.9990234375,297.5964050292969,0.97456157207489,1.0,0.9488581418991088,293.22418212890625,303.1499938964844,293.1499938964844,0.0,-0.0,293.8870849609375,0.0,0.0,0.0549378879368305,293.8876953125,308.1499938964844,254.23634338378903,253.37673950195312,284.4108581542969,293.16851806640625,293.8877258300781,1.0,0.8536913394927979,0.0,0.0,1.0,1.0,-4.270445823669434,9.70901055552531e-06,4.2704362869262695,-0.9607133865356444,0.0,0.0,1.0,410.0003356933594,410.0,1.2051020860671997,-40732.37890625,7461.82568359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6986389160156,315.3841857910156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
519420,293.1186218261719,303.1499938964844,293.1499938964844,0.0613869577646255,-2229.50732421875,295.93511962890625,0.9745630025863647,1.0,0.9010584950447084,293.1046142578125,303.1499938964844,293.1499938964844,0.0591324940323829,-2289.565673828125,295.88433837890625,0.9745630025863647,1.0,0.9488579630851746,293.1180114746094,303.1499938964844,293.1499938964844,0.1050484701991081,-2576.021240234375,296.9287109375,0.9745630025863647,1.0,0.7008232474327087,293.1210021972656,303.1499938964844,293.1499938964844,0.1374713629484176,-4260.5087890625,297.602294921875,0.9745630025863647,1.0,0.9488579630851746,293.2243957519531,303.1499938964844,293.1499938964844,0.0,-0.0,293.88800048828125,0.0,0.0,0.0549373626708984,293.8887939453125,308.1499938964844,254.23971557617188,253.37841796875,284.4122314453125,293.1688232421875,293.8888244628906,1.0,0.8536912202835083,0.0,0.0,1.0,1.0,-4.270444869995117,9.708971447253134e-06,4.270434856414795,-0.9606735110282898,0.0,0.0,1.0,410.0003356933594,410.0,1.583777904510498,-40731.66015625,7461.8212890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6993713378906,315.385009765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
519480,293.11883544921875,303.1499938964844,293.1499938964844,0.0614247918128967,-2230.4169921875,295.9361572265625,0.9745632410049438,1.0,0.9010584950447084,293.1048278808594,303.1499938964844,293.1499938964844,0.0591955631971359,-2291.171142578125,295.8859558105469,0.9745632410049438,1.0,0.9488579630851746,293.1181640625,303.1499938964844,293.1499938964844,0.1050910204648971,-2576.7890625,296.9298400878906,0.9745632410049438,1.0,0.7008232474327087,293.12115478515625,303.1499938964844,293.1499938964844,0.1375142037868499,-4261.43994140625,297.60333251953125,0.9745632410049438,1.0,0.9488579630851746,293.22442626953125,303.1499938964844,293.1499938964844,0.0,-0.0,293.88818359375,0.0,0.0,0.0549372695386409,293.8890075683594,308.1499938964844,254.2403717041016,253.3787536621093,284.4124755859375,293.1688842773437,293.8890380859375,1.0,0.8536912202835083,0.0,0.0,1.0,1.0,-4.270444393157959,9.70896417129552e-06,4.270434856414795,-0.9606663584709167,0.0,0.0,1.0,410.0003356933594,410.0,1.6446293592453003,-40731.54296875,7461.8203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.69952392578125,315.3851623535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
519540,293.12017822265625,303.1499938964844,293.1499938964844,0.0616680160164833,-2236.250732421875,295.9430847167969,0.9745650291442872,1.0,0.901058316230774,293.1062316894531,303.1499938964844,293.1499938964844,0.0596067085862159,-2301.625732421875,295.8966369628906,0.9745650291442872,1.0,0.9488577842712402,293.11932373046875,303.1499938964844,293.1499938964844,0.1053659841418266,-2581.730224609375,296.9372253417969,0.9745650291442872,1.0,0.7008231282234192,293.1221618652344,303.1499938964844,293.1499938964844,0.1377904266119003,-4267.4091796875,297.6100769042969,0.9745650291442872,1.0,0.9488577842712402,293.22467041015625,303.1499938964844,293.1499938964844,0.0,-0.0,293.8895568847656,0.0,0.0,0.0549366287887096,293.8905334472656,308.1499938964844,254.24514770507807,253.3813934326172,284.414306640625,293.1693115234375,293.8905944824219,1.0,0.853691041469574,0.0,0.0,1.0,1.0,-4.270442962646484,9.708915968076326e-06,4.27043342590332,-0.9606176614761353,0.0,0.0,1.0,410.0003356933594,410.0,2.019280433654785,-40730.7890625,7461.8154296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7007141113281,315.3864440917969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
519600,293.12017822265625,303.1499938964844,293.1499938964844,0.0616680160164833,-2236.250732421875,295.9430847167969,0.9745650291442872,1.0,0.901058316230774,293.1062316894531,303.1499938964844,293.1499938964844,0.0596067085862159,-2301.625732421875,295.8966369628906,0.9745650291442872,1.0,0.9488577842712402,293.11932373046875,303.1499938964844,293.1499938964844,0.1053659841418266,-2581.730224609375,296.9372253417969,0.9745650291442872,1.0,0.7008231282234192,293.1221618652344,303.1499938964844,293.1499938964844,0.1377904266119003,-4267.4091796875,297.6100769042969,0.9745650291442872,1.0,0.9488577842712402,293.22467041015625,303.1499938964844,293.1499938964844,0.0,-0.0,293.8895568847656,0.0,0.0,0.0549366287887096,293.8905334472656,308.1499938964844,254.24514770507807,253.3813934326172,284.414306640625,293.1693115234375,293.8905944824219,1.0,0.853691041469574,0.0,0.0,1.0,1.0,-4.270442962646484,9.708915968076326e-06,4.27043342590332,-0.9606176614761353,0.0,0.0,1.0,410.0003356933594,410.0,2.019280433654785,-40730.7890625,7461.8154296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7007141113281,315.3864440917969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
519660,293.1215209960937,303.1499938964844,293.1499938964844,0.0618933290243148,-2241.62548828125,295.94976806640625,0.9745668172836304,1.0,0.9010581374168396,293.10760498046875,303.1499938964844,293.1499938964844,0.0599990114569664,-2311.578857421875,295.9070739746094,0.9745668172836304,1.0,0.948857605457306,293.1204528808594,303.1499938964844,293.1499938964844,0.1056235134601593,-2586.3193359375,296.94439697265625,0.9745668172836304,1.0,0.7008230090141296,293.1231689453125,303.1499938964844,293.1499938964844,0.1380479782819748,-4272.912109375,297.6166381835937,0.9745668172836304,1.0,0.948857605457306,293.2249755859375,303.1499938964844,293.1499938964844,0.0,-0.0,293.89117431640625,0.0,0.0,0.0549359582364559,293.8923034667969,308.1499938964844,254.25050354003903,253.384521484375,284.41632080078125,293.16973876953125,293.8923645019531,1.0,0.8536908626556396,0.0,0.0,1.0,1.0,-4.270442008972168,9.708865945867728e-06,4.270431995391846,-0.9605668783187866,0.0,0.0,1.0,410.0003662109375,410.0,2.324561595916748,-40730.13671875,7461.8095703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7021179199219,315.3879699707031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
519720,293.1215209960937,303.1499938964844,293.1499938964844,0.0618933290243148,-2241.62548828125,295.94976806640625,0.9745668172836304,1.0,0.9010581374168396,293.10760498046875,303.1499938964844,293.1499938964844,0.0599990114569664,-2311.578857421875,295.9070739746094,0.9745668172836304,1.0,0.948857605457306,293.1204528808594,303.1499938964844,293.1499938964844,0.1056235134601593,-2586.3193359375,296.94439697265625,0.9745668172836304,1.0,0.7008230090141296,293.1231689453125,303.1499938964844,293.1499938964844,0.1380479782819748,-4272.912109375,297.6166381835937,0.9745668172836304,1.0,0.948857605457306,293.2249755859375,303.1499938964844,293.1499938964844,0.0,-0.0,293.89117431640625,0.0,0.0,0.0549359582364559,293.8923034667969,308.1499938964844,254.25050354003903,253.384521484375,284.41632080078125,293.16973876953125,293.8923645019531,1.0,0.8536908626556396,0.0,0.0,1.0,1.0,-4.270442008972168,9.708865945867728e-06,4.270431995391846,-0.9605668783187866,0.0,0.0,1.0,410.0003662109375,410.0,2.324561595916748,-40730.13671875,7461.8095703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7021179199219,315.3879699707031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
519780,293.1228332519531,303.1499938964844,293.1499938964844,0.0621039383113384,-2246.625,295.956298828125,0.9745687246322632,1.0,0.9010579586029052,293.10894775390625,303.1499938964844,293.1499938964844,0.0603758580982685,-2321.122314453125,295.9173278808594,0.9745687246322632,1.0,0.9488574266433716,293.12158203125,303.1499938964844,293.1499938964844,0.1058666333556175,-2590.619384765625,296.951416015625,0.9745687246322632,1.0,0.7008228898048401,293.12420654296875,303.1499938964844,293.1499938964844,0.1382900923490524,-4278.03369140625,297.623046875,0.9745687246322632,1.0,0.9488574266433716,293.2252502441406,303.1499938964844,293.1499938964844,0.0,-0.0,293.8929748535156,0.0,0.0,0.0549352616071701,293.89422607421875,308.1499938964844,254.2562866210937,253.38800048828125,284.4184265136719,293.17022705078125,293.894287109375,1.0,0.8536906838417053,0.0,0.0,1.0,1.0,-4.270440101623535,9.708814104669727e-06,4.270430564880371,-0.9605138301849364,0.0,0.0,1.0,410.0003662109375,410.0,2.5800063610076904,-40729.55078125,7461.8037109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7037353515625,315.3896484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
519840,293.1228332519531,303.1499938964844,293.1499938964844,0.0621039383113384,-2246.625,295.956298828125,0.9745687246322632,1.0,0.9010579586029052,293.10894775390625,303.1499938964844,293.1499938964844,0.0603758580982685,-2321.122314453125,295.9173278808594,0.9745687246322632,1.0,0.9488574266433716,293.12158203125,303.1499938964844,293.1499938964844,0.1058666333556175,-2590.619384765625,296.951416015625,0.9745687246322632,1.0,0.7008228898048401,293.12420654296875,303.1499938964844,293.1499938964844,0.1382900923490524,-4278.03369140625,297.623046875,0.9745687246322632,1.0,0.9488574266433716,293.2252502441406,303.1499938964844,293.1499938964844,0.0,-0.0,293.8929748535156,0.0,0.0,0.0549352616071701,293.89422607421875,308.1499938964844,254.2562866210937,253.38800048828125,284.4184265136719,293.17022705078125,293.894287109375,1.0,0.8536906838417053,0.0,0.0,1.0,1.0,-4.270440101623535,9.708814104669727e-06,4.270430564880371,-0.9605138301849364,0.0,0.0,1.0,410.0003662109375,410.0,2.5800063610076904,-40729.55078125,7461.8037109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7037353515625,315.3896484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
519900,293.1234741210937,303.1499938964844,293.1499938964844,0.0622033663094043,-2248.9755859375,295.95947265625,0.9745697379112244,1.0,0.9010578989982604,293.109619140625,303.1499938964844,293.1499938964844,0.0605581291019916,-2325.731689453125,295.92236328125,0.9745697379112244,1.0,0.9488573670387268,293.1221618652344,303.1499938964844,293.1499938964844,0.1059824079275131,-2592.654541015625,296.954833984375,0.9745697379112244,1.0,0.7008227705955505,293.12469482421875,303.1499938964844,293.1499938964844,0.1384049504995346,-4280.443359375,297.62615966796875,0.9745697379112244,1.0,0.9488573670387268,293.2254333496094,303.1499938964844,293.1499938964844,0.0,-0.0,293.8939514160156,0.0,0.0,0.0549349002540111,293.8952331542969,308.1499938964844,254.25927734375,253.38983154296875,284.4195251464844,293.1704406738281,293.8952941894531,1.0,0.8536905646324158,0.0,0.0,1.0,1.0,-4.270439624786377,9.708786819828674e-06,4.270429611206055,-0.9604862332344056,0.0,0.0,1.0,410.0003967285156,410.0,2.684868574142456,-40729.29296875,7461.80078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7046203613281,315.3905639648437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
519960,293.1241149902344,303.1499938964844,293.1499938964844,0.0622997842729091,-2251.250244140625,295.9626159667969,0.9745706915855408,1.0,0.901057779788971,293.1102600097656,303.1499938964844,293.1499938964844,0.0607371851801872,-2330.2568359375,295.9273376464844,0.9745706915855408,1.0,0.9488572478294371,293.1227111816406,303.1499938964844,293.1499938964844,0.1060951948165893,-2594.63134765625,296.9582214355469,0.9745706915855408,1.0,0.7008227109909058,293.1252136230469,303.1499938964844,293.1499938964844,0.1385166198015213,-4282.77587890625,297.6292419433594,0.9745706915855408,1.0,0.9488572478294371,293.2255859375,303.1499938964844,293.1499938964844,0.0,-0.0,293.8949279785156,0.0,0.0,0.0549345277249813,293.8962707519531,308.1499938964844,254.2623291015625,253.39170837402344,284.420654296875,293.1706848144531,293.8963317871094,1.0,0.8536904454231262,0.0,0.0,1.0,1.0,-4.2704386711120605,9.70875862549292e-06,4.2704291343688965,-0.9604580402374268,0.0,0.0,1.0,410.0003967285156,410.0,2.777043581008911,-40729.05078125,7461.7978515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7055358886719,315.3915100097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
520020,293.12518310546875,303.1499938964844,293.1499938964844,0.0624570026993751,-2254.948486328125,295.96783447265625,0.974572479724884,1.0,0.9010576605796814,293.1113586425781,303.1499938964844,293.1499938964844,0.0610346123576164,-2337.766845703125,295.9356994628906,0.974572479724884,1.0,0.9488570690155028,293.1236572265625,303.1499938964844,293.1499938964844,0.1062802970409393,-2597.861328125,296.9638366699219,0.974572479724884,1.0,0.7008225917816162,293.1260681152344,303.1499938964844,293.1499938964844,0.1386993527412414,-4286.56982421875,297.6343688964844,0.974572479724884,1.0,0.9488570690155028,293.2258605957031,303.1499938964844,293.1499938964844,0.0,-0.0,293.8966979980469,0.0,0.0,0.0549338795244693,293.8981018066406,308.1499938964844,254.26754760742188,253.3949279785156,284.4225769042969,293.17108154296875,293.8981628417969,1.0,0.8536903262138367,0.0,0.0,1.0,1.0,-4.270437240600586,9.708709512779023e-06,4.270427703857422,-0.9604085683822632,0.0,0.0,1.0,410.0003967285156,410.0,2.9073214530944824,-40728.6796875,7461.79248046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7071533203125,315.3931579589844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
520080,293.1253662109375,303.1499938964844,293.1499938964844,0.062483686953783,-2255.57470703125,295.9687194824219,0.9745728373527528,1.0,0.9010576009750366,293.111572265625,303.1499938964844,293.1499938964844,0.0610859654843807,-2339.0625,295.9371643066406,0.9745728373527528,1.0,0.9488570690155028,293.1238098144531,303.1499938964844,293.1499938964844,0.106311909854412,-2598.410888671875,296.9648132324219,0.9745728373527528,1.0,0.7008225917816162,293.126220703125,303.1499938964844,293.1499938964844,0.1387304663658142,-4287.212890625,297.63525390625,0.9745728373527528,1.0,0.9488570690155028,293.22589111328125,303.1499938964844,293.1499938964844,0.0,-0.0,293.8970031738281,0.0,0.0,0.0549337603151798,293.8984375,308.1499938964844,254.2684631347656,253.3954925537109,284.42291259765625,293.1711730957031,293.89849853515625,1.0,0.8536902666091919,0.0,0.0,1.0,1.0,-4.270437240600586,9.708701327326708e-06,4.270427227020264,-0.960399568080902,0.0,0.0,1.0,410.00042724609375,410.0,2.925532817840576,-40728.62109375,7461.79150390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7074279785156,315.3934631347656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
520140,293.1265563964844,303.1499938964844,293.1499938964844,0.062655933201313,-2259.608154296875,295.974609375,0.9745749831199646,1.0,0.9010574221611024,293.11279296875,303.1499938964844,293.1499938964844,0.0614224821329116,-2347.5498046875,295.94677734375,0.9745749831199646,1.0,0.9488568305969238,293.1249084472656,303.1499938964844,293.1499938964844,0.1065169647336006,-2601.966064453125,296.9712219238281,0.9745749831199646,1.0,0.7008224129676819,293.127197265625,303.1499938964844,293.1499938964844,0.1389318406581878,-4291.3564453125,297.6410827636719,0.9745749831199646,1.0,0.9488568305969238,293.2262268066406,303.1499938964844,293.1499938964844,0.0,-0.0,293.899169921875,0.0,0.0,0.0549329556524753,293.9006042480469,308.1499938964844,254.2745513916016,253.3992462158203,284.4252014160156,293.171630859375,293.90069580078125,1.0,0.8536900877952576,0.0,0.0,1.0,1.0,-4.270435333251953,9.708640391181689e-06,4.270425796508789,-0.9603383541107178,0.0,0.0,1.0,410.00042724609375,410.0,3.017153739929199,-40728.28125,7461.78466796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7094421386719,315.3955078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
