time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
520200,293.1265563964844,303.1499938964844,293.1499938964844,0.062655933201313,-2259.608154296875,295.974609375,0.9745749831199646,1.0,0.9010574221611024,293.11279296875,303.1499938964844,293.1499938964844,0.0614224821329116,-2347.5498046875,295.94677734375,0.9745749831199646,1.0,0.9488568305969238,293.1249084472656,303.1499938964844,293.1499938964844,0.1065169647336006,-2601.966064453125,296.9712219238281,0.9745749831199646,1.0,0.7008224129676819,293.127197265625,303.1499938964844,293.1499938964844,0.1389318406581878,-4291.3564453125,297.6410827636719,0.9745749831199646,1.0,0.9488568305969238,293.2262268066406,303.1499938964844,293.1499938964844,0.0,-0.0,293.899169921875,0.0,0.0,0.0549329556524753,293.9006042480469,308.1499938964844,254.2745513916016,253.3992462158203,284.4252014160156,293.171630859375,293.90069580078125,1.0,0.8536900877952576,0.0,0.0,1.0,1.0,-4.270435333251953,9.708640391181689e-06,4.270425796508789,-0.9603383541107178,0.0,0.0,1.0,410.00042724609375,410.0,3.017153739929199,-40728.28125,7461.78466796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7094421386719,315.3955078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
520260,293.1277160644531,303.1499938964844,293.1499938964844,0.0628172606229782,-2263.372314453125,295.98028564453125,0.9745773077011108,1.0,0.9010571837425232,293.114013671875,303.1499938964844,293.1499938964844,0.0617474243044853,-2355.739990234375,295.95611572265625,0.9745773077011108,1.0,0.9488565921783448,293.1259460449219,303.1499938964844,293.1499938964844,0.1067110151052475,-2605.313232421875,296.9773864746094,0.9745773077011108,1.0,0.7008222341537476,293.1281433105469,303.1499938964844,293.1499938964844,0.1391214430332183,-4295.22998046875,297.64666748046875,0.9745773077011108,1.0,0.9488565921783448,293.2265625,303.1499938964844,293.1499938964844,0.0,-0.0,293.9013671875,0.0,0.0,0.0549321137368679,293.90283203125,308.1499938964844,254.28042602539065,253.40283203125,284.4274597167969,293.1720886230469,293.90289306640625,1.0,0.8536898493766785,0.0,0.0,1.0,1.0,-4.27043342590332,9.708577636047266e-06,4.270423889160156,-0.960274338722229,0.0,0.0,1.0,410.0004577636719,410.0,3.050578117370605,-40728.03125,7461.77783203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7114562988281,315.3975830078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
520320,293.1277160644531,303.1499938964844,293.1499938964844,0.0628172606229782,-2263.372314453125,295.98028564453125,0.9745773077011108,1.0,0.9010571837425232,293.114013671875,303.1499938964844,293.1499938964844,0.0617474243044853,-2355.739990234375,295.95611572265625,0.9745773077011108,1.0,0.9488565921783448,293.1259460449219,303.1499938964844,293.1499938964844,0.1067110151052475,-2605.313232421875,296.9773864746094,0.9745773077011108,1.0,0.7008222341537476,293.1281433105469,303.1499938964844,293.1499938964844,0.1391214430332183,-4295.22998046875,297.64666748046875,0.9745773077011108,1.0,0.9488565921783448,293.2265625,303.1499938964844,293.1499938964844,0.0,-0.0,293.9013671875,0.0,0.0,0.0549321137368679,293.90283203125,308.1499938964844,254.28042602539065,253.40283203125,284.4274597167969,293.1720886230469,293.90289306640625,1.0,0.8536898493766785,0.0,0.0,1.0,1.0,-4.27043342590332,9.708577636047266e-06,4.270423889160156,-0.960274338722229,0.0,0.0,1.0,410.0004577636719,410.0,3.050578117370605,-40728.03125,7461.77783203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7114562988281,315.3975830078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
520380,293.1288146972656,303.1499938964844,293.1499938964844,0.0629700496792793,-2266.929443359375,295.9857177734375,0.974579691886902,1.0,0.9010570049285888,293.1151428222656,303.1499938964844,293.1499938964844,0.0620632246136665,-2363.699462890625,295.9652404785156,0.974579691886902,1.0,0.9488564133644104,293.126953125,303.1499938964844,293.1499938964844,0.1068963482975959,-2608.500244140625,296.9833068847656,0.974579691886902,1.0,0.700822114944458,293.1290588378906,303.1499938964844,293.1499938964844,0.1393017619848251,-4298.8974609375,297.65203857421875,0.974579691886902,1.0,0.9488564133644104,293.22686767578125,303.1499938964844,293.1499938964844,0.0,-0.0,293.9035339355469,0.0,0.0,0.054931242018938,293.9049987792969,308.1499938964844,254.2859039306641,253.40611267089844,284.4296264648437,293.17254638671875,293.9050598144531,1.0,0.8536896109580994,0.0,0.0,1.0,1.0,-4.270431518554688,9.70851215242874e-06,4.270421981811523,-0.960207998752594,0.0,0.0,1.0,410.0004577636719,410.0,3.0292439460754395,-40727.875,7461.7705078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7135314941406,315.3996276855469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
520440,293.1288146972656,303.1499938964844,293.1499938964844,0.0629700496792793,-2266.929443359375,295.9857177734375,0.974579691886902,1.0,0.9010570049285888,293.1151428222656,303.1499938964844,293.1499938964844,0.0620632246136665,-2363.699462890625,295.9652404785156,0.974579691886902,1.0,0.9488564133644104,293.126953125,303.1499938964844,293.1499938964844,0.1068963482975959,-2608.500244140625,296.9833068847656,0.974579691886902,1.0,0.700822114944458,293.1290588378906,303.1499938964844,293.1499938964844,0.1393017619848251,-4298.8974609375,297.65203857421875,0.974579691886902,1.0,0.9488564133644104,293.22686767578125,303.1499938964844,293.1499938964844,0.0,-0.0,293.9035339355469,0.0,0.0,0.054931242018938,293.9049987792969,308.1499938964844,254.2859039306641,253.40611267089844,284.4296264648437,293.17254638671875,293.9050598144531,1.0,0.8536896109580994,0.0,0.0,1.0,1.0,-4.270431518554688,9.70851215242874e-06,4.270421981811523,-0.960207998752594,0.0,0.0,1.0,410.0004577636719,410.0,3.0292439460754395,-40727.875,7461.7705078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7135314941406,315.3996276855469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
520500,293.1293640136719,303.1499938964844,293.1499938964844,0.0630433931946754,-2268.6357421875,295.9883728027344,0.9745808839797974,1.0,0.9010568857192992,293.1156921386719,303.1499938964844,293.1499938964844,0.0622178651392459,-2367.5986328125,295.9696960449219,0.9745808839797974,1.0,0.9488562941551208,293.1274108886719,303.1499938964844,293.1499938964844,0.1069858819246292,-2610.03759765625,296.9862060546875,0.9745808839797974,1.0,0.7008219957351685,293.1295166015625,303.1499938964844,293.1499938964844,0.1393885761499405,-4300.6591796875,297.6546325683594,0.9745808839797974,1.0,0.9488562941551208,293.2270202636719,303.1499938964844,293.1499938964844,0.0,-0.0,293.9046325683594,0.0,0.0,0.0549307949841022,293.90606689453125,308.1499938964844,254.2884521484375,253.4075927734375,284.4306640625,293.1727600097656,293.9061279296875,1.0,0.8536894917488098,0.0,0.0,1.0,1.0,-4.270430564880371,9.708478501124771e-06,4.270421028137207,-0.9601739645004272,0.0,0.0,1.0,410.00048828125,410.0,2.996286630630493,-40727.83203125,7461.76708984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.71453857421875,315.4006652832031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
520560,293.1298522949219,303.1499938964844,293.1499938964844,0.0631151646375656,-2270.30517578125,295.9909362792969,0.9745821356773376,1.0,0.9010567665100098,293.1162109375,303.1499938964844,293.1499938964844,0.0623707622289657,-2371.455322265625,295.9740905761719,0.9745821356773376,1.0,0.9488561749458312,293.1278991699219,303.1499938964844,293.1499938964844,0.1070737838745117,-2611.54638671875,296.989013671875,0.9745821356773376,1.0,0.7008219361305237,293.12994384765625,303.1499938964844,293.1499938964844,0.1394736617803573,-4302.38525390625,297.6571960449219,0.9745821356773376,1.0,0.9488561749458312,293.2271728515625,303.1499938964844,293.1499938964844,0.0,-0.0,293.9056701660156,0.0,0.0,0.0549303404986858,293.9071044921875,308.1499938964844,254.2908630371093,253.4089508056641,284.43170166015625,293.1729736328125,293.9071655273437,1.0,0.8536893725395203,0.0,0.0,1.0,1.0,-4.270429611206055,9.708443940326106e-06,4.270420074462891,-0.9601395130157472,0.0,0.0,1.0,410.00048828125,410.0,2.951317071914673,-40727.8125,7461.76318359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7155456542969,315.40167236328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
520620,293.1307067871094,303.1499938964844,293.1499938964844,0.0632342025637626,-2273.076416015625,295.99517822265625,0.9745842814445496,1.0,0.9010565876960754,293.1170959472656,303.1499938964844,293.1499938964844,0.0626274719834327,-2377.9365234375,295.9814453125,0.9745842814445496,1.0,0.9488559365272522,293.128662109375,303.1499938964844,293.1499938964844,0.1072200909256935,-2614.059814453125,296.9936828613281,0.9745842814445496,1.0,0.7008217573165894,293.13067626953125,303.1499938964844,293.1499938964844,0.1396149694919586,-4305.25537109375,297.6614074707031,0.9745842814445496,1.0,0.9488559365272522,293.2274169921875,303.1499938964844,293.1499938964844,0.0,-0.0,293.9074401855469,0.0,0.0,0.0549295581877231,293.9087829589844,308.1499938964844,254.2945251464844,253.4109344482422,284.4333190917969,293.17333984375,293.9088439941406,1.0,0.8536891341209412,0.0,0.0,1.0,1.0,-4.27042818069458,9.708385732665192e-06,4.270418643951416,-0.9600800275802612,0.0,0.0,1.0,410.00048828125,410.0,2.837632894515991,-40727.84375,7461.7568359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7172241210937,315.4033508300781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
520680,293.1308288574219,303.1499938964844,293.1499938964844,0.0632547587156295,-2273.555419921875,295.99591064453125,0.9745846390724182,1.0,0.9010565280914308,293.11724853515625,303.1499938964844,293.1499938964844,0.0626722499728202,-2379.06787109375,295.98272705078125,0.9745846390724182,1.0,0.9488559365272522,293.1288146972656,303.1499938964844,293.1499938964844,0.1072454303503036,-2614.49560546875,296.9945068359375,0.9745846390724182,1.0,0.7008217573165894,293.1307983398437,303.1499938964844,293.1499938964844,0.1396394073963165,-4305.75244140625,297.662109375,0.9745846390724182,1.0,0.9488559365272522,293.2274475097656,303.1499938964844,293.1499938964844,0.0,-0.0,293.9077453613281,0.0,0.0,0.0549294166266918,293.9090881347656,308.1499938964844,254.29510498046875,253.41123962402344,284.43359375,293.17340087890625,293.9091491699219,1.0,0.8536891341209412,0.0,0.0,1.0,1.0,-4.270427703857422,9.708374818728773e-06,4.270418167114258,-0.9600694179534912,0.0,0.0,1.0,410.00048828125,410.0,2.812873363494873,-40727.85546875,7461.75537109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7174987792969,315.40362548828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
520740,293.1317443847656,303.1499938964844,293.1499938964844,0.063389629125595,-2276.705322265625,296.0006103515625,0.9745872020721436,1.0,0.9010562896728516,293.1181640625,303.1499938964844,293.1499938964844,0.0629684329032898,-2386.562255859375,295.9910888671875,0.9745872020721436,1.0,0.9488556981086732,293.129638671875,303.1499938964844,293.1499938964844,0.1074119880795478,-2617.36669921875,296.99969482421875,0.9745872020721436,1.0,0.700821578502655,293.131591796875,303.1499938964844,293.1499938964844,0.1397997587919235,-4309.02685546875,297.66680908203125,0.9745872020721436,1.0,0.9488556981086732,293.22772216796875,303.1499938964844,293.1499938964844,0.0,-0.0,293.90966796875,0.0,0.0,0.0549284815788269,293.910888671875,308.1499938964844,254.2985076904297,253.412826538086,284.4352722167969,293.1737976074219,293.91094970703125,1.0,0.8536888957023621,0.0,0.0,1.0,1.0,-4.270425796508789,9.708304787636736e-06,4.270416259765625,-0.9599982500076294,0.0,0.0,1.0,410.0005187988281,410.0,2.617484331130981,-40727.99609375,7461.74755859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7193298339844,315.40545654296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
520800,293.1317443847656,303.1499938964844,293.1499938964844,0.063389629125595,-2276.705322265625,296.0006103515625,0.9745872020721436,1.0,0.9010562896728516,293.1181640625,303.1499938964844,293.1499938964844,0.0629684329032898,-2386.562255859375,295.9910888671875,0.9745872020721436,1.0,0.9488556981086732,293.129638671875,303.1499938964844,293.1499938964844,0.1074119880795478,-2617.36669921875,296.99969482421875,0.9745872020721436,1.0,0.700821578502655,293.131591796875,303.1499938964844,293.1499938964844,0.1397997587919235,-4309.02685546875,297.66680908203125,0.9745872020721436,1.0,0.9488556981086732,293.22772216796875,303.1499938964844,293.1499938964844,0.0,-0.0,293.90966796875,0.0,0.0,0.0549284815788269,293.910888671875,308.1499938964844,254.2985076904297,253.412826538086,284.4352722167969,293.1737976074219,293.91094970703125,1.0,0.8536888957023621,0.0,0.0,1.0,1.0,-4.270425796508789,9.708304787636736e-06,4.270416259765625,-0.9599982500076294,0.0,0.0,1.0,410.0005187988281,410.0,2.617484331130981,-40727.99609375,7461.74755859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7193298339844,315.40545654296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
520860,293.132568359375,303.1499938964844,293.1499938964844,0.0635216906666755,-2279.804443359375,296.0050964355469,0.9745897650718688,1.0,0.9010560512542723,293.1190185546875,303.1499938964844,293.1499938964844,0.0632612705230712,-2393.991455078125,295.9991760253906,0.9745897650718688,1.0,0.9488554000854492,293.13043212890625,303.1499938964844,293.1499938964844,0.1075753718614578,-2620.19775390625,297.00469970703125,0.9745897650718688,1.0,0.7008213996887207,293.13232421875,303.1499938964844,293.1499938964844,0.1399568021297454,-4312.25732421875,297.6712646484375,0.9745897650718688,1.0,0.9488554000854492,293.2279968261719,303.1499938964844,293.1499938964844,0.0,-0.0,293.9114074707031,0.0,0.0,0.054927535355091,293.9125366210937,308.1499938964844,254.3008728027344,253.41360473632807,284.4367370605469,293.1741638183594,293.9125671386719,1.0,0.8536885976791382,0.0,0.0,1.0,1.0,-4.270423889160156,9.708234756544698e-06,4.270414352416992,-0.9599266052246094,0.0,0.0,1.0,410.0005187988281,410.0,2.367004156112671,-40728.2578125,7461.73974609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7210388183594,315.4071044921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
520920,293.132568359375,303.1499938964844,293.1499938964844,0.0635216906666755,-2279.804443359375,296.0050964355469,0.9745897650718688,1.0,0.9010560512542723,293.1190185546875,303.1499938964844,293.1499938964844,0.0632612705230712,-2393.991455078125,295.9991760253906,0.9745897650718688,1.0,0.9488554000854492,293.13043212890625,303.1499938964844,293.1499938964844,0.1075753718614578,-2620.19775390625,297.00469970703125,0.9745897650718688,1.0,0.7008213996887207,293.13232421875,303.1499938964844,293.1499938964844,0.1399568021297454,-4312.25732421875,297.6712646484375,0.9745897650718688,1.0,0.9488554000854492,293.2279968261719,303.1499938964844,293.1499938964844,0.0,-0.0,293.9114074707031,0.0,0.0,0.054927535355091,293.9125366210937,308.1499938964844,254.3008728027344,253.41360473632807,284.4367370605469,293.1741638183594,293.9125671386719,1.0,0.8536885976791382,0.0,0.0,1.0,1.0,-4.270423889160156,9.708234756544698e-06,4.270414352416992,-0.9599266052246094,0.0,0.0,1.0,410.0005187988281,410.0,2.367004156112671,-40728.2578125,7461.73974609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7210388183594,315.4071044921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
520980,293.13330078125,303.1499938964844,293.1499938964844,0.0636526197195053,-2282.899658203125,296.00933837890625,0.9745923280715942,1.0,0.9010558128356934,293.11981201171875,303.1499938964844,293.1499938964844,0.0635524243116378,-2401.404541015625,296.00701904296875,0.9745923280715942,1.0,0.94885516166687,293.13116455078125,303.1499938964844,293.1499938964844,0.1077372208237648,-2623.02587890625,297.0093994140625,0.9745923280715942,1.0,0.7008212208747864,293.13299560546875,303.1499938964844,293.1499938964844,0.1401122957468032,-4315.49658203125,297.6754455566406,0.9745923280715942,1.0,0.94885516166687,293.22821044921875,303.1499938964844,293.1499938964844,0.0,-0.0,293.9129333496094,0.0,0.0,0.0549265928566455,293.9139099121094,308.1499938964844,254.30206298828125,253.4134216308593,284.4378967285156,293.1744689941406,293.9139404296875,1.0,0.8536883592605591,0.0,0.0,1.0,1.0,-4.270421981811523,9.70816381595796e-06,4.270411968231201,-0.9598551988601683,0.0,0.0,1.0,410.0005187988281,410.0,2.05157470703125,-40728.625,7461.73193359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7225341796875,315.4085693359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
521040,293.13330078125,303.1499938964844,293.1499938964844,0.0636526197195053,-2282.899658203125,296.00933837890625,0.9745923280715942,1.0,0.9010558128356934,293.11981201171875,303.1499938964844,293.1499938964844,0.0635524243116378,-2401.404541015625,296.00701904296875,0.9745923280715942,1.0,0.94885516166687,293.13116455078125,303.1499938964844,293.1499938964844,0.1077372208237648,-2623.02587890625,297.0093994140625,0.9745923280715942,1.0,0.7008212208747864,293.13299560546875,303.1499938964844,293.1499938964844,0.1401122957468032,-4315.49658203125,297.6754455566406,0.9745923280715942,1.0,0.94885516166687,293.22821044921875,303.1499938964844,293.1499938964844,0.0,-0.0,293.9129333496094,0.0,0.0,0.0549265928566455,293.9139099121094,308.1499938964844,254.30206298828125,253.4134216308593,284.4378967285156,293.1744689941406,293.9139404296875,1.0,0.8536883592605591,0.0,0.0,1.0,1.0,-4.270421981811523,9.70816381595796e-06,4.270411968231201,-0.9598551988601683,0.0,0.0,1.0,410.0005187988281,410.0,2.05157470703125,-40728.625,7461.73193359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7225341796875,315.4085693359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
521100,293.1336669921875,303.1499938964844,293.1499938964844,0.0637180805206298,-2284.45654296875,296.0113525390625,0.9745935797691344,1.0,0.9010556936264038,293.12017822265625,303.1499938964844,293.1499938964844,0.063697837293148,-2405.117431640625,296.0108642578125,0.9745935797691344,1.0,0.9488550424575806,293.1315002441406,303.1499938964844,293.1499938964844,0.1078179851174354,-2624.44677734375,297.0116882324219,0.9745935797691344,1.0,0.7008211016654968,293.1333312988281,303.1499938964844,293.1499938964844,0.1401899009943008,-4317.1298828125,297.677490234375,0.9745935797691344,1.0,0.9488550424575806,293.22833251953125,303.1499938964844,293.1499938964844,0.0,-0.0,293.91363525390625,0.0,0.0,0.0549261271953582,293.9145202636719,308.1499938964844,254.3021697998047,253.4129333496093,284.4383544921875,293.17462158203125,293.91455078125,1.0,0.8536882400512695,0.0,0.0,1.0,1.0,-4.270421028137207,9.708129255159292e-06,4.270411014556885,-0.9598197340965272,0.0,0.0,1.0,410.0005187988281,410.0,1.8762708902359009,-40728.859375,7461.72802734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.72320556640625,315.4092102050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
521160,293.13397216796875,303.1499938964844,293.1499938964844,0.0637838691473007,-2286.029052734375,296.0133056640625,0.9745948910713196,1.0,0.9010555744171144,293.1205139160156,303.1499938964844,293.1499938964844,0.0638434141874313,-2408.84375,296.0146179199219,0.9745948910713196,1.0,0.948854923248291,293.1318054199219,303.1499938964844,293.1499938964844,0.1078989803791046,-2625.880126953125,297.0138854980469,0.9745948910713196,1.0,0.700821042060852,293.1336364746094,303.1499938964844,293.1499938964844,0.1402678042650222,-4318.783203125,297.679443359375,0.9745948910713196,1.0,0.948854923248291,293.2284240722656,303.1499938964844,293.1499938964844,0.0,-0.0,293.91424560546875,0.0,0.0,0.0549256615340709,293.9150085449219,308.1499938964844,254.3019256591797,253.4121551513672,284.4387512207031,293.1747741699219,293.9150390625,1.0,0.85368812084198,0.0,0.0,1.0,1.0,-4.270420074462891,9.708093784865923e-06,4.270410060882568,-0.9597845673561096,0.0,0.0,1.0,410.0005187988281,410.0,1.6799464225769043,-40729.12109375,7461.72412109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.72381591796875,315.4097900390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
521220,293.13446044921875,303.1499938964844,293.1499938964844,0.0638970881700515,-2288.755126953125,296.0164794921875,0.9745969772338868,1.0,0.90105539560318,293.1210327148437,303.1499938964844,293.1499938964844,0.0640920177102088,-2415.228271484375,296.0208740234375,0.9745969772338868,1.0,0.9488547444343568,293.13232421875,303.1499938964844,293.1499938964844,0.1080377995967865,-2628.357666015625,297.0174865722656,0.9745969772338868,1.0,0.7008208632469177,293.13409423828125,303.1499938964844,293.1499938964844,0.1404014825820922,-4321.65576171875,297.6826171875,0.9745969772338868,1.0,0.9488547444343568,293.22857666015625,303.1499938964844,293.1499938964844,0.0,-0.0,293.91510009765625,0.0,0.0,0.0549248829483985,293.9156799316406,308.1499938964844,254.3006286621093,253.4101409912109,284.43914794921875,293.17498779296875,293.91571044921875,1.0,0.8536878824234009,0.0,0.0,1.0,1.0,-4.270418167114258,9.708036486699712e-06,4.270408630371094,-0.9597256779670716,0.0,0.0,1.0,410.0005187988281,410.0,1.3128734827041626,-40729.640625,7461.71728515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7247009277344,315.4105834960937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
521280,293.1345520019531,303.1499938964844,293.1499938964844,0.0639172792434692,-2289.244140625,296.0170288085937,0.9745973348617554,1.0,0.90105539560318,293.1211242675781,303.1499938964844,293.1499938964844,0.0641360357403755,-2416.36181640625,296.0219421386719,0.9745973348617554,1.0,0.948854684829712,293.13238525390625,303.1499938964844,293.1499938964844,0.1080624759197235,-2628.801025390625,297.0180969238281,0.9745973348617554,1.0,0.7008208632469177,293.1341857910156,303.1499938964844,293.1499938964844,0.1404252797365188,-4322.17236328125,297.68316650390625,0.9745973348617554,1.0,0.948854684829712,293.2286071777344,303.1499938964844,293.1499938964844,0.0,-0.0,293.91522216796875,0.0,0.0,0.0549247488379478,293.915771484375,308.1499938964844,254.30029296875,253.40968322753903,284.4391784667969,293.1750183105469,293.9158020019531,1.0,0.8536878824234009,0.0,0.0,1.0,1.0,-4.2704176902771,9.70802557276329e-06,4.270408153533936,-0.9597154259681702,0.0,0.0,1.0,410.0005187988281,410.0,1.2441694736480713,-40729.73828125,7461.71630859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7248229980469,315.41070556640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
521340,293.1350402832031,303.1499938964844,293.1499938964844,0.0640545859932899,-2292.591796875,296.0204772949219,0.9745997786521912,1.0,0.9010551571846008,293.12164306640625,303.1499938964844,293.1499938964844,0.0644320324063301,-2424.0087890625,296.02899169921875,0.9745997786521912,1.0,0.9488544464111328,293.1329040527344,303.1499938964844,293.1499938964844,0.1082294285297393,-2631.824951171875,297.0220642089844,0.9745997786521912,1.0,0.7008206844329834,293.1346740722656,303.1499938964844,293.1499938964844,0.1405866146087646,-4325.7138671875,297.6866455078125,0.9745997786521912,1.0,0.9488544464111328,293.2287292480469,303.1499938964844,293.1499938964844,0.0,-0.0,293.91583251953125,0.0,0.0,0.0549238622188568,293.9161682128906,308.1499938964844,254.29698181152344,253.40586853027344,284.439208984375,293.1752319335937,293.9161682128906,1.0,0.853687584400177,0.0,0.0,1.0,1.0,-4.270415782928467,9.707960089144764e-06,4.270406246185303,-0.9596484303474426,0.0,0.0,1.0,410.0005187988281,410.0,0.7467547059059143,-40730.4765625,7461.70849609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7255249023437,315.41131591796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
521400,293.1350402832031,303.1499938964844,293.1499938964844,0.0640545859932899,-2292.591796875,296.0204772949219,0.9745997786521912,1.0,0.9010551571846008,293.12164306640625,303.1499938964844,293.1499938964844,0.0644320324063301,-2424.0087890625,296.02899169921875,0.9745997786521912,1.0,0.9488544464111328,293.1329040527344,303.1499938964844,293.1499938964844,0.1082294285297393,-2631.824951171875,297.0220642089844,0.9745997786521912,1.0,0.7008206844329834,293.1346740722656,303.1499938964844,293.1499938964844,0.1405866146087646,-4325.7138671875,297.6866455078125,0.9745997786521912,1.0,0.9488544464111328,293.2287292480469,303.1499938964844,293.1499938964844,0.0,-0.0,293.91583251953125,0.0,0.0,0.0549238622188568,293.9161682128906,308.1499938964844,254.29698181152344,253.40586853027344,284.439208984375,293.1752319335937,293.9161682128906,1.0,0.853687584400177,0.0,0.0,1.0,1.0,-4.270415782928467,9.707960089144764e-06,4.270406246185303,-0.9596484303474426,0.0,0.0,1.0,410.0005187988281,410.0,0.7467547059059143,-40730.4765625,7461.70849609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7255249023437,315.41131591796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
521460,293.1354064941406,303.1499938964844,293.1499938964844,0.0641971305012703,-2296.107177734375,296.023681640625,0.9746021032333374,1.0,0.9010549187660216,293.1220397949219,303.1499938964844,293.1499938964844,0.0647328123450279,-2431.823974609375,296.0357971191406,0.9746021032333374,1.0,0.9488542675971984,293.1333312988281,303.1499938964844,293.1499938964844,0.108401209115982,-2634.97900390625,297.0257568359375,0.9746021032333374,1.0,0.7008205056190491,293.1351013183594,303.1499938964844,293.1499938964844,0.1407532691955566,-4329.443359375,297.6898803710937,0.9746021032333374,1.0,0.9488542675971984,293.2288513183594,303.1499938964844,293.1499938964844,0.0,-0.0,293.9161071777344,0.0,0.0,0.0549230054020881,293.9161682128906,308.1499938964844,254.2918701171875,253.40057373046875,284.4387512207031,293.1753845214844,293.9161376953125,1.0,0.8536873459815979,0.0,0.0,1.0,1.0,-4.270414352416992,9.70789642451564e-06,4.27040433883667,-0.9595839381217957,0.0,0.0,1.0,410.00048828125,410.0,0.1955593973398208,-40731.35546875,7461.701171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.72589111328125,315.4115295410156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
521520,293.1354064941406,303.1499938964844,293.1499938964844,0.0641971305012703,-2296.107177734375,296.023681640625,0.9746021032333374,1.0,0.9010549187660216,293.1220397949219,303.1499938964844,293.1499938964844,0.0647328123450279,-2431.823974609375,296.0357971191406,0.9746021032333374,1.0,0.9488542675971984,293.1333312988281,303.1499938964844,293.1499938964844,0.108401209115982,-2634.97900390625,297.0257568359375,0.9746021032333374,1.0,0.7008205056190491,293.1351013183594,303.1499938964844,293.1499938964844,0.1407532691955566,-4329.443359375,297.6898803710937,0.9746021032333374,1.0,0.9488542675971984,293.2288513183594,303.1499938964844,293.1499938964844,0.0,-0.0,293.9161071777344,0.0,0.0,0.0549230054020881,293.9161682128906,308.1499938964844,254.2918701171875,253.40057373046875,284.4387512207031,293.1753845214844,293.9161376953125,1.0,0.8536873459815979,0.0,0.0,1.0,1.0,-4.270414352416992,9.70789642451564e-06,4.27040433883667,-0.9595839381217957,0.0,0.0,1.0,410.00048828125,410.0,0.1955593973398208,-40731.35546875,7461.701171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.72589111328125,315.4115295410156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
521580,293.1356811523437,303.1499938964844,293.1499938964844,0.0643472075462341,-2299.8544921875,296.0266418457031,0.974604308605194,1.0,0.9010547399520874,293.12237548828125,303.1499938964844,293.1499938964844,0.065040573477745,-2439.872802734375,296.04229736328125,0.974604308605194,1.0,0.9488540291786194,293.1336669921875,303.1499938964844,293.1499938964844,0.1085801124572753,-2638.31396484375,297.0292053222656,0.974604308605194,1.0,0.7008203864097595,293.13543701171875,303.1499938964844,293.1499938964844,0.1409277319908142,-4333.43212890625,297.69287109375,0.974604308605194,1.0,0.9488540291786194,293.2289123535156,303.1499938964844,293.1499938964844,0.0,-0.0,293.9158935546875,0.0,0.0,0.0549221932888031,293.9156799316406,308.1499938964844,254.28477478027344,253.39366149902344,284.43780517578125,293.1755065917969,293.9156494140625,1.0,0.8536871671676636,0.0,0.0,1.0,1.0,-4.270412445068359,9.70783548837062e-06,4.270402908325195,-0.9595226645469666,0.0,0.0,1.0,410.0004577636719,410.0,-0.4213922917842865,-40732.34765625,7461.6943359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.725830078125,315.4113464355469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
521640,293.1356811523437,303.1499938964844,293.1499938964844,0.0643472075462341,-2299.8544921875,296.0266418457031,0.974604308605194,1.0,0.9010547399520874,293.12237548828125,303.1499938964844,293.1499938964844,0.065040573477745,-2439.872802734375,296.04229736328125,0.974604308605194,1.0,0.9488540291786194,293.1336669921875,303.1499938964844,293.1499938964844,0.1085801124572753,-2638.31396484375,297.0292053222656,0.974604308605194,1.0,0.7008203864097595,293.13543701171875,303.1499938964844,293.1499938964844,0.1409277319908142,-4333.43212890625,297.69287109375,0.974604308605194,1.0,0.9488540291786194,293.2289123535156,303.1499938964844,293.1499938964844,0.0,-0.0,293.9158935546875,0.0,0.0,0.0549221932888031,293.9156799316406,308.1499938964844,254.28477478027344,253.39366149902344,284.43780517578125,293.1755065917969,293.9156494140625,1.0,0.8536871671676636,0.0,0.0,1.0,1.0,-4.270412445068359,9.70783548837062e-06,4.270402908325195,-0.9595226645469666,0.0,0.0,1.0,410.0004577636719,410.0,-0.4213922917842865,-40732.34765625,7461.6943359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.725830078125,315.4113464355469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
521700,293.13580322265625,303.1499938964844,293.1499938964844,0.0644252598285675,-2301.8193359375,296.02801513671875,0.9746053814888,1.0,0.901054620742798,293.1224670410156,303.1499938964844,293.1499938964844,0.0651973485946655,-2443.9912109375,296.04547119140625,0.9746053814888,1.0,0.9488539099693298,293.1337890625,303.1499938964844,293.1499938964844,0.1086724326014518,-2640.052001953125,297.0308532714844,0.9746053814888,1.0,0.70082026720047,293.13555908203125,303.1499938964844,293.1499938964844,0.1410181075334549,-4335.52587890625,297.6942749023437,0.9746053814888,1.0,0.9488539099693298,293.2289428710937,303.1499938964844,293.1499938964844,0.0,-0.0,293.9156494140625,0.0,0.0,0.0549218021333217,293.9152526855469,308.1499938964844,254.28042602539065,253.3895721435547,284.4371337890625,293.175537109375,293.91522216796875,1.0,0.853687047958374,0.0,0.0,1.0,1.0,-4.270411491394043,9.707806384540165e-06,4.270401954650879,-0.9594931602478028,0.0,0.0,1.0,410.0004577636719,410.0,-0.7436082363128662,-40732.90625,7461.69091796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.72564697265625,315.4111022949219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
521760,293.1358642578125,303.1499938964844,293.1499938964844,0.0645058155059814,-2303.85888671875,296.0293273925781,0.9746063947677612,1.0,0.9010545611381532,293.1225891113281,303.1499938964844,293.1499938964844,0.0653564631938934,-2448.185546875,296.048583984375,0.9746063947677612,1.0,0.9488538503646852,293.1339111328125,303.1499938964844,293.1499938964844,0.1087671816349029,-2641.848876953125,297.03240966796875,0.9746063947677612,1.0,0.7008202075958252,293.1356811523437,303.1499938964844,293.1499938964844,0.141111135482788,-4337.70361328125,297.69561767578125,0.9746063947677612,1.0,0.9488538503646852,293.2289428710937,303.1499938964844,293.1499938964844,0.0,-0.0,293.9152526855469,0.0,0.0,0.0549214258790016,293.9147033691406,308.1499938964844,254.2755279541016,253.38504028320312,284.4363098144531,293.1755676269531,293.9146728515625,1.0,0.8536869287490845,0.0,0.0,1.0,1.0,-4.270411014556885,9.707778190204408e-06,4.2704010009765625,-0.9594646692276,0.0,0.0,1.0,410.0004577636719,410.0,-1.0895590782165527,-40733.4921875,7461.6875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.725341796875,315.4107360839844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
521820,293.1359558105469,303.1499938964844,293.1499938964844,0.064649224281311,-2307.517822265625,296.03143310546875,0.9746080636978148,1.0,0.9010543823242188,293.1226806640625,303.1499938964844,293.1499938964844,0.0656331554055213,-2455.513427734375,296.0537109375,0.9746080636978148,1.0,0.9488536715507508,293.1340637207031,303.1499938964844,293.1499938964844,0.1089345291256904,-2645.052978515625,297.034912109375,0.9746080636978148,1.0,0.7008200883865356,293.1358642578125,303.1499938964844,293.1499938964844,0.1412761360406875,-4341.615234375,297.69775390625,0.9746080636978148,1.0,0.9488536715507508,293.2289428710937,303.1499938964844,293.1499938964844,0.0,-0.0,293.9142761230469,0.0,0.0,0.0549208112061023,293.9134216308594,308.1499938964844,254.2658843994141,253.3762359619141,284.4345397949219,293.1755676269531,293.91339111328125,1.0,0.8536867499351501,0.0,0.0,1.0,1.0,-4.27040958404541,9.70773271546932e-06,4.270400047302246,-0.9594185948371888,0.0,0.0,1.0,410.00042724609375,410.0,-1.711161494255066,-40734.5625,7461.68212890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7245483398437,315.4098205566406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
521880,293.1359558105469,303.1499938964844,293.1499938964844,0.064675323665142,-2308.186767578125,296.03179931640625,0.9746083617210388,1.0,0.9010543823242188,293.1226806640625,303.1499938964844,293.1499938964844,0.0656827390193939,-2456.830322265625,296.0545959472656,0.9746083617210388,1.0,0.9488536715507508,293.1340637207031,303.1499938964844,293.1499938964844,0.1089648306369781,-2645.636474609375,297.03533935546875,0.9746083617210388,1.0,0.7008200883865356,293.1358642578125,303.1499938964844,293.1499938964844,0.1413060873746872,-4342.33056640625,297.6981201171875,0.9746083617210388,1.0,0.9488536715507508,293.2289428710937,303.1499938964844,293.1499938964844,0.0,-0.0,293.9140930175781,0.0,0.0,0.054920706897974,293.9131774902344,308.1499938964844,254.2639923095703,253.37452697753903,284.4342041015625,293.1755676269531,293.9131164550781,1.0,0.8536866903305054,0.0,0.0,1.0,1.0,-4.270409107208252,9.707725439511703e-06,4.270399570465088,-0.9594106674194336,0.0,0.0,1.0,410.00042724609375,410.0,-1.8194178342819207,-40734.76171875,7461.681640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7243957519531,315.4096069335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
521940,293.13592529296875,303.1499938964844,293.1499938964844,0.0648570656776428,-2312.872802734375,296.03399658203125,0.974610149860382,1.0,0.9010542035102844,293.1226806640625,303.1499938964844,293.1499938964844,0.0660207942128181,-2465.845703125,296.0603332519531,0.974610149860382,1.0,0.9488534927368164,293.1341247558594,303.1499938964844,293.1499938964844,0.1091744229197502,-2649.703125,297.0380554199219,0.974610149860382,1.0,0.7008199691772461,293.1359558105469,303.1499938964844,293.1499938964844,0.1415140628814697,-4347.349609375,297.70037841796875,0.974610149860382,1.0,0.9488534927368164,293.2288818359375,303.1499938964844,293.1499938964844,0.0,-0.0,293.912353515625,0.0,0.0,0.0549200437963008,293.9110717773437,308.1499938964844,254.25,253.36203002929688,284.4314880371094,293.175537109375,293.9110107421875,1.0,0.853686511516571,0.0,0.0,1.0,1.0,-4.270407676696777,9.70767632679781e-06,4.270398139953613,-0.959360897541046,0.0,0.0,1.0,410.0003967285156,410.0,-2.5994527339935303,-40736.171875,7461.67578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7229309082031,315.407958984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
522000,293.13592529296875,303.1499938964844,293.1499938964844,0.0648570656776428,-2312.872802734375,296.03399658203125,0.974610149860382,1.0,0.9010542035102844,293.1226806640625,303.1499938964844,293.1499938964844,0.0660207942128181,-2465.845703125,296.0603332519531,0.974610149860382,1.0,0.9488534927368164,293.1341247558594,303.1499938964844,293.1499938964844,0.1091744229197502,-2649.703125,297.0380554199219,0.974610149860382,1.0,0.7008199691772461,293.1359558105469,303.1499938964844,293.1499938964844,0.1415140628814697,-4347.349609375,297.70037841796875,0.974610149860382,1.0,0.9488534927368164,293.2288818359375,303.1499938964844,293.1499938964844,0.0,-0.0,293.912353515625,0.0,0.0,0.0549200437963008,293.9110717773437,308.1499938964844,254.25,253.36203002929688,284.4314880371094,293.175537109375,293.9110107421875,1.0,0.853686511516571,0.0,0.0,1.0,1.0,-4.270407676696777,9.70767632679781e-06,4.270398139953613,-0.959360897541046,0.0,0.0,1.0,410.0003967285156,410.0,-2.5994527339935303,-40736.171875,7461.67578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7229309082031,315.407958984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
522060,293.1357727050781,303.1499938964844,293.1499938964844,0.0650509893894195,-2317.9072265625,296.0360412597656,0.9746118187904358,1.0,0.9010540843009948,293.1225891113281,303.1499938964844,293.1499938964844,0.0663708597421646,-2475.228271484375,296.0659484863281,0.9746118187904358,1.0,0.948853313922882,293.1341247558594,303.1499938964844,293.1499938964844,0.1093958243727684,-2654.035400390625,297.04058837890625,0.9746118187904358,1.0,0.7008198499679565,293.135986328125,303.1499938964844,293.1499938964844,0.1417347639799118,-4352.734375,297.7025146484375,0.9746118187904358,1.0,0.948853313922882,293.22882080078125,303.1499938964844,293.1499938964844,0.0,-0.0,293.9100952148437,0.0,0.0,0.0549194365739822,293.90850830078125,308.1499938964844,254.2347412109375,253.3485107421875,284.4283752441406,293.1754455566406,293.9084167480469,1.0,0.8536863327026367,0.0,0.0,1.0,1.0,-4.270406723022461,9.70763085206272e-06,4.270396709442139,-0.959315299987793,0.0,0.0,1.0,410.0003662109375,410.0,-3.279869556427002,-40737.44921875,7461.67041015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7209777832031,315.4058532714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
522120,293.1357727050781,303.1499938964844,293.1499938964844,0.0650509893894195,-2317.9072265625,296.0360412597656,0.9746118187904358,1.0,0.9010540843009948,293.1225891113281,303.1499938964844,293.1499938964844,0.0663708597421646,-2475.228271484375,296.0659484863281,0.9746118187904358,1.0,0.948853313922882,293.1341247558594,303.1499938964844,293.1499938964844,0.1093958243727684,-2654.035400390625,297.04058837890625,0.9746118187904358,1.0,0.7008198499679565,293.135986328125,303.1499938964844,293.1499938964844,0.1417347639799118,-4352.734375,297.7025146484375,0.9746118187904358,1.0,0.948853313922882,293.22882080078125,303.1499938964844,293.1499938964844,0.0,-0.0,293.9100952148437,0.0,0.0,0.0549194365739822,293.90850830078125,308.1499938964844,254.2347412109375,253.3485107421875,284.4283752441406,293.1754455566406,293.9084167480469,1.0,0.8536863327026367,0.0,0.0,1.0,1.0,-4.270406723022461,9.70763085206272e-06,4.270396709442139,-0.959315299987793,0.0,0.0,1.0,410.0003662109375,410.0,-3.279869556427002,-40737.44921875,7461.67041015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7209777832031,315.4058532714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
