time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
522180,293.1355895996094,303.1499938964844,293.1499938964844,0.065254122018814,-2323.193603515625,296.0380859375,0.9746133089065552,1.0,0.9010539054870604,293.1224060058594,303.1499938964844,293.1499938964844,0.0667304545640945,-2484.89013671875,296.0715637207031,0.9746133089065552,1.0,0.9488531947135924,293.134033203125,303.1499938964844,293.1499938964844,0.1096260249614715,-2658.55126953125,297.0431213378906,0.9746133089065552,1.0,0.700819730758667,293.1359558105469,303.1499938964844,293.1499938964844,0.1419647932052612,-4358.36669921875,297.7046203613281,0.9746133089065552,1.0,0.9488531947135924,293.2286682128906,303.1499938964844,293.1499938964844,0.0,-0.0,293.9075012207031,0.0,0.0,0.0549188889563083,293.9057006835937,308.1499938964844,254.2194976806641,253.3350524902344,284.4252014160156,293.17529296875,293.9056091308594,1.0,0.8536862134933472,0.0,0.0,1.0,1.0,-4.270405292510986,9.70758992480114e-06,4.270395755767822,-0.9592741131782532,0.0,0.0,1.0,410.0003356933594,410.0,-3.714027643203736,-40738.3984375,7461.66552734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7186584472656,315.4034118652344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
522240,293.1355895996094,303.1499938964844,293.1499938964844,0.065254122018814,-2323.193603515625,296.0380859375,0.9746133089065552,1.0,0.9010539054870604,293.1224060058594,303.1499938964844,293.1499938964844,0.0667304545640945,-2484.89013671875,296.0715637207031,0.9746133089065552,1.0,0.9488531947135924,293.134033203125,303.1499938964844,293.1499938964844,0.1096260249614715,-2658.55126953125,297.0431213378906,0.9746133089065552,1.0,0.700819730758667,293.1359558105469,303.1499938964844,293.1499938964844,0.1419647932052612,-4358.36669921875,297.7046203613281,0.9746133089065552,1.0,0.9488531947135924,293.2286682128906,303.1499938964844,293.1499938964844,0.0,-0.0,293.9075012207031,0.0,0.0,0.0549188889563083,293.9057006835937,308.1499938964844,254.2194976806641,253.3350524902344,284.4252014160156,293.17529296875,293.9056091308594,1.0,0.8536862134933472,0.0,0.0,1.0,1.0,-4.270405292510986,9.70758992480114e-06,4.270395755767822,-0.9592741131782532,0.0,0.0,1.0,410.0003356933594,410.0,-3.714027643203736,-40738.3984375,7461.66552734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7186584472656,315.4034118652344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
522300,293.1354675292969,303.1499938964844,293.1499938964844,0.0653584599494934,-2325.912109375,296.0390930175781,0.9746140241622924,1.0,0.9010538458824158,293.1222839355469,303.1499938964844,293.1499938964844,0.0669132471084594,-2489.808349609375,296.07440185546875,0.9746140241622924,1.0,0.9488531351089478,293.13397216796875,303.1499938964844,293.1499938964844,0.1097437962889671,-2660.864013671875,297.0443725585937,0.9746140241622924,1.0,0.7008196711540222,293.1358947753906,303.1499938964844,293.1499938964844,0.1420826464891433,-4361.255859375,297.7056579589844,0.9746140241622924,1.0,0.9488531351089478,293.2286071777344,303.1499938964844,293.1499938964844,0.0,-0.0,293.9060974121094,0.0,0.0,0.0549186319112777,293.9042358398437,308.1499938964844,254.21188354492188,253.32833862304688,284.423583984375,293.1752014160156,293.9041442871094,1.0,0.8536860942840576,0.0,0.0,1.0,1.0,-4.270404815673828,9.707571734907106e-06,4.270395278930664,-0.9592551589012146,0.0,0.0,1.0,410.0003051757813,410.0,-3.869526863098145,-40738.78515625,7461.6630859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7174072265625,315.402099609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
522360,293.1353454589844,303.1499938964844,293.1499938964844,0.065464362502098,-2328.673583984375,296.0401306152344,0.974614679813385,1.0,0.901053786277771,293.1221923828125,303.1499938964844,293.1499938964844,0.0670977532863617,-2494.77685546875,296.07720947265625,0.974614679813385,1.0,0.948853075504303,293.1339111328125,303.1499938964844,293.1499938964844,0.1098631024360656,-2663.207763671875,297.045654296875,0.974614679813385,1.0,0.7008196115493774,293.1358642578125,303.1499938964844,293.1499938964844,0.1422021090984344,-4364.18701171875,297.70672607421875,0.974614679813385,1.0,0.948853075504303,293.228515625,303.1499938964844,293.1499938964844,0.0,-0.0,293.9046630859375,0.0,0.0,0.0549183934926986,293.9027099609375,308.1499938964844,254.2042694091797,253.32164001464844,284.4219665527344,293.17510986328125,293.90264892578125,1.0,0.8536860346794128,0.0,0.0,1.0,1.0,-4.27040433883667,9.70755354501307e-06,4.270394802093506,-0.959236979484558,0.0,0.0,1.0,410.0003051757813,410.0,-3.9964349269866943,-40739.1328125,7461.6611328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7160949707031,315.4007263183594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
522420,293.1351318359375,303.1499938964844,293.1499938964844,0.0656475350260734,-2333.452880859375,296.0419311523437,0.9746156930923462,1.0,0.9010537266731262,293.1219787597656,303.1499938964844,293.1499938964844,0.0674148350954055,-2503.3232421875,296.0820617675781,0.9746156930923462,1.0,0.9488529562950134,293.1337890625,303.1499938964844,293.1499938964844,0.1100689470767974,-2667.2529296875,297.0478210449219,0.9746156930923462,1.0,0.7008195519447327,293.1357727050781,303.1499938964844,293.1499938964844,0.1424084156751632,-4369.25,297.7085266113281,0.9746156930923462,1.0,0.9488529562950134,293.22833251953125,303.1499938964844,293.1499938964844,0.0,-0.0,293.9021301269531,0.0,0.0,0.0549180097877979,293.9001159667969,308.1499938964844,254.1913299560547,253.31024169921875,284.419189453125,293.1749267578125,293.9000244140625,1.0,0.8536859154701233,0.0,0.0,1.0,1.0,-4.2704033851623535,9.707525350677317e-06,4.2703938484191895,-0.9592083096504213,0.0,0.0,1.0,410.0002746582031,410.0,-4.166951656341553,-40739.65234375,7461.65771484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7137756347656,315.3983459472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
522480,293.1351013183594,303.1499938964844,293.1499938964844,0.0656802058219909,-2334.305908203125,296.042236328125,0.9746158719062804,1.0,0.9010537266731262,293.1219482421875,303.1499938964844,293.1499938964844,0.0674711540341377,-2504.84228515625,296.0829162597656,0.9746158719062804,1.0,0.9488529562950134,293.1337585449219,303.1499938964844,293.1499938964844,0.1101056039333343,-2667.973388671875,297.0481872558594,0.9746158719062804,1.0,0.7008195519447327,293.1357421875,303.1499938964844,293.1499938964844,0.1424451768398285,-4370.15234375,297.7088623046875,0.9746158719062804,1.0,0.9488529562950134,293.2283020019531,303.1499938964844,293.1499938964844,0.0,-0.0,293.90167236328125,0.0,0.0,0.0549179427325725,293.899658203125,308.1499938964844,254.1890411376953,253.3082427978516,284.4186706542969,293.17486572265625,293.8995666503906,1.0,0.8536859154701233,0.0,0.0,1.0,1.0,-4.2704033851623535,9.707520803203806e-06,4.2703938484191895,-0.9592034220695496,0.0,0.0,1.0,410.0002746582031,410.0,-4.192397117614746,-40739.734375,7461.6572265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7133483886719,315.3979187011719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
522540,293.13482666015625,303.1499938964844,293.1499938964844,0.0659003853797912,-2340.056396484375,296.0443420410156,0.9746170043945312,1.0,0.9010536074638368,293.1216735839844,303.1499938964844,293.1499938964844,0.067849300801754,-2515.048095703125,296.0886535644531,0.9746170043945312,1.0,0.948852837085724,293.13360595703125,303.1499938964844,293.1499938964844,0.1103523448109626,-2672.822265625,297.0507507324219,0.9746170043945312,1.0,0.7008194923400879,293.1356506347656,303.1499938964844,293.1499938964844,0.1426926404237747,-4376.228515625,297.71099853515625,0.9746170043945312,1.0,0.948852837085724,293.22808837890625,303.1499938964844,293.1499938964844,0.0,-0.0,293.8985900878906,0.0,0.0,0.05491753667593,293.896484375,308.1499938964844,254.17379760742188,253.2948608398437,284.41534423828125,293.1746520996094,293.8963928222656,1.0,0.8536857962608337,0.0,0.0,1.0,1.0,-4.270402431488037,9.707490789878648e-06,4.270392894744873,-0.9591730833053588,0.0,0.0,1.0,410.000244140625,410.0,-4.340467929840088,-40740.2578125,7461.6533203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7104797363281,315.3949890136719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
522600,293.13482666015625,303.1499938964844,293.1499938964844,0.0659003853797912,-2340.056396484375,296.0443420410156,0.9746170043945312,1.0,0.9010536074638368,293.1216735839844,303.1499938964844,293.1499938964844,0.067849300801754,-2515.048095703125,296.0886535644531,0.9746170043945312,1.0,0.948852837085724,293.13360595703125,303.1499938964844,293.1499938964844,0.1103523448109626,-2672.822265625,297.0507507324219,0.9746170043945312,1.0,0.7008194923400879,293.1356506347656,303.1499938964844,293.1499938964844,0.1426926404237747,-4376.228515625,297.71099853515625,0.9746170043945312,1.0,0.948852837085724,293.22808837890625,303.1499938964844,293.1499938964844,0.0,-0.0,293.8985900878906,0.0,0.0,0.05491753667593,293.896484375,308.1499938964844,254.17379760742188,253.2948608398437,284.41534423828125,293.1746520996094,293.8963928222656,1.0,0.8536857962608337,0.0,0.0,1.0,1.0,-4.270402431488037,9.707490789878648e-06,4.270392894744873,-0.9591730833053588,0.0,0.0,1.0,410.000244140625,410.0,-4.340467929840088,-40740.2578125,7461.6533203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7104797363281,315.3949890136719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
522660,293.13458251953125,303.1499938964844,293.1499938964844,0.0661248564720153,-2345.924072265625,296.0465087890625,0.9746179580688475,1.0,0.9010534882545472,293.12139892578125,303.1499938964844,293.1499938964844,0.0682320669293403,-2525.390869140625,296.0944519042969,0.9746179580688475,1.0,0.9488527178764344,293.1334533691406,303.1499938964844,293.1499938964844,0.110603243112564,-2677.752685546875,297.0533447265625,0.9746179580688475,1.0,0.7008193731307983,293.135498046875,303.1499938964844,293.1499938964844,0.1429444253444671,-4382.41064453125,297.7131652832031,0.9746179580688475,1.0,0.9488527178764344,293.22784423828125,303.1499938964844,293.1499938964844,0.0,-0.0,293.8953857421875,0.0,0.0,0.0549171715974807,293.89324951171875,308.1499938964844,254.1585388183593,253.281494140625,284.4119567871094,293.17437744140625,293.8931579589844,1.0,0.8536856770515442,0.0,0.0,1.0,1.0,-4.270401954650879,9.707463505037596e-06,4.270391941070557,-0.959145724773407,0.0,0.0,1.0,410.0002136230469,410.0,-4.451385498046875,-40740.71875,7461.650390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.70751953125,315.3919677734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
522720,293.13458251953125,303.1499938964844,293.1499938964844,0.0661248564720153,-2345.924072265625,296.0465087890625,0.9746179580688475,1.0,0.9010534882545472,293.12139892578125,303.1499938964844,293.1499938964844,0.0682320669293403,-2525.390869140625,296.0944519042969,0.9746179580688475,1.0,0.9488527178764344,293.1334533691406,303.1499938964844,293.1499938964844,0.110603243112564,-2677.752685546875,297.0533447265625,0.9746179580688475,1.0,0.7008193731307983,293.135498046875,303.1499938964844,293.1499938964844,0.1429444253444671,-4382.41064453125,297.7131652832031,0.9746179580688475,1.0,0.9488527178764344,293.22784423828125,303.1499938964844,293.1499938964844,0.0,-0.0,293.8953857421875,0.0,0.0,0.0549171715974807,293.89324951171875,308.1499938964844,254.1585388183593,253.281494140625,284.4119567871094,293.17437744140625,293.8931579589844,1.0,0.8536856770515442,0.0,0.0,1.0,1.0,-4.270401954650879,9.707463505037596e-06,4.270391941070557,-0.959145724773407,0.0,0.0,1.0,410.0002136230469,410.0,-4.451385498046875,-40740.71875,7461.650390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.70751953125,315.3919677734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
522780,293.1343078613281,303.1499938964844,293.1499938964844,0.066352903842926,-2351.88916015625,296.0487060546875,0.974618911743164,1.0,0.9010534286499025,293.1211242675781,303.1499938964844,293.1499938964844,0.0686185732483863,-2535.845703125,296.1002502441406,0.974618911743164,1.0,0.9488526582717896,293.1332702636719,303.1499938964844,293.1499938964844,0.1108576133847236,-2682.749755859375,297.05596923828125,0.974618911743164,1.0,0.7008193135261536,293.1353759765625,303.1499938964844,293.1499938964844,0.1431998014450073,-4388.6806640625,297.71533203125,0.974618911743164,1.0,0.9488526582717896,293.2275695800781,303.1499938964844,293.1499938964844,0.0,-0.0,293.89215087890625,0.0,0.0,0.0549168400466442,293.88995361328125,308.1499938964844,254.14321899414065,253.26809692382807,284.40850830078125,293.1741027832031,293.8898620605469,1.0,0.8536855578422546,0.0,0.0,1.0,1.0,-4.2704010009765625,9.707438948680648e-06,4.270391464233398,-0.9591209888458252,0.0,0.0,1.0,410.0002136230469,410.0,-4.540126800537109,-40741.140625,7461.6474609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7044677734375,315.38885498046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
522840,293.1343078613281,303.1499938964844,293.1499938964844,0.066352903842926,-2351.88916015625,296.0487060546875,0.974618911743164,1.0,0.9010534286499025,293.1211242675781,303.1499938964844,293.1499938964844,0.0686185732483863,-2535.845703125,296.1002502441406,0.974618911743164,1.0,0.9488526582717896,293.1332702636719,303.1499938964844,293.1499938964844,0.1108576133847236,-2682.749755859375,297.05596923828125,0.974618911743164,1.0,0.7008193135261536,293.1353759765625,303.1499938964844,293.1499938964844,0.1431998014450073,-4388.6806640625,297.71533203125,0.974618911743164,1.0,0.9488526582717896,293.2275695800781,303.1499938964844,293.1499938964844,0.0,-0.0,293.89215087890625,0.0,0.0,0.0549168400466442,293.88995361328125,308.1499938964844,254.14321899414065,253.26809692382807,284.40850830078125,293.1741027832031,293.8898620605469,1.0,0.8536855578422546,0.0,0.0,1.0,1.0,-4.2704010009765625,9.707438948680648e-06,4.270391464233398,-0.9591209888458252,0.0,0.0,1.0,410.0002136230469,410.0,-4.540126800537109,-40741.140625,7461.6474609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7044677734375,315.38885498046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
522900,293.1341857910156,303.1499938964844,293.1499938964844,0.066468171775341,-2354.905517578125,296.0498046875,0.9746193289756776,1.0,0.9010533690452576,293.1210021972656,303.1499938964844,293.1499938964844,0.0688132494688034,-2541.115478515625,296.1031799316406,0.9746193289756776,1.0,0.9488525986671448,293.1331787109375,303.1499938964844,293.1499938964844,0.1109859943389892,-2685.271240234375,297.0572814941406,0.9746193289756776,1.0,0.7008193135261536,293.13531494140625,303.1499938964844,293.1499938964844,0.1433286815881729,-4391.84423828125,297.7164306640625,0.9746193289756776,1.0,0.9488525986671448,293.2274169921875,303.1499938964844,293.1499938964844,0.0,-0.0,293.8905029296875,0.0,0.0,0.0549166873097419,293.8883056640625,308.1499938964844,254.1355438232422,253.2613983154297,284.40679931640625,293.1739807128906,293.8882141113281,1.0,0.8536855578422546,0.0,0.0,1.0,1.0,-4.270400524139404,9.707427125249524e-06,4.27039098739624,-0.959109365940094,0.0,0.0,1.0,410.0001831054688,410.0,-4.578569412231445,-40741.34375,7461.64599609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7029113769531,315.38726806640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
522960,293.1340637207031,303.1499938964844,293.1499938964844,0.0665841028094291,-2357.9404296875,296.0509033203125,0.974619686603546,1.0,0.9010533690452576,293.120849609375,303.1499938964844,293.1499938964844,0.0690085440874099,-2546.40478515625,296.10614013671875,0.974619686603546,1.0,0.9488525390625,293.13311767578125,303.1499938964844,293.1499938964844,0.1111150458455085,-2687.80517578125,297.05859375,0.974619686603546,1.0,0.7008192539215088,293.1352233886719,303.1499938964844,293.1499938964844,0.1434582769870758,-4395.02490234375,297.717529296875,0.974619686603546,1.0,0.9488525390625,293.227294921875,303.1499938964844,293.1499938964844,0.0,-0.0,293.88885498046875,0.0,0.0,0.05491653829813,293.8866271972656,308.1499938964844,254.1278533935547,253.25469970703125,284.4050598144531,293.173828125,293.88653564453125,1.0,0.8536854982376099,0.0,0.0,1.0,1.0,-4.270400524139404,9.707416211313102e-06,4.270390510559082,-0.9590983390808104,0.0,0.0,1.0,410.0001831054688,410.0,-4.615020275115967,-40741.54296875,7461.64453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.70135498046875,315.3857116699219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
523020,293.1338195800781,303.1499938964844,293.1499938964844,0.0667828992009162,-2363.146728515625,296.0528259277344,0.9746203422546388,1.0,0.9010533094406128,293.1206359863281,303.1499938964844,293.1499938964844,0.0693423971533775,-2555.45263671875,296.11114501953125,0.9746203422546388,1.0,0.9488524794578552,293.1329650878906,303.1499938964844,293.1499938964844,0.1113361045718193,-2692.14453125,297.06085205078125,0.9746203422546388,1.0,0.7008192539215088,293.1351013183594,303.1499938964844,293.1499938964844,0.1436802595853805,-4400.47216796875,297.7193908691406,0.9746203422546388,1.0,0.9488524794578552,293.22705078125,303.1499938964844,293.1499938964844,0.0,-0.0,293.885986328125,0.0,0.0,0.0549163036048412,293.8837585449219,308.1499938964844,254.11474609375,253.24327087402344,284.4020690917969,293.173583984375,293.8836669921875,1.0,0.8536854386329651,0.0,0.0,1.0,1.0,-4.270400047302246,9.707398930913769e-06,4.270390033721924,-0.9590806365013124,0.0,0.0,1.0,410.0001831054688,410.0,-4.671735286712647,-40741.87109375,7461.642578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6986694335937,315.3829650878906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
523080,293.1337890625,303.1499938964844,293.1499938964844,0.0668181404471397,-2364.070068359375,296.0531616210937,0.9746204614639282,1.0,0.9010533094406128,293.1205749511719,303.1499938964844,293.1499938964844,0.0694014653563499,-2557.054443359375,296.1120300292969,0.9746204614639282,1.0,0.9488524794578552,293.1329345703125,303.1499938964844,293.1499938964844,0.1113752797245979,-2692.913330078125,297.0612487792969,0.9746204614639282,1.0,0.700819194316864,293.1351013183594,303.1499938964844,293.1499938964844,0.1437195986509323,-4401.4375,297.7197265625,0.9746204614639282,1.0,0.9488524794578552,293.2270202636719,303.1499938964844,293.1499938964844,0.0,-0.0,293.885498046875,0.0,0.0,0.0549162626266479,293.8832397460937,308.1499938964844,254.1124267578125,253.2412567138672,284.40155029296875,293.1735534667969,293.8831481933594,1.0,0.8536854386329651,0.0,0.0,1.0,1.0,-4.270400047302246,9.707396202429663e-06,4.270390033721924,-0.9590776562690736,0.0,0.0,1.0,410.0001831054688,410.0,-4.681189060211182,-40741.9296875,7461.64208984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6982116699219,315.38250732421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
523140,293.133544921875,303.1499938964844,293.1499938964844,0.0670548230409622,-2370.27294921875,296.055419921875,0.9746211767196656,1.0,0.901053249835968,293.1203308105469,303.1499938964844,293.1499938964844,0.0697971358895301,-2567.788818359375,296.11798095703125,0.9746211767196656,1.0,0.9488524198532104,293.1327514648437,303.1499938964844,293.1499938964844,0.1116381287574768,-2698.07080078125,297.0639038085937,0.9746211767196656,1.0,0.700819194316864,293.13494873046875,303.1499938964844,293.1499938964844,0.1439835876226425,-4407.9130859375,297.7219543457031,0.9746211767196656,1.0,0.9488524198532104,293.2267150878906,303.1499938964844,293.1499938964844,0.0,-0.0,293.8821105957031,0.0,0.0,0.0549160093069076,293.8798217773437,308.1499938964844,254.096908569336,253.227783203125,284.39801025390625,293.1732788085937,293.8797302246094,1.0,0.8536853194236755,0.0,0.0,1.0,1.0,-4.27039909362793,9.707377103040926e-06,4.270389556884766,-0.95905864238739,0.0,0.0,1.0,410.0001525878906,410.0,-4.741024494171143,-40742.3046875,7461.6396484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.69500732421875,315.3792419433594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
523200,293.133544921875,303.1499938964844,293.1499938964844,0.0670548230409622,-2370.27294921875,296.055419921875,0.9746211767196656,1.0,0.901053249835968,293.1203308105469,303.1499938964844,293.1499938964844,0.0697971358895301,-2567.788818359375,296.11798095703125,0.9746211767196656,1.0,0.9488524198532104,293.1327514648437,303.1499938964844,293.1499938964844,0.1116381287574768,-2698.07080078125,297.0639038085937,0.9746211767196656,1.0,0.700819194316864,293.13494873046875,303.1499938964844,293.1499938964844,0.1439835876226425,-4407.9130859375,297.7219543457031,0.9746211767196656,1.0,0.9488524198532104,293.2267150878906,303.1499938964844,293.1499938964844,0.0,-0.0,293.8821105957031,0.0,0.0,0.0549160093069076,293.8798217773437,308.1499938964844,254.096908569336,253.227783203125,284.39801025390625,293.1732788085937,293.8797302246094,1.0,0.8536853194236755,0.0,0.0,1.0,1.0,-4.27039909362793,9.707377103040926e-06,4.270389556884766,-0.95905864238739,0.0,0.0,1.0,410.0001525878906,410.0,-4.741024494171143,-40742.3046875,7461.6396484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.69500732421875,315.3792419433594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
523260,293.13330078125,303.1499938964844,293.1499938964844,0.067294105887413,-2376.5478515625,296.0577392578125,0.9746217727661132,1.0,0.9010531902313232,293.1200866699219,303.1499938964844,293.1499938964844,0.0701955705881118,-2578.6083984375,296.1239318847656,0.9746217727661132,1.0,0.9488523602485656,293.1325988769531,303.1499938964844,293.1499938964844,0.1119035556912422,-2703.276123046875,297.06658935546875,0.9746217727661132,1.0,0.7008191347122192,293.13482666015625,303.1499938964844,293.1499938964844,0.1442501693964004,-4414.4501953125,297.7242126464844,0.9746217727661132,1.0,0.9488523602485656,293.2264404296875,303.1499938964844,293.1499938964844,0.0,-0.0,293.878662109375,0.0,0.0,0.0549157708883285,293.8763732910156,308.1499938964844,254.0813140869141,253.2142333984375,284.3944396972656,293.1729736328125,293.8762512207031,1.0,0.8536852598190308,0.0,0.0,1.0,1.0,-4.270398616790772,9.707359822641592e-06,4.270389080047607,-0.9590408802032472,0.0,0.0,1.0,410.0001525878906,410.0,-4.794875144958496,-40742.671875,7461.6376953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6917724609375,315.3759765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
523320,293.13330078125,303.1499938964844,293.1499938964844,0.067294105887413,-2376.5478515625,296.0577392578125,0.9746217727661132,1.0,0.9010531902313232,293.1200866699219,303.1499938964844,293.1499938964844,0.0701955705881118,-2578.6083984375,296.1239318847656,0.9746217727661132,1.0,0.9488523602485656,293.1325988769531,303.1499938964844,293.1499938964844,0.1119035556912422,-2703.276123046875,297.06658935546875,0.9746217727661132,1.0,0.7008191347122192,293.13482666015625,303.1499938964844,293.1499938964844,0.1442501693964004,-4414.4501953125,297.7242126464844,0.9746217727661132,1.0,0.9488523602485656,293.2264404296875,303.1499938964844,293.1499938964844,0.0,-0.0,293.878662109375,0.0,0.0,0.0549157708883285,293.8763732910156,308.1499938964844,254.0813140869141,253.2142333984375,284.3944396972656,293.1729736328125,293.8762512207031,1.0,0.8536852598190308,0.0,0.0,1.0,1.0,-4.270398616790772,9.707359822641592e-06,4.270389080047607,-0.9590408802032472,0.0,0.0,1.0,410.0001525878906,410.0,-4.794875144958496,-40742.671875,7461.6376953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6917724609375,315.3759765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
523380,293.1330871582031,303.1499938964844,293.1499938964844,0.0675357207655906,-2382.887939453125,296.06005859375,0.9746224284172058,1.0,0.9010531306266784,293.1198425292969,303.1499938964844,293.1499938964844,0.0705963820219039,-2589.5029296875,296.12994384765625,0.9746224284172058,1.0,0.9488523006439208,293.1324462890625,303.1499938964844,293.1499938964844,0.1121713370084762,-2708.525390625,297.0693054199219,0.9746224284172058,1.0,0.7008190751075745,293.1347045898437,303.1499938964844,293.1499938964844,0.1445191502571106,-4421.0439453125,297.7264709472656,0.9746224284172058,1.0,0.9488523006439208,293.22613525390625,303.1499938964844,293.1499938964844,0.0,-0.0,293.87518310546875,0.0,0.0,0.0549155510962009,293.87286376953125,308.1499938964844,254.0655975341797,253.2006225585937,284.3908386230469,293.1726989746094,293.8727722167969,1.0,0.853685200214386,0.0,0.0,1.0,1.0,-4.270398139953613,9.70734345173696e-06,4.270388603210449,-0.95902419090271,0.0,0.0,1.0,410.0001220703125,410.0,-4.845678329467773,-40743.0390625,7461.6357421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6885070800781,315.3726501464844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
523440,293.1330871582031,303.1499938964844,293.1499938964844,0.0675357207655906,-2382.887939453125,296.06005859375,0.9746224284172058,1.0,0.9010531306266784,293.1198425292969,303.1499938964844,293.1499938964844,0.0705963820219039,-2589.5029296875,296.12994384765625,0.9746224284172058,1.0,0.9488523006439208,293.1324462890625,303.1499938964844,293.1499938964844,0.1121713370084762,-2708.525390625,297.0693054199219,0.9746224284172058,1.0,0.7008190751075745,293.1347045898437,303.1499938964844,293.1499938964844,0.1445191502571106,-4421.0439453125,297.7264709472656,0.9746224284172058,1.0,0.9488523006439208,293.22613525390625,303.1499938964844,293.1499938964844,0.0,-0.0,293.87518310546875,0.0,0.0,0.0549155510962009,293.87286376953125,308.1499938964844,254.0655975341797,253.2006225585937,284.3908386230469,293.1726989746094,293.8727722167969,1.0,0.853685200214386,0.0,0.0,1.0,1.0,-4.270398139953613,9.70734345173696e-06,4.270388603210449,-0.95902419090271,0.0,0.0,1.0,410.0001220703125,410.0,-4.845678329467773,-40743.0390625,7461.6357421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6885070800781,315.3726501464844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
523500,293.1329650878906,303.1499938964844,293.1499938964844,0.0676574036478996,-2386.08251953125,296.0612487792969,0.9746226668357848,1.0,0.9010530710220336,293.1197204589844,303.1499938964844,293.1499938964844,0.0707977190613746,-2594.979248046875,296.1329650878906,0.9746226668357848,1.0,0.9488523006439208,293.1323547363281,303.1499938964844,293.1499938964844,0.112306110560894,-2711.166015625,297.0706481933594,0.9746226668357848,1.0,0.7008190751075745,293.1346130371094,303.1499938964844,293.1499938964844,0.1446545273065567,-4424.361328125,297.72760009765625,0.9746226668357848,1.0,0.9488523006439208,293.2259826660156,303.1499938964844,293.1499938964844,0.0,-0.0,293.8734436035156,0.0,0.0,0.0549154430627822,293.87109375,308.1499938964844,254.0577087402344,253.1937866210937,284.3890075683594,293.17254638671875,293.8710021972656,1.0,0.853685200214386,0.0,0.0,1.0,1.0,-4.270398139953613,9.707335266284645e-06,4.270388603210449,-0.9590161442756652,0.0,0.0,1.0,410.0001220703125,410.0,-4.870027542114258,-40743.21875,7461.634765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6868591308594,315.3709716796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
523560,293.1328430175781,303.1499938964844,293.1499938964844,0.0677795931696891,-2389.29150390625,296.0624084472656,0.9746229648590088,1.0,0.9010530710220336,293.1195983886719,303.1499938964844,293.1499938964844,0.0709995552897453,-2600.471435546875,296.135986328125,0.9746229648590088,1.0,0.948852241039276,293.1322937011719,303.1499938964844,293.1499938964844,0.1124414131045341,-2713.816650390625,297.072021484375,0.9746229648590088,1.0,0.7008190155029297,293.1345520019531,303.1499938964844,293.1499938964844,0.1447904407978058,-4427.69140625,297.7287292480469,0.9746229648590088,1.0,0.948852241039276,293.225830078125,303.1499938964844,293.1499938964844,0.0,-0.0,293.8717041015625,0.0,0.0,0.0549153387546539,293.8693542480469,308.1499938964844,254.04977416992188,253.1869354248047,284.3871765136719,293.1723937988281,293.8692321777344,1.0,0.8536851406097412,0.0,0.0,1.0,1.0,-4.270397663116455,9.70732799032703e-06,4.270388126373291,-0.9590082168579102,0.0,0.0,1.0,410.0001220703125,410.0,-4.893977165222168,-40743.40234375,7461.6337890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6851806640625,315.3692932128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
523620,293.1326599121094,303.1499938964844,293.1499938964844,0.0679885894060134,-2394.78271484375,296.0644226074219,0.974623441696167,1.0,0.9010530114173888,293.119384765625,303.1499938964844,293.1499938964844,0.0713440179824829,-2609.850830078125,296.1411437988281,0.974623441696167,1.0,0.948852241039276,293.1321716308594,303.1499938964844,293.1499938964844,0.1126727238297462,-2718.346435546875,297.0743408203125,0.974623441696167,1.0,0.7008190155029297,293.13446044921875,303.1499938964844,293.1499938964844,0.1450228095054626,-4433.3837890625,297.7306823730469,0.974623441696167,1.0,0.948852241039276,293.2255859375,303.1499938964844,293.1499938964844,0.0,-0.0,293.8686828613281,0.0,0.0,0.0549151636660099,293.8663024902344,308.1499938964844,254.0362091064453,253.1752166748047,284.3840637207031,293.1721496582031,293.8662109375,1.0,0.8536850810050964,0.0,0.0,1.0,1.0,-4.270397663116455,9.707314347906504e-06,4.270387649536133,-0.95899498462677,0.0,0.0,1.0,410.0001220703125,410.0,-4.933999538421631,-40743.7109375,7461.63232421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6823425292969,315.36639404296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
523680,293.13262939453125,303.1499938964844,293.1499938964844,0.0680255740880966,-2395.7548828125,296.0647888183594,0.9746235609054564,1.0,0.9010530114173888,293.1193542480469,303.1499938964844,293.1499938964844,0.0714049041271209,-2611.509521484375,296.1420288085937,0.9746235609054564,1.0,0.9488521814346312,293.13214111328125,303.1499938964844,293.1499938964844,0.1127136573195457,-2719.147705078125,297.0747375488281,0.9746235609054564,1.0,0.7008190155029297,293.1344299316406,303.1499938964844,293.1499938964844,0.1450639367103576,-4434.39111328125,297.73101806640625,0.9746235609054564,1.0,0.9488521814346312,293.2255554199219,303.1499938964844,293.1499938964844,0.0,-0.0,293.8681640625,0.0,0.0,0.0549151301383972,293.86578369140625,308.1499938964844,254.0338134765625,253.1731414794922,284.3835144042969,293.172119140625,293.8656616210937,1.0,0.8536850810050964,0.0,0.0,1.0,1.0,-4.270397186279297,9.7073125289171e-06,4.270387649536133,-0.9589926600456238,0.0,0.0,1.0,410.0001220703125,410.0,-4.9410810470581055,-40743.765625,7461.63232421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6818542480469,315.36590576171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
523740,293.1324157714844,303.1499938964844,293.1499938964844,0.06827362626791,-2402.27685546875,296.0671691894531,0.9746240973472596,1.0,0.901052951812744,293.119140625,303.1499938964844,293.1499938964844,0.0718123540282249,-2622.61474609375,296.14813232421875,0.9746240973472596,1.0,0.9488521218299866,293.1319885253906,303.1499938964844,293.1499938964844,0.1129880547523498,-2724.518798828125,297.0774841308594,0.9746240973472596,1.0,0.7008189558982849,293.1343078613281,303.1499938964844,293.1499938964844,0.145339623093605,-4441.14208984375,297.7333068847656,0.9746240973472596,1.0,0.9488521218299866,293.2252502441406,303.1499938964844,293.1499938964844,0.0,-0.0,293.86456298828125,0.0,0.0,0.0549149289727211,293.8621826171875,308.1499938964844,254.0177154541016,253.15924072265625,284.3798217773437,293.1718444824219,293.8620910644531,1.0,0.8536850214004517,0.0,0.0,1.0,1.0,-4.270397186279297,9.70729706750717e-06,4.270387172698975,-0.9589773416519164,0.0,0.0,1.0,410.0001220703125,410.0,-4.98698616027832,-40744.12890625,7461.63037109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.678466796875,315.3624572753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
523800,293.1324157714844,303.1499938964844,293.1499938964844,0.06827362626791,-2402.27685546875,296.0671691894531,0.9746240973472596,1.0,0.901052951812744,293.119140625,303.1499938964844,293.1499938964844,0.0718123540282249,-2622.61474609375,296.14813232421875,0.9746240973472596,1.0,0.9488521218299866,293.1319885253906,303.1499938964844,293.1499938964844,0.1129880547523498,-2724.518798828125,297.0774841308594,0.9746240973472596,1.0,0.7008189558982849,293.1343078613281,303.1499938964844,293.1499938964844,0.145339623093605,-4441.14208984375,297.7333068847656,0.9746240973472596,1.0,0.9488521218299866,293.2252502441406,303.1499938964844,293.1499938964844,0.0,-0.0,293.86456298828125,0.0,0.0,0.0549149289727211,293.8621826171875,308.1499938964844,254.0177154541016,253.15924072265625,284.3798217773437,293.1718444824219,293.8620910644531,1.0,0.8536850214004517,0.0,0.0,1.0,1.0,-4.270397186279297,9.70729706750717e-06,4.270387172698975,-0.9589773416519164,0.0,0.0,1.0,410.0001220703125,410.0,-4.98698616027832,-40744.12890625,7461.63037109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.678466796875,315.3624572753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
523860,293.1322326660156,303.1499938964844,293.1499938964844,0.0685236304998397,-2408.85498046875,296.069580078125,0.9746246337890624,1.0,0.9010528922080994,293.1189270019531,303.1499938964844,293.1499938964844,0.0722218304872512,-2633.785400390625,296.1542358398437,0.9746246337890624,1.0,0.9488521218299866,293.1318359375,303.1499938964844,293.1499938964844,0.1132645085453987,-2729.92724609375,297.08026123046875,0.9746246337890624,1.0,0.7008188962936401,293.1341857910156,303.1499938964844,293.1499938964844,0.1456174254417419,-4447.94189453125,297.735595703125,0.9746246337890624,1.0,0.9488521218299866,293.2249450683594,303.1499938964844,293.1499938964844,0.0,-0.0,293.8609619140625,0.0,0.0,0.0549147240817546,293.8585510253906,308.1499938964844,254.0014495849609,253.14523315429688,284.3760681152344,293.1715393066406,293.85845947265625,1.0,0.8536849617958069,0.0,0.0,1.0,1.0,-4.270396709442139,9.70728160609724e-06,4.270386695861816,-0.9589619636535645,0.0,0.0,1.0,410.0001220703125,410.0,-5.032671928405762,-40744.4921875,7461.62890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6750793457031,315.3590087890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
523920,293.1322326660156,303.1499938964844,293.1499938964844,0.0685236304998397,-2408.85498046875,296.069580078125,0.9746246337890624,1.0,0.9010528922080994,293.1189270019531,303.1499938964844,293.1499938964844,0.0722218304872512,-2633.785400390625,296.1542358398437,0.9746246337890624,1.0,0.9488521218299866,293.1318359375,303.1499938964844,293.1499938964844,0.1132645085453987,-2729.92724609375,297.08026123046875,0.9746246337890624,1.0,0.7008188962936401,293.1341857910156,303.1499938964844,293.1499938964844,0.1456174254417419,-4447.94189453125,297.735595703125,0.9746246337890624,1.0,0.9488521218299866,293.2249450683594,303.1499938964844,293.1499938964844,0.0,-0.0,293.8609619140625,0.0,0.0,0.0549147240817546,293.8585510253906,308.1499938964844,254.0014495849609,253.14523315429688,284.3760681152344,293.1715393066406,293.85845947265625,1.0,0.8536849617958069,0.0,0.0,1.0,1.0,-4.270396709442139,9.70728160609724e-06,4.270386695861816,-0.9589619636535645,0.0,0.0,1.0,410.0001220703125,410.0,-5.032671928405762,-40744.4921875,7461.62890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6750793457031,315.3590087890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
523980,293.13201904296875,303.1499938964844,293.1499938964844,0.0687755495309829,-2415.488037109375,296.072021484375,0.9746252298355104,1.0,0.9010528326034546,293.11871337890625,303.1499938964844,293.1499938964844,0.0726332515478134,-2645.019287109375,296.1603698730469,0.9746252298355104,1.0,0.9488520622253418,293.1317138671875,303.1499938964844,293.1499938964844,0.1135430037975311,-2735.373291015625,297.0830078125,0.9746252298355104,1.0,0.7008188962936401,293.1340637207031,303.1499938964844,293.1499938964844,0.1458972990512848,-4454.79052734375,297.7379150390625,0.9746252298355104,1.0,0.9488520622253418,293.2246398925781,303.1499938964844,293.1499938964844,0.0,-0.0,293.8573303222656,0.0,0.0,0.0549145154654979,293.8548889160156,308.1499938964844,253.98501586914065,253.131088256836,284.372314453125,293.1712646484375,293.85479736328125,1.0,0.8536849021911621,0.0,0.0,1.0,1.0,-4.2703962326049805,9.70726614468731e-06,4.270386219024658,-0.9589462280273438,0.0,0.0,1.0,410.0001220703125,410.0,-5.078230381011963,-40744.859375,7461.626953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.671630859375,315.35552978515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
524040,293.13201904296875,303.1499938964844,293.1499938964844,0.0687755495309829,-2415.488037109375,296.072021484375,0.9746252298355104,1.0,0.9010528326034546,293.11871337890625,303.1499938964844,293.1499938964844,0.0726332515478134,-2645.019287109375,296.1603698730469,0.9746252298355104,1.0,0.9488520622253418,293.1317138671875,303.1499938964844,293.1499938964844,0.1135430037975311,-2735.373291015625,297.0830078125,0.9746252298355104,1.0,0.7008188962936401,293.1340637207031,303.1499938964844,293.1499938964844,0.1458972990512848,-4454.79052734375,297.7379150390625,0.9746252298355104,1.0,0.9488520622253418,293.2246398925781,303.1499938964844,293.1499938964844,0.0,-0.0,293.8573303222656,0.0,0.0,0.0549145154654979,293.8548889160156,308.1499938964844,253.98501586914065,253.131088256836,284.372314453125,293.1712646484375,293.85479736328125,1.0,0.8536849021911621,0.0,0.0,1.0,1.0,-4.2703962326049805,9.70726614468731e-06,4.270386219024658,-0.9589462280273438,0.0,0.0,1.0,410.0001220703125,410.0,-5.078230381011963,-40744.859375,7461.626953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.671630859375,315.35552978515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
524100,293.1319274902344,303.1499938964844,293.1499938964844,0.068902239203453,-2418.825439453125,296.0732421875,0.974625527858734,1.0,0.9010528326034546,293.1186218261719,303.1499938964844,293.1499938964844,0.0728397592902183,-2650.661376953125,296.1634521484375,0.974625527858734,1.0,0.948852002620697,293.13165283203125,303.1499938964844,293.1499938964844,0.1136830374598503,-2738.1103515625,297.0844116210937,0.974625527858734,1.0,0.7008188366889954,293.1340026855469,303.1499938964844,293.1499938964844,0.1460380405187606,-4458.2333984375,297.73907470703125,0.974625527858734,1.0,0.948852002620697,293.2245178222656,303.1499938964844,293.1499938964844,0.0,-0.0,293.8554992675781,0.0,0.0,0.0549144111573696,293.8530578613281,308.1499938964844,253.9767303466797,253.1239471435547,284.37042236328125,293.1711120605469,293.8529357910156,1.0,0.8536849021911621,0.0,0.0,1.0,1.0,-4.270395755767822,9.707258868729696e-06,4.270386219024658,-0.9589381814002992,0.0,0.0,1.0,410.0001220703125,410.0,-5.100834369659424,-40745.04296875,7461.6259765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6698913574219,315.3537902832031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
