time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
524160,293.1318359375,303.1499938964844,293.1499938964844,0.0690293386578559,-2422.175048828125,296.074462890625,0.974625825881958,1.0,0.9010527729988098,293.1185302734375,303.1499938964844,293.1499938964844,0.0730466395616531,-2656.31689453125,296.1665344238281,0.974625825881958,1.0,0.948852002620697,293.1315612792969,303.1499938964844,293.1499938964844,0.1138235256075859,-2740.856201171875,297.0858154296875,0.974625825881958,1.0,0.7008188366889954,293.1339416503906,303.1499938964844,293.1499938964844,0.1461792588233947,-4461.6875,297.740234375,0.974625825881958,1.0,0.948852002620697,293.224365234375,303.1499938964844,293.1499938964844,0.0,-0.0,293.8536682128906,0.0,0.0,0.0549143031239509,293.8511962890625,308.1499938964844,253.9683990478516,253.1167907714844,284.3684997558594,293.1709899902344,293.8511047363281,1.0,0.8536848425865173,0.0,0.0,1.0,1.0,-4.270395755767822,9.70725068327738e-06,4.2703857421875,-0.95892995595932,0.0,0.0,1.0,410.0001220703125,410.0,-5.123867034912109,-40745.23046875,7461.625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.66815185546875,315.3520202636719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
524220,293.1316833496094,303.1499938964844,293.1499938964844,0.0692464932799339,-2427.90087890625,296.0765686035156,0.9746263027191162,1.0,0.9010527729988098,293.1183776855469,303.1499938964844,293.1499938964844,0.0733995139598846,-2665.96826171875,296.1717834472656,0.9746263027191162,1.0,0.9488519430160522,293.1314697265625,303.1499938964844,293.1499938964844,0.1140635311603546,-2745.54541015625,297.0881652832031,0.9746263027191162,1.0,0.7008188366889954,293.13385009765625,303.1499938964844,293.1499938964844,0.1464205235242843,-4467.587890625,297.7422180175781,0.9746263027191162,1.0,0.9488519430160522,293.22412109375,303.1499938964844,293.1499938964844,0.0,-0.0,293.8505249023437,0.0,0.0,0.0549141131341457,293.8480529785156,308.1499938964844,253.95411682128903,253.10452270507807,284.365234375,293.1707458496094,293.8479309082031,1.0,0.8536847829818726,0.0,0.0,1.0,1.0,-4.270395278930664,9.707236131362151e-06,4.2703857421875,-0.9589154720306396,0.0,0.0,1.0,410.0001220703125,410.0,-5.163595676422119,-40745.546875,7461.62353515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6651916503906,315.3489990234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
524280,293.13165283203125,303.1499938964844,293.1499938964844,0.0692849084734916,-2428.9140625,296.0769348144531,0.9746264219284058,1.0,0.9010527729988098,293.11834716796875,303.1499938964844,293.1499938964844,0.0734618380665779,-2667.673828125,296.1726989746094,0.9746264219284058,1.0,0.9488519430160522,293.1314392089844,303.1499938964844,293.1499938964844,0.1141059920191764,-2746.374755859375,297.0885925292969,0.9746264219284058,1.0,0.7008187770843506,293.13385009765625,303.1499938964844,293.1499938964844,0.1464632153511047,-4468.6318359375,297.7425842285156,0.9746264219284058,1.0,0.9488519430160522,293.2240600585937,303.1499938964844,293.1499938964844,0.0,-0.0,293.8499755859375,0.0,0.0,0.054914079606533,293.84747314453125,308.1499938964844,253.9515838623047,253.1023406982422,284.3646545410156,293.17071533203125,293.8473815917969,1.0,0.8536847829818726,0.0,0.0,1.0,1.0,-4.270395278930664,9.707233402878046e-06,4.270385265350342,-0.9589128494262696,0.0,0.0,1.0,410.0001220703125,410.0,-5.170750617980957,-40745.6015625,7461.62353515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6646728515625,315.3484802246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
524340,293.1315002441406,303.1499938964844,293.1499938964844,0.069542221724987,-2435.704345703125,296.07940673828125,0.9746270775794984,1.0,0.901052713394165,293.1181640625,303.1499938964844,293.1499938964844,0.0738788396120071,-2679.09033203125,296.17889404296875,0.9746270775794984,1.0,0.9488518834114076,293.1313171386719,303.1499938964844,293.1499938964844,0.1143904104828834,-2751.928955078125,297.0914001464844,0.9746270775794984,1.0,0.7008187770843506,293.1337280273437,303.1499938964844,293.1499938964844,0.146749198436737,-4475.623046875,297.7449035644531,0.9746270775794984,1.0,0.9488518834114076,293.2237854003906,303.1499938964844,293.1499938964844,0.0,-0.0,293.8462219238281,0.0,0.0,0.0549138411879539,293.8437194824219,308.1499938964844,253.9345703125,253.0877227783203,284.3607788085937,293.1704406738281,293.8435974121094,1.0,0.8536847233772278,0.0,0.0,1.0,1.0,-4.270394802093506,9.707216122478712e-06,4.270384788513184,-0.9588947296142578,0.0,0.0,1.0,410.0001220703125,410.0,-5.218962669372559,-40745.98046875,7461.62158203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6611328125,315.3448791503906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
524400,293.1315002441406,303.1499938964844,293.1499938964844,0.069542221724987,-2435.704345703125,296.07940673828125,0.9746270775794984,1.0,0.901052713394165,293.1181640625,303.1499938964844,293.1499938964844,0.0738788396120071,-2679.09033203125,296.17889404296875,0.9746270775794984,1.0,0.9488518834114076,293.1313171386719,303.1499938964844,293.1499938964844,0.1143904104828834,-2751.928955078125,297.0914001464844,0.9746270775794984,1.0,0.7008187770843506,293.1337280273437,303.1499938964844,293.1499938964844,0.146749198436737,-4475.623046875,297.7449035644531,0.9746270775794984,1.0,0.9488518834114076,293.2237854003906,303.1499938964844,293.1499938964844,0.0,-0.0,293.8462219238281,0.0,0.0,0.0549138411879539,293.8437194824219,308.1499938964844,253.9345703125,253.0877227783203,284.3607788085937,293.1704406738281,293.8435974121094,1.0,0.8536847233772278,0.0,0.0,1.0,1.0,-4.270394802093506,9.707216122478712e-06,4.270384788513184,-0.9588947296142578,0.0,0.0,1.0,410.0001220703125,410.0,-5.218962669372559,-40745.98046875,7461.62158203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6611328125,315.3448791503906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
524460,293.1313171386719,303.1499938964844,293.1499938964844,0.0698013454675674,-2442.5478515625,296.0818786621094,0.9746277332305908,1.0,0.9010525941848756,293.11798095703125,303.1499938964844,293.1499938964844,0.074297696352005,-2690.567626953125,296.18511962890625,0.9746277332305908,1.0,0.9488518238067628,293.1311950683594,303.1499938964844,293.1499938964844,0.1146768406033515,-2757.5205078125,297.0941772460937,0.9746277332305908,1.0,0.7008187174797058,293.1336364746094,303.1499938964844,293.1499938964844,0.1470372825860977,-4482.6640625,297.74725341796875,0.9746277332305908,1.0,0.9488518238067628,293.2234802246094,303.1499938964844,293.1499938964844,0.0,-0.0,293.8424377441406,0.0,0.0,0.0549135841429233,293.8399353027344,308.1499938964844,253.9173278808593,253.0729217529297,284.3568725585937,293.170166015625,293.8398132324219,1.0,0.853684663772583,0.0,0.0,1.0,1.0,-4.270394325256348,9.707197023089977e-06,4.270384311676025,-0.9588754177093506,0.0,0.0,1.0,410.0001220703125,410.0,-5.267190456390381,-40746.36328125,7461.619140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6575622558594,315.3412780761719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
524520,293.1313171386719,303.1499938964844,293.1499938964844,0.0698013454675674,-2442.5478515625,296.0818786621094,0.9746277332305908,1.0,0.9010525941848756,293.11798095703125,303.1499938964844,293.1499938964844,0.074297696352005,-2690.567626953125,296.18511962890625,0.9746277332305908,1.0,0.9488518238067628,293.1311950683594,303.1499938964844,293.1499938964844,0.1146768406033515,-2757.5205078125,297.0941772460937,0.9746277332305908,1.0,0.7008187174797058,293.1336364746094,303.1499938964844,293.1499938964844,0.1470372825860977,-4482.6640625,297.74725341796875,0.9746277332305908,1.0,0.9488518238067628,293.2234802246094,303.1499938964844,293.1499938964844,0.0,-0.0,293.8424377441406,0.0,0.0,0.0549135841429233,293.8399353027344,308.1499938964844,253.9173278808593,253.0729217529297,284.3568725585937,293.170166015625,293.8398132324219,1.0,0.853684663772583,0.0,0.0,1.0,1.0,-4.270394325256348,9.707197023089977e-06,4.270384311676025,-0.9588754177093506,0.0,0.0,1.0,410.0001220703125,410.0,-5.267190456390381,-40746.36328125,7461.619140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6575622558594,315.3412780761719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
524580,293.13116455078125,303.1499938964844,293.1499938964844,0.0700622126460075,-2449.4423828125,296.0843811035156,0.9746285080909728,1.0,0.9010525345802308,293.1177978515625,303.1499938964844,293.1499938964844,0.0747183114290237,-2702.103271484375,296.1913452148437,0.9746285080909728,1.0,0.9488517045974731,293.1310729980469,303.1499938964844,293.1499938964844,0.1149652451276779,-2763.14794921875,297.0970153808594,0.9746285080909728,1.0,0.700818657875061,293.1335144042969,303.1499938964844,293.1499938964844,0.1473274230957031,-4489.75341796875,297.7496032714844,0.9746285080909728,1.0,0.9488517045974731,293.22320556640625,303.1499938964844,293.1499938964844,0.0,-0.0,293.8386535644531,0.0,0.0,0.0549133121967315,293.8360900878906,308.1499938964844,253.8998413085937,253.0579376220703,284.3529357910156,293.1698913574219,293.8359680175781,1.0,0.8536846041679382,0.0,0.0,1.0,1.0,-4.270393371582031,9.707176104711834e-06,4.270383834838867,-0.958854615688324,0.0,0.0,1.0,410.0001525878906,410.0,-5.316561698913574,-40746.75,7461.6171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6539611816406,315.3376159667969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
524640,293.13116455078125,303.1499938964844,293.1499938964844,0.0700622126460075,-2449.4423828125,296.0843811035156,0.9746285080909728,1.0,0.9010525345802308,293.1177978515625,303.1499938964844,293.1499938964844,0.0747183114290237,-2702.103271484375,296.1913452148437,0.9746285080909728,1.0,0.9488517045974731,293.1310729980469,303.1499938964844,293.1499938964844,0.1149652451276779,-2763.14794921875,297.0970153808594,0.9746285080909728,1.0,0.700818657875061,293.1335144042969,303.1499938964844,293.1499938964844,0.1473274230957031,-4489.75341796875,297.7496032714844,0.9746285080909728,1.0,0.9488517045974731,293.22320556640625,303.1499938964844,293.1499938964844,0.0,-0.0,293.8386535644531,0.0,0.0,0.0549133121967315,293.8360900878906,308.1499938964844,253.8998413085937,253.0579376220703,284.3529357910156,293.1698913574219,293.8359680175781,1.0,0.8536846041679382,0.0,0.0,1.0,1.0,-4.270393371582031,9.707176104711834e-06,4.270383834838867,-0.958854615688324,0.0,0.0,1.0,410.0001525878906,410.0,-5.316561698913574,-40746.75,7461.6171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6539611816406,315.3376159667969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
524700,293.1310729980469,303.1499938964844,293.1499938964844,0.0701933205127716,-2452.909912109375,296.08563232421875,0.9746288657188416,1.0,0.9010525345802308,293.11773681640625,303.1499938964844,293.1499938964844,0.0749293640255928,-2707.895263671875,296.1944580078125,0.9746288657188416,1.0,0.9488517045974731,293.1310119628906,303.1499938964844,293.1499938964844,0.1151102185249328,-2765.975830078125,297.0984191894531,0.9746288657188416,1.0,0.7008185982704163,293.13348388671875,303.1499938964844,293.1499938964844,0.1474732905626297,-4493.31689453125,297.75079345703125,0.9746288657188416,1.0,0.9488517045974731,293.2230529785156,303.1499938964844,293.1499938964844,0.0,-0.0,293.83673095703125,0.0,0.0,0.0549131706357002,293.83416748046875,308.1499938964844,253.8910217285156,253.0503692626953,284.3509521484375,293.1697692871094,293.83404541015625,1.0,0.8536845445632935,0.0,0.0,1.0,1.0,-4.270393371582031,9.707165190775411e-06,4.270383358001709,-0.95884370803833,0.0,0.0,1.0,410.0001525878906,410.0,-5.341586112976074,-40746.9453125,7461.61572265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.65216064453125,315.3357849121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
524760,293.1310119628906,303.1499938964844,293.1499938964844,0.0703248232603073,-2456.388916015625,296.0868835449219,0.974629282951355,1.0,0.901052474975586,293.1176452636719,303.1499938964844,293.1499938964844,0.0751407742500305,-2713.699462890625,296.19757080078125,0.974629282951355,1.0,0.9488516449928284,293.1309509277344,303.1499938964844,293.1499938964844,0.1152556464076042,-2768.81201171875,297.0998229980469,0.974629282951355,1.0,0.7008185982704163,293.1334228515625,303.1499938964844,293.1499938964844,0.1476196497678756,-4496.8916015625,297.751953125,0.974629282951355,1.0,0.9488516449928284,293.222900390625,303.1499938964844,293.1499938964844,0.0,-0.0,293.8348083496094,0.0,0.0,0.0549130216240882,293.83221435546875,308.1499938964844,253.8821258544922,253.0427398681641,284.34893798828125,293.1696472167969,293.83209228515625,1.0,0.8536845445632935,0.0,0.0,1.0,1.0,-4.270392894744873,9.707154276838992e-06,4.270383358001709,-0.9588322639465332,0.0,0.0,1.0,410.0001525878906,410.0,-5.367339134216309,-40747.140625,7461.61474609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6503295898437,315.3339538574219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
524820,293.130859375,303.1499938964844,293.1499938964844,0.0705493986606597,-2462.333984375,296.0890197753906,0.9746299982070924,1.0,0.9010524153709412,293.11749267578125,303.1499938964844,293.1499938964844,0.0755012705922126,-2723.6025390625,296.202880859375,0.9746299982070924,1.0,0.9488515853881836,293.130859375,303.1499938964844,293.1499938964844,0.1155040636658668,-2773.65576171875,297.10223388671875,0.9746299982070924,1.0,0.7008185386657715,293.1333312988281,303.1499938964844,293.1499938964844,0.1478696912527084,-4502.99853515625,297.75396728515625,0.9746299982070924,1.0,0.9488515853881836,293.22265625,303.1499938964844,293.1499938964844,0.0,-0.0,293.8315124511719,0.0,0.0,0.0549127534031868,293.8288879394531,308.1499938964844,253.86685180664065,253.02964782714844,284.34552001953125,293.1694030761719,293.82879638671875,1.0,0.8536844253540039,0.0,0.0,1.0,1.0,-4.270392417907715,9.707134267955553e-06,4.270382881164551,-0.95881187915802,0.0,0.0,1.0,410.0001525878906,410.0,-5.412231922149658,-40747.48046875,7461.6123046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.647216796875,315.3307800292969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
524880,293.130859375,303.1499938964844,293.1499938964844,0.0705891177058219,-2463.3857421875,296.08941650390625,0.9746301770210266,1.0,0.9010524153709412,293.1174621582031,303.1499938964844,293.1499938964844,0.0755649507045745,-2725.352783203125,296.2038269042969,0.9746301770210266,1.0,0.9488515853881836,293.1308288574219,303.1499938964844,293.1499938964844,0.1155479997396469,-2774.512451171875,297.1026306152344,0.9746301770210266,1.0,0.7008185386657715,293.1333312988281,303.1499938964844,293.1499938964844,0.1479139328002929,-4504.07861328125,297.7543334960937,0.9746301770210266,1.0,0.9488515853881836,293.2226257324219,303.1499938964844,293.1499938964844,0.0,-0.0,293.8309020996094,0.0,0.0,0.0549127012491226,293.82830810546875,308.1499938964844,253.8641357421875,253.0273284912109,284.34490966796875,293.1693725585937,293.82818603515625,1.0,0.8536844253540039,0.0,0.0,1.0,1.0,-4.270392417907715,9.707130629976746e-06,4.270382404327393,-0.9588081240653992,0.0,0.0,1.0,410.0001525878906,410.0,-5.420356273651123,-40747.5390625,7461.61181640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.64666748046875,315.3302307128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
524940,293.1307067871094,303.1499938964844,293.1499938964844,0.0708550959825515,-2470.43310546875,296.0919494628906,0.9746310710906982,1.0,0.9010522961616516,293.1173095703125,303.1499938964844,293.1499938964844,0.0759908631443977,-2737.063720703125,296.2100830078125,0.9746310710906982,1.0,0.948851466178894,293.1307373046875,303.1499938964844,293.1499938964844,0.1158423423767089,-2780.249267578125,297.10546875,0.9746310710906982,1.0,0.7008184790611267,293.1332092285156,303.1499938964844,293.1499938964844,0.1482103168964386,-4511.3154296875,297.7566833496094,0.9746310710906982,1.0,0.948851466178894,293.22235107421875,303.1499938964844,293.1499938964844,0.0,-0.0,293.8269958496094,0.0,0.0,0.0549123585224151,293.8243713378906,308.1499938964844,253.8458709716797,253.0116729736328,284.3408508300781,293.1690979003906,293.8242492675781,1.0,0.8536843657493591,0.0,0.0,1.0,1.0,-4.270391464233398,9.707104254630394e-06,4.270381927490234,-0.958781898021698,0.0,0.0,1.0,410.0001831054688,410.0,-5.475852966308594,-40747.9453125,7461.609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6429748535156,315.32647705078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
525000,293.1307067871094,303.1499938964844,293.1499938964844,0.0708550959825515,-2470.43310546875,296.0919494628906,0.9746310710906982,1.0,0.9010522961616516,293.1173095703125,303.1499938964844,293.1499938964844,0.0759908631443977,-2737.063720703125,296.2100830078125,0.9746310710906982,1.0,0.948851466178894,293.1307373046875,303.1499938964844,293.1499938964844,0.1158423423767089,-2780.249267578125,297.10546875,0.9746310710906982,1.0,0.7008184790611267,293.1332092285156,303.1499938964844,293.1499938964844,0.1482103168964386,-4511.3154296875,297.7566833496094,0.9746310710906982,1.0,0.948851466178894,293.22235107421875,303.1499938964844,293.1499938964844,0.0,-0.0,293.8269958496094,0.0,0.0,0.0549123585224151,293.8243713378906,308.1499938964844,253.8458709716797,253.0116729736328,284.3408508300781,293.1690979003906,293.8242492675781,1.0,0.8536843657493591,0.0,0.0,1.0,1.0,-4.270391464233398,9.707104254630394e-06,4.270381927490234,-0.958781898021698,0.0,0.0,1.0,410.0001831054688,410.0,-5.475852966308594,-40747.9453125,7461.609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6429748535156,315.32647705078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
525060,293.13055419921875,303.1499938964844,293.1499938964844,0.0711228996515274,-2477.53466796875,296.0944519042969,0.9746320843696594,1.0,0.9010522365570068,293.1171569824219,303.1499938964844,293.1499938964844,0.0764186605811119,-2748.836669921875,296.21636962890625,0.9746320843696594,1.0,0.9488514065742492,293.130615234375,303.1499938964844,293.1499938964844,0.1161388084292411,-2786.025634765625,297.1083068847656,0.9746320843696594,1.0,0.7008184194564819,293.13311767578125,303.1499938964844,293.1499938964844,0.1485089510679245,-4518.60595703125,297.7590637207031,0.9746320843696594,1.0,0.9488514065742492,293.2220458984375,303.1499938964844,293.1499938964844,0.0,-0.0,293.8230285644531,0.0,0.0,0.0549119897186756,293.82037353515625,308.1499938964844,253.8273162841797,252.99578857421875,284.33673095703125,293.1688537597656,293.8202514648437,1.0,0.8536842465400696,0.0,0.0,1.0,1.0,-4.270390510559082,9.70707696978934e-06,4.270380973815918,-0.9587535858154296,0.0,0.0,1.0,410.0001831054688,410.0,-5.5314812660217285,-40748.3515625,7461.6064453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.63922119140625,315.3226623535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
525120,293.13055419921875,303.1499938964844,293.1499938964844,0.0711228996515274,-2477.53466796875,296.0944519042969,0.9746320843696594,1.0,0.9010522365570068,293.1171569824219,303.1499938964844,293.1499938964844,0.0764186605811119,-2748.836669921875,296.21636962890625,0.9746320843696594,1.0,0.9488514065742492,293.130615234375,303.1499938964844,293.1499938964844,0.1161388084292411,-2786.025634765625,297.1083068847656,0.9746320843696594,1.0,0.7008184194564819,293.13311767578125,303.1499938964844,293.1499938964844,0.1485089510679245,-4518.60595703125,297.7590637207031,0.9746320843696594,1.0,0.9488514065742492,293.2220458984375,303.1499938964844,293.1499938964844,0.0,-0.0,293.8230285644531,0.0,0.0,0.0549119897186756,293.82037353515625,308.1499938964844,253.8273162841797,252.99578857421875,284.33673095703125,293.1688537597656,293.8202514648437,1.0,0.8536842465400696,0.0,0.0,1.0,1.0,-4.270390510559082,9.70707696978934e-06,4.270380973815918,-0.9587535858154296,0.0,0.0,1.0,410.0001831054688,410.0,-5.5314812660217285,-40748.3515625,7461.6064453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.63922119140625,315.3226623535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
525180,293.1304016113281,303.1499938964844,293.1499938964844,0.0713924393057823,-2484.6884765625,296.0970153808594,0.9746332168579102,1.0,0.9010521173477172,293.11700439453125,303.1499938964844,293.1499938964844,0.0768482238054275,-2760.668212890625,296.22265625,0.9746332168579102,1.0,0.9488512873649596,293.1304931640625,303.1499938964844,293.1499938964844,0.1164373382925987,-2791.84033203125,297.11114501953125,0.9746332168579102,1.0,0.7008183002471924,293.1330261230469,303.1499938964844,293.1499938964844,0.1488097906112671,-4525.94873046875,297.76141357421875,0.9746332168579102,1.0,0.9488512873649596,293.2217712402344,303.1499938964844,293.1499938964844,0.0,-0.0,293.81903076171875,0.0,0.0,0.054911583662033,293.8163452148437,308.1499938964844,253.8084716796875,252.97964477539065,284.33258056640625,293.1685791015625,293.81622314453125,1.0,0.85368412733078,0.0,0.0,1.0,1.0,-4.270390033721924,9.70704604696948e-06,4.270380020141602,-0.9587228894233704,0.0,0.0,1.0,410.0002136230469,410.0,-5.588960647583008,-40748.765625,7461.60302734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.63543701171875,315.31884765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
525240,293.1304016113281,303.1499938964844,293.1499938964844,0.0713924393057823,-2484.6884765625,296.0970153808594,0.9746332168579102,1.0,0.9010521173477172,293.11700439453125,303.1499938964844,293.1499938964844,0.0768482238054275,-2760.668212890625,296.22265625,0.9746332168579102,1.0,0.9488512873649596,293.1304931640625,303.1499938964844,293.1499938964844,0.1164373382925987,-2791.84033203125,297.11114501953125,0.9746332168579102,1.0,0.7008183002471924,293.1330261230469,303.1499938964844,293.1499938964844,0.1488097906112671,-4525.94873046875,297.76141357421875,0.9746332168579102,1.0,0.9488512873649596,293.2217712402344,303.1499938964844,293.1499938964844,0.0,-0.0,293.81903076171875,0.0,0.0,0.054911583662033,293.8163452148437,308.1499938964844,253.8084716796875,252.97964477539065,284.33258056640625,293.1685791015625,293.81622314453125,1.0,0.85368412733078,0.0,0.0,1.0,1.0,-4.270390033721924,9.70704604696948e-06,4.270380020141602,-0.9587228894233704,0.0,0.0,1.0,410.0002136230469,410.0,-5.588960647583008,-40748.765625,7461.60302734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.63543701171875,315.31884765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
525300,293.1303405761719,303.1499938964844,293.1499938964844,0.0715279057621955,-2488.2861328125,296.0982666015625,0.9746337532997132,1.0,0.9010520577430724,293.116943359375,303.1499938964844,293.1499938964844,0.0770637691020965,-2766.6083984375,296.2257995605469,0.9746337532997132,1.0,0.9488512277603148,293.1304626464844,303.1499938964844,293.1499938964844,0.1165874153375625,-2794.7626953125,297.112548828125,0.9746337532997132,1.0,0.7008183002471924,293.1329650878906,303.1499938964844,293.1499938964844,0.148961067199707,-4529.64013671875,297.7626037597656,0.9746337532997132,1.0,0.9488512277603148,293.2216186523437,303.1499938964844,293.1499938964844,0.0,-0.0,293.8170166015625,0.0,0.0,0.054911371320486,293.8143005371094,308.1499938964844,253.79893493652344,252.9714813232422,284.3304748535156,293.16845703125,293.814208984375,1.0,0.85368412733078,0.0,0.0,1.0,1.0,-4.270389556884766,9.70703058555955e-06,4.270379543304443,-0.9587066173553468,0.0,0.0,1.0,410.0002136230469,410.0,-5.61823844909668,-40748.9765625,7461.60107421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.633544921875,315.31689453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
525360,293.1302490234375,303.1499938964844,293.1499938964844,0.0716637670993805,-2491.89599609375,296.0995483398437,0.9746344089508056,1.0,0.9010519981384276,293.1168518066406,303.1499938964844,293.1499938964844,0.0772796869277954,-2772.561279296875,296.2289428710937,0.9746344089508056,1.0,0.9488511681556702,293.1304016113281,303.1499938964844,293.1499938964844,0.1167379841208458,-2797.6943359375,297.1139831542969,0.9746344089508056,1.0,0.7008182406425476,293.1329040527344,303.1499938964844,293.1499938964844,0.1491128653287887,-4533.3447265625,297.7637939453125,0.9746344089508056,1.0,0.9488511681556702,293.22149658203125,303.1499938964844,293.1499938964844,0.0,-0.0,293.8149719238281,0.0,0.0,0.0549111515283584,293.812255859375,308.1499938964844,253.789306640625,252.9632263183593,284.328369140625,293.1683349609375,293.8121643066406,1.0,0.8536840677261353,0.0,0.0,1.0,1.0,-4.270389080047607,9.70701421465492e-06,4.270379066467285,-0.9586897492408752,0.0,0.0,1.0,410.0002136230469,410.0,-5.6483588218688965,-40749.19140625,7461.599609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6316223144531,315.3149719238281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
525420,293.130126953125,303.1499938964844,293.1499938964844,0.0718958005309104,-2498.064697265625,296.1017150878906,0.9746354818344116,1.0,0.901051938533783,293.1167297363281,303.1499938964844,293.1499938964844,0.0776478797197341,-2782.718505859375,296.2342834472656,0.9746354818344116,1.0,0.9488510489463806,293.1303100585937,303.1499938964844,293.1499938964844,0.1169952377676963,-2802.701904296875,297.11639404296875,0.9746354818344116,1.0,0.7008181810379028,293.1328430175781,303.1499938964844,293.1499938964844,0.1493723094463348,-4539.67529296875,297.76580810546875,0.9746354818344116,1.0,0.9488510489463806,293.22125244140625,303.1499938964844,293.1499938964844,0.0,-0.0,293.8115234375,0.0,0.0,0.0549107529222965,293.80877685546875,308.1499938964844,253.77276611328125,252.9490661621093,284.32476806640625,293.1681213378906,293.80865478515625,1.0,0.8536839485168457,0.0,0.0,1.0,1.0,-4.270388126373291,9.70698420132976e-06,4.270378589630127,-0.9586593508720398,0.0,0.0,1.0,410.000244140625,410.0,-5.700908660888672,-40749.5546875,7461.59619140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6283569335937,315.3116455078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
525480,293.130126953125,303.1499938964844,293.1499938964844,0.0719368457794189,-2499.156494140625,296.1020812988281,0.974635660648346,1.0,0.9010518789291382,293.1167297363281,303.1499938964844,293.1499938964844,0.0777129307389259,-2784.513916015625,296.2352294921875,0.974635660648346,1.0,0.9488510489463806,293.1302795410156,303.1499938964844,293.1499938964844,0.1170407608151435,-2803.587890625,297.1168212890625,0.974635660648346,1.0,0.7008181214332581,293.1328125,303.1499938964844,293.1499938964844,0.1494182348251342,-4540.7958984375,297.76617431640625,0.974635660648346,1.0,0.9488510489463806,293.22119140625,303.1499938964844,293.1499938964844,0.0,-0.0,293.8108825683594,0.0,0.0,0.0549106784164905,293.80816650390625,308.1499938964844,253.7698211669922,252.946533203125,284.3241271972656,293.1680603027344,293.8080444335937,1.0,0.8536839485168457,0.0,0.0,1.0,1.0,-4.270388126373291,9.70697874436155e-06,4.270378112792969,-0.9586538076400756,0.0,0.0,1.0,410.000244140625,410.0,-5.710286617279053,-40749.6171875,7461.595703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6277770996094,315.31103515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
525540,293.1299743652344,303.1499938964844,293.1499938964844,0.0722117573022842,-2506.47216796875,296.1046447753906,0.9746370315551758,1.0,0.9010517597198486,293.1165771484375,303.1499938964844,293.1499938964844,0.0781481117010116,-2796.529296875,296.2415466308594,0.9746370315551758,1.0,0.9488509297370912,293.13018798828125,303.1499938964844,293.1499938964844,0.117345742881298,-2809.5224609375,297.1196594238281,0.9746370315551758,1.0,0.7008180618286133,293.1327209472656,303.1499938964844,293.1499938964844,0.1497259736061096,-4548.302734375,297.7685546875,0.9746370315551758,1.0,0.9488509297370912,293.2209167480469,303.1499938964844,293.1499938964844,0.0,-0.0,293.8067626953125,0.0,0.0,0.0549101717770099,293.8039855957031,308.1499938964844,253.75,252.92955017089844,284.31982421875,293.1678161621094,293.8038635253906,1.0,0.8536837697029114,0.0,0.0,1.0,1.0,-4.270386695861816,9.706940545584077e-06,4.270377159118652,-0.9586151242256165,0.0,0.0,1.0,410.0002746582031,410.0,-5.774036884307861,-40750.0546875,7461.59130859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6238708496094,315.3070983886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
525600,293.1299743652344,303.1499938964844,293.1499938964844,0.0722117573022842,-2506.47216796875,296.1046447753906,0.9746370315551758,1.0,0.9010517597198486,293.1165771484375,303.1499938964844,293.1499938964844,0.0781481117010116,-2796.529296875,296.2415466308594,0.9746370315551758,1.0,0.9488509297370912,293.13018798828125,303.1499938964844,293.1499938964844,0.117345742881298,-2809.5224609375,297.1196594238281,0.9746370315551758,1.0,0.7008180618286133,293.1327209472656,303.1499938964844,293.1499938964844,0.1497259736061096,-4548.302734375,297.7685546875,0.9746370315551758,1.0,0.9488509297370912,293.2209167480469,303.1499938964844,293.1499938964844,0.0,-0.0,293.8067626953125,0.0,0.0,0.0549101717770099,293.8039855957031,308.1499938964844,253.75,252.92955017089844,284.31982421875,293.1678161621094,293.8038635253906,1.0,0.8536837697029114,0.0,0.0,1.0,1.0,-4.270386695861816,9.706940545584077e-06,4.270377159118652,-0.9586151242256165,0.0,0.0,1.0,410.0002746582031,410.0,-5.774036884307861,-40750.0546875,7461.59130859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6238708496094,315.3070983886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
525660,293.1298522949219,303.1499938964844,293.1499938964844,0.072488248348236,-2513.8349609375,296.1072082519531,0.9746385216712952,1.0,0.9010516405105592,293.1164245605469,303.1499938964844,293.1499938964844,0.078584961593151,-2808.598388671875,296.24786376953125,0.9746385216712952,1.0,0.9488507509231568,293.13006591796875,303.1499938964844,293.1499938964844,0.1176526769995689,-2815.49169921875,297.1224975585937,0.9746385216712952,1.0,0.7008179426193237,293.13262939453125,303.1499938964844,293.1499938964844,0.1500357687473297,-4555.85693359375,297.7709655761719,0.9746385216712952,1.0,0.9488507509231568,293.2206420898437,303.1499938964844,293.1499938964844,0.0,-0.0,293.8025817871094,0.0,0.0,0.054909624159336,293.7998046875,308.1499938964844,253.72999572753903,252.9124298095703,284.3155212402344,293.1675720214844,293.7996826171875,1.0,0.8536836504936218,0.0,0.0,1.0,1.0,-4.2703857421875,9.706898708827794e-06,4.270376205444336,-0.958573281764984,0.0,0.0,1.0,410.0002746582031,410.0,-5.817797660827637,-40750.4609375,7461.5869140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.61993408203125,315.3031005859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
525720,293.1298522949219,303.1499938964844,293.1499938964844,0.072488248348236,-2513.8349609375,296.1072082519531,0.9746385216712952,1.0,0.9010516405105592,293.1164245605469,303.1499938964844,293.1499938964844,0.078584961593151,-2808.598388671875,296.24786376953125,0.9746385216712952,1.0,0.9488507509231568,293.13006591796875,303.1499938964844,293.1499938964844,0.1176526769995689,-2815.49169921875,297.1224975585937,0.9746385216712952,1.0,0.7008179426193237,293.13262939453125,303.1499938964844,293.1499938964844,0.1500357687473297,-4555.85693359375,297.7709655761719,0.9746385216712952,1.0,0.9488507509231568,293.2206420898437,303.1499938964844,293.1499938964844,0.0,-0.0,293.8025817871094,0.0,0.0,0.054909624159336,293.7998046875,308.1499938964844,253.72999572753903,252.9124298095703,284.3155212402344,293.1675720214844,293.7996826171875,1.0,0.8536836504936218,0.0,0.0,1.0,1.0,-4.2703857421875,9.706898708827794e-06,4.270376205444336,-0.958573281764984,0.0,0.0,1.0,410.0002746582031,410.0,-5.817797660827637,-40750.4609375,7461.5869140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.61993408203125,315.3031005859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
525780,293.12969970703125,303.1499938964844,293.1499938964844,0.0727657377719879,-2521.2265625,296.1098022460937,0.974640130996704,1.0,0.9010515213012696,293.1163024902344,303.1499938964844,293.1499938964844,0.0790229886770248,-2820.703857421875,296.2542419433594,0.974640130996704,1.0,0.9488506317138672,293.1299743652344,303.1499938964844,293.1499938964844,0.1179609522223472,-2821.480224609375,297.1253967285156,0.974640130996704,1.0,0.7008178234100342,293.1325378417969,303.1499938964844,293.1499938964844,0.1503469944000244,-4563.4365234375,297.7733764648437,0.974640130996704,1.0,0.9488506317138672,293.2203674316406,303.1499938964844,293.1499938964844,0.0,-0.0,293.79840087890625,0.0,0.0,0.0549090355634689,293.79559326171875,308.1499938964844,253.7100067138672,252.8953399658203,284.3112487792969,293.16729736328125,293.79547119140625,1.0,0.8536834716796875,0.0,0.0,1.0,1.0,-4.270384311676025,9.706855053082108e-06,4.270374774932861,-0.9585283994674684,0.0,0.0,1.0,410.0003051757813,410.0,-5.827025890350342,-40750.81640625,7461.58203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.615966796875,315.2991027832031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
525840,293.12969970703125,303.1499938964844,293.1499938964844,0.0727657377719879,-2521.2265625,296.1098022460937,0.974640130996704,1.0,0.9010515213012696,293.1163024902344,303.1499938964844,293.1499938964844,0.0790229886770248,-2820.703857421875,296.2542419433594,0.974640130996704,1.0,0.9488506317138672,293.1299743652344,303.1499938964844,293.1499938964844,0.1179609522223472,-2821.480224609375,297.1253967285156,0.974640130996704,1.0,0.7008178234100342,293.1325378417969,303.1499938964844,293.1499938964844,0.1503469944000244,-4563.4365234375,297.7733764648437,0.974640130996704,1.0,0.9488506317138672,293.2203674316406,303.1499938964844,293.1499938964844,0.0,-0.0,293.79840087890625,0.0,0.0,0.0549090355634689,293.79559326171875,308.1499938964844,253.7100067138672,252.8953399658203,284.3112487792969,293.16729736328125,293.79547119140625,1.0,0.8536834716796875,0.0,0.0,1.0,1.0,-4.270384311676025,9.706855053082108e-06,4.270374774932861,-0.9585283994674684,0.0,0.0,1.0,410.0003051757813,410.0,-5.827025890350342,-40750.81640625,7461.58203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.615966796875,315.2991027832031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
525900,293.129638671875,303.1499938964844,293.1499938964844,0.0729047507047653,-2524.93017578125,296.1111145019531,0.974640965461731,1.0,0.90105140209198,293.1162414550781,303.1499938964844,293.1499938964844,0.0792423710227012,-2826.767822265625,296.2574462890625,0.974640965461731,1.0,0.9488505125045776,293.1299133300781,303.1499938964844,293.1499938964844,0.1181154921650886,-2824.4794921875,297.1268310546875,0.974640965461731,1.0,0.7008177638053894,293.1324768066406,303.1499938964844,293.1499938964844,0.1505030244588852,-4567.23291015625,297.77459716796875,0.974640965461731,1.0,0.9488505125045776,293.22021484375,303.1499938964844,293.1499938964844,0.0,-0.0,293.7963256835937,0.0,0.0,0.0549087300896644,293.79351806640625,308.1499938964844,253.6999969482422,252.8867950439453,284.3091125488281,293.16717529296875,293.7933959960937,1.0,0.8536834120750427,0.0,0.0,1.0,1.0,-4.270383834838867,9.706832315714564e-06,4.270374298095703,-0.9585049748420716,0.0,0.0,1.0,410.0003051757813,410.0,-5.823812007904053,-40750.98046875,7461.57958984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6139831542969,315.2970886230469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
525960,293.12957763671875,303.1499938964844,293.1499938964844,0.0730438381433487,-2528.636474609375,296.1124267578125,0.9746418595314026,1.0,0.9010513424873352,293.1161804199219,303.1499938964844,293.1499938964844,0.079461820423603,-2832.834716796875,296.2606506347656,0.9746418595314026,1.0,0.9488504528999328,293.1298828125,303.1499938964844,293.1499938964844,0.1182701960206031,-2827.48046875,297.1282958984375,0.9746418595314026,1.0,0.7008177042007446,293.1324462890625,303.1499938964844,293.1499938964844,0.1506592333316803,-4571.03173828125,297.7758178710937,0.9746418595314026,1.0,0.9488504528999328,293.2200927734375,303.1499938964844,293.1499938964844,0.0,-0.0,293.7942199707031,0.0,0.0,0.054908413439989,293.7914428710937,308.1499938964844,253.69000244140625,252.8782653808593,284.3069763183594,293.16705322265625,293.79132080078125,1.0,0.853683352470398,0.0,0.0,1.0,1.0,-4.270382881164551,9.706807759357616e-06,4.270373344421387,-0.958480954170227,0.0,0.0,1.0,410.0003356933594,410.0,-5.817118644714356,-40751.140625,7461.5771484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6120300292969,315.29510498046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
526020,293.1294860839844,303.1499938964844,293.1499938964844,0.0732805505394935,-2534.9453125,296.1147155761719,0.974643349647522,1.0,0.9010512232780457,293.1160888671875,303.1499938964844,293.1499938964844,0.0798353552818298,-2843.162353515625,296.26611328125,0.974643349647522,1.0,0.9488503336906432,293.1297912597656,303.1499938964844,293.1499938964844,0.1185336709022522,-2832.587158203125,297.1307983398437,0.974643349647522,1.0,0.7008175849914551,293.1323547363281,303.1499938964844,293.1499938964844,0.1509252786636352,-4577.49609375,297.7779235839844,0.974643349647522,1.0,0.9488503336906432,293.2198486328125,303.1499938964844,293.1499938964844,0.0,-0.0,293.7906799316406,0.0,0.0,0.0549078583717346,293.78790283203125,308.1499938964844,253.67300415039065,252.86376953125,284.30340576171875,293.1668395996094,293.78778076171875,1.0,0.8536831736564636,0.0,0.0,1.0,1.0,-4.270381927490234,9.706766832096037e-06,4.27037239074707,-0.9584388732910156,0.0,0.0,1.0,410.0003356933594,410.0,-5.801315784454346,-40751.40234375,7461.572265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6086730957031,315.2917175292969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
526080,293.1294860839844,303.1499938964844,293.1499938964844,0.0733223035931587,-2536.058349609375,296.1151123046875,0.9746436476707458,1.0,0.9010511636734008,293.1160583496094,303.1499938964844,293.1499938964844,0.0799012333154678,-2844.98388671875,296.26708984375,0.9746436476707458,1.0,0.9488502740859984,293.1297912597656,303.1499938964844,293.1499938964844,0.1185801699757576,-2833.488037109375,297.1312255859375,0.9746436476707458,1.0,0.7008175849914551,293.1323547363281,303.1499938964844,293.1499938964844,0.1509722471237182,-4578.63671875,297.7782897949219,0.9746436476707458,1.0,0.9488502740859984,293.2198181152344,303.1499938964844,293.1499938964844,0.0,-0.0,293.7900695800781,0.0,0.0,0.0549077615141868,293.78729248046875,308.1499938964844,253.6699981689453,252.8612060546875,284.3027648925781,293.16680908203125,293.78717041015625,1.0,0.8536831736564636,0.0,0.0,1.0,1.0,-4.270381927490234,9.706759556138422e-06,4.270371913909912,-0.9584312438964844,0.0,0.0,1.0,410.0003356933594,410.0,-5.798120498657227,-40751.44921875,7461.57177734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6080627441406,315.2911071777344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
