time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
526140,293.12939453125,303.1499938964844,293.1499938964844,0.0736009925603866,-2543.488037109375,296.1177978515625,0.9746454358100892,1.0,0.9010510444641112,293.115966796875,303.1499938964844,293.1499938964844,0.0803410336375236,-2857.146728515625,296.2735595703125,0.9746454358100892,1.0,0.9488500952720642,293.12969970703125,303.1499938964844,293.1499938964844,0.1188907250761985,-2839.5,297.1341857910156,0.9746454358100892,1.0,0.7008174657821655,293.1322937011719,303.1499938964844,293.1499938964844,0.1512858569622039,-4586.2470703125,297.7807922363281,0.9746454358100892,1.0,0.9488500952720642,293.21954345703125,303.1499938964844,293.1499938964844,0.0,-0.0,293.7859191894531,0.0,0.0,0.0549070835113525,293.7831420898437,308.1499938964844,253.6499938964844,252.8441772460937,284.2985534667969,293.16656494140625,293.78302001953125,1.0,0.8536829948425293,0.0,0.0,1.0,1.0,-4.27038049697876,9.706708624435125e-06,4.2703704833984375,-0.958379864692688,0.0,0.0,1.0,410.0003662109375,410.0,-5.7757344245910645,-40751.75,7461.56591796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6041259765625,315.2871398925781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
526200,293.12939453125,303.1499938964844,293.1499938964844,0.0736009925603866,-2543.488037109375,296.1177978515625,0.9746454358100892,1.0,0.9010510444641112,293.115966796875,303.1499938964844,293.1499938964844,0.0803410336375236,-2857.146728515625,296.2735595703125,0.9746454358100892,1.0,0.9488500952720642,293.12969970703125,303.1499938964844,293.1499938964844,0.1188907250761985,-2839.5,297.1341857910156,0.9746454358100892,1.0,0.7008174657821655,293.1322937011719,303.1499938964844,293.1499938964844,0.1512858569622039,-4586.2470703125,297.7807922363281,0.9746454358100892,1.0,0.9488500952720642,293.21954345703125,303.1499938964844,293.1499938964844,0.0,-0.0,293.7859191894531,0.0,0.0,0.0549070835113525,293.7831420898437,308.1499938964844,253.6499938964844,252.8441772460937,284.2985534667969,293.16656494140625,293.78302001953125,1.0,0.8536829948425293,0.0,0.0,1.0,1.0,-4.27038049697876,9.706708624435125e-06,4.2703704833984375,-0.958379864692688,0.0,0.0,1.0,410.0003662109375,410.0,-5.7757344245910645,-40751.75,7461.56591796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6041259765625,315.2871398925781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
526260,293.1293029785156,303.1499938964844,293.1499938964844,0.0738797634840011,-2550.923095703125,296.1204833984375,0.974647343158722,1.0,0.901050865650177,293.1158752441406,303.1499938964844,293.1499938964844,0.0807810798287391,-2869.318359375,296.280029296875,0.974647343158722,1.0,0.94884991645813,293.129638671875,303.1499938964844,293.1499938964844,0.1192017272114753,-2845.51416015625,297.1371765136719,0.974647343158722,1.0,0.700817346572876,293.1322021484375,303.1499938964844,293.1499938964844,0.1515999585390091,-4593.861328125,297.7833251953125,0.974647343158722,1.0,0.94884991645813,293.2192687988281,303.1499938964844,293.1499938964844,0.0,-0.0,293.7817687988281,0.0,0.0,0.054906390607357,293.7790222167969,308.1499938964844,253.6300048828125,252.8271484375,284.2943725585937,293.1663513183594,293.7789001464844,1.0,0.853682816028595,0.0,0.0,1.0,1.0,-4.270378589630127,9.706656783237122e-06,4.270369052886963,-0.9583271145820618,0.0,0.0,1.0,410.0003662109375,410.0,-5.753872394561768,-40752.046875,7461.56005859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6002197265625,315.283203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
526320,293.1293029785156,303.1499938964844,293.1499938964844,0.0738797634840011,-2550.923095703125,296.1204833984375,0.974647343158722,1.0,0.901050865650177,293.1158752441406,303.1499938964844,293.1499938964844,0.0807810798287391,-2869.318359375,296.280029296875,0.974647343158722,1.0,0.94884991645813,293.129638671875,303.1499938964844,293.1499938964844,0.1192017272114753,-2845.51416015625,297.1371765136719,0.974647343158722,1.0,0.700817346572876,293.1322021484375,303.1499938964844,293.1499938964844,0.1515999585390091,-4593.861328125,297.7833251953125,0.974647343158722,1.0,0.94884991645813,293.2192687988281,303.1499938964844,293.1499938964844,0.0,-0.0,293.7817687988281,0.0,0.0,0.054906390607357,293.7790222167969,308.1499938964844,253.6300048828125,252.8271484375,284.2943725585937,293.1663513183594,293.7789001464844,1.0,0.853682816028595,0.0,0.0,1.0,1.0,-4.270378589630127,9.706656783237122e-06,4.270369052886963,-0.9583271145820618,0.0,0.0,1.0,410.0003662109375,410.0,-5.753872394561768,-40752.046875,7461.56005859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6002197265625,315.283203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
526380,293.12921142578125,303.1499938964844,293.1499938964844,0.0741585865616798,-2558.36181640625,296.1231994628906,0.9746492505073548,1.0,0.9010506868362428,293.11578369140625,303.1499938964844,293.1499938964844,0.0812212899327278,-2881.49755859375,296.2865600585937,0.9746492505073548,1.0,0.9488497376441956,293.12957763671875,303.1499938964844,293.1499938964844,0.1195131316781044,-2851.5302734375,297.1401672363281,0.9746492505073548,1.0,0.7008171677589417,293.13214111328125,303.1499938964844,293.1499938964844,0.1519144922494888,-4601.478515625,297.7858581542969,0.9746492505073548,1.0,0.9488497376441956,293.218994140625,303.1499938964844,293.1499938964844,0.0,-0.0,293.77764892578125,0.0,0.0,0.0549056865274906,293.77490234375,308.1499938964844,253.6100006103516,252.8101348876953,284.2901916503906,293.1661071777344,293.7747802734375,1.0,0.8536826372146606,0.0,0.0,1.0,1.0,-4.270377159118652,9.70660403254442e-06,4.270367622375488,-0.958273708820343,0.0,0.0,1.0,410.0003967285156,410.0,-5.73485803604126,-40752.34765625,7461.55419921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5963134765625,315.2792358398437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
526440,293.12921142578125,303.1499938964844,293.1499938964844,0.0741585865616798,-2558.36181640625,296.1231994628906,0.9746492505073548,1.0,0.9010506868362428,293.11578369140625,303.1499938964844,293.1499938964844,0.0812212899327278,-2881.49755859375,296.2865600585937,0.9746492505073548,1.0,0.9488497376441956,293.12957763671875,303.1499938964844,293.1499938964844,0.1195131316781044,-2851.5302734375,297.1401672363281,0.9746492505073548,1.0,0.7008171677589417,293.13214111328125,303.1499938964844,293.1499938964844,0.1519144922494888,-4601.478515625,297.7858581542969,0.9746492505073548,1.0,0.9488497376441956,293.218994140625,303.1499938964844,293.1499938964844,0.0,-0.0,293.77764892578125,0.0,0.0,0.0549056865274906,293.77490234375,308.1499938964844,253.6100006103516,252.8101348876953,284.2901916503906,293.1661071777344,293.7747802734375,1.0,0.8536826372146606,0.0,0.0,1.0,1.0,-4.270377159118652,9.70660403254442e-06,4.270367622375488,-0.958273708820343,0.0,0.0,1.0,410.0003967285156,410.0,-5.73485803604126,-40752.34765625,7461.55419921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5963134765625,315.2792358398437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
526500,293.1291809082031,303.1499938964844,293.1499938964844,0.0742980986833572,-2562.085205078125,296.12457275390625,0.974650263786316,1.0,0.9010505676269532,293.1157531738281,303.1499938964844,293.1499938964844,0.08144161850214,-2887.593994140625,296.2898254394531,0.974650263786316,1.0,0.9488496780395508,293.1295471191406,303.1499938964844,293.1499938964844,0.1196690574288368,-2854.54052734375,297.14166259765625,0.974650263786316,1.0,0.7008171081542969,293.1321105957031,303.1499938964844,293.1499938964844,0.1520719826221466,-4605.28955078125,297.7871398925781,0.974650263786316,1.0,0.9488496780395508,293.2188415527344,303.1499938964844,293.1499938964844,0.0,-0.0,293.7756042480469,0.0,0.0,0.0549053326249122,293.7728576660156,308.1499938964844,253.6000061035156,252.8016357421875,284.2880859375,293.1659851074219,293.7727355957031,1.0,0.8536825180053711,0.0,0.0,1.0,1.0,-4.270376682281494,9.706577657198068e-06,4.270366668701172,-0.958246886730194,0.0,0.0,1.0,410.0003967285156,410.0,-5.726794242858887,-40752.49609375,7461.55126953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5943603515625,315.2772827148437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
526560,293.129150390625,303.1499938964844,293.1499938964844,0.074437566101551,-2565.80810546875,296.1259460449219,0.9746512174606324,1.0,0.9010505080223083,293.11572265625,303.1499938964844,293.1499938964844,0.0816618874669075,-2893.689453125,296.2930908203125,0.9746512174606324,1.0,0.9488495588302612,293.1295166015625,303.1499938964844,293.1499938964844,0.1198250353336334,-2857.55029296875,297.1431884765625,0.9746512174606324,1.0,0.7008170485496521,293.1321105957031,303.1499938964844,293.1499938964844,0.1522295475006103,-4609.10107421875,297.78839111328125,0.9746512174606324,1.0,0.9488495588302612,293.2187194824219,303.1499938964844,293.1499938964844,0.0,-0.0,293.7735595703125,0.0,0.0,0.0549049787223339,293.77081298828125,308.1499938964844,253.58999633789065,252.7931365966797,284.2860107421875,293.1658935546875,293.77069091796875,1.0,0.8536823987960815,0.0,0.0,1.0,1.0,-4.270375728607178,9.706551281851716e-06,4.270366191864014,-0.9582200646400452,0.0,0.0,1.0,410.0003967285156,410.0,-5.719969749450684,-40752.65234375,7461.54833984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5924377441406,315.2752990722656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
526620,293.12908935546875,303.1499938964844,293.1499938964844,0.0746746882796287,-2572.139892578125,296.1282958984375,0.9746528267860411,1.0,0.901050329208374,293.1156616210937,303.1499938964844,293.1499938964844,0.0820364579558372,-2904.056884765625,296.29864501953125,0.9746528267860411,1.0,0.9488493800163268,293.1294860839844,303.1499938964844,293.1499938964844,0.120090439915657,-2862.6689453125,297.145751953125,0.9746528267860411,1.0,0.7008169293403625,293.1320495605469,303.1499938964844,293.1499938964844,0.1524976640939712,-4615.58349609375,297.79058837890625,0.9746528267860411,1.0,0.9488493800163268,293.218505859375,303.1499938964844,293.1499938964844,0.0,-0.0,293.77008056640625,0.0,0.0,0.0549043789505958,293.767333984375,308.1499938964844,253.572998046875,252.7786865234375,284.282470703125,293.1656799316406,293.7672119140625,1.0,0.853682279586792,0.0,0.0,1.0,1.0,-4.270374298095703,9.70650671661133e-06,4.270364761352539,-0.9581747055053712,0.0,0.0,1.0,410.0003967285156,410.0,-5.71176290512085,-40752.91796875,7461.54345703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.589111328125,315.27197265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
526680,293.12908935546875,303.1499938964844,293.1499938964844,0.0747165232896804,-2573.25732421875,296.1286926269531,0.9746531248092652,1.0,0.901050329208374,293.1156616210937,303.1499938964844,293.1499938964844,0.0821025371551513,-2905.885986328125,296.29962158203125,0.9746531248092652,1.0,0.9488493800163268,293.12945556640625,303.1499938964844,293.1499938964844,0.1201372891664505,-2863.572021484375,297.14617919921875,0.9746531248092652,1.0,0.7008169293403625,293.1320495605469,303.1499938964844,293.1499938964844,0.1525449901819229,-4616.72705078125,297.7909545898437,0.9746531248092652,1.0,0.9488493800163268,293.21844482421875,303.1499938964844,293.1499938964844,0.0,-0.0,293.7694702148437,0.0,0.0,0.0549042746424675,293.7667236328125,308.1499938964844,253.57000732421875,252.7761383056641,284.2818298339844,293.1656494140625,293.7666015625,1.0,0.8536822199821472,0.0,0.0,1.0,1.0,-4.270374298095703,9.706498531159014e-06,4.270364761352539,-0.958166778087616,0.0,0.0,1.0,410.0003967285156,410.0,-5.710728168487549,-40752.96484375,7461.54248046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5885314941406,315.2713928222656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
526740,293.1290283203125,303.1499938964844,293.1499938964844,0.0749955922365188,-2580.71337890625,296.1314392089844,0.9746549725532532,1.0,0.9010501503944396,293.1156005859375,303.1499938964844,293.1499938964844,0.0825434327125549,-2918.092041015625,296.3061828613281,0.9746549725532532,1.0,0.9488492012023926,293.1294250488281,303.1499938964844,293.1499938964844,0.1204499974846839,-2869.598388671875,297.1492004394531,0.9746549725532532,1.0,0.700816810131073,293.13201904296875,303.1499938964844,293.1499938964844,0.152860939502716,-4624.3603515625,297.79351806640625,0.9746549725532532,1.0,0.9488492012023926,293.2182006835937,303.1499938964844,293.1499938964844,0.0,-0.0,293.7653503417969,0.0,0.0,0.0549035817384719,293.7626342773437,308.1499938964844,253.5500030517578,252.7591552734375,284.27764892578125,293.1654357910156,293.76251220703125,1.0,0.8536820411682129,0.0,0.0,1.0,1.0,-4.2703728675842285,9.706446689961012e-06,4.2703633308410645,-0.9581143260002136,0.0,0.0,1.0,410.0003967285156,410.0,-5.707455158233643,-40753.28515625,7461.53662109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.58465576171875,315.2674560546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
526800,293.1290283203125,303.1499938964844,293.1499938964844,0.0749955922365188,-2580.71337890625,296.1314392089844,0.9746549725532532,1.0,0.9010501503944396,293.1156005859375,303.1499938964844,293.1499938964844,0.0825434327125549,-2918.092041015625,296.3061828613281,0.9746549725532532,1.0,0.9488492012023926,293.1294250488281,303.1499938964844,293.1499938964844,0.1204499974846839,-2869.598388671875,297.1492004394531,0.9746549725532532,1.0,0.700816810131073,293.13201904296875,303.1499938964844,293.1499938964844,0.152860939502716,-4624.3603515625,297.79351806640625,0.9746549725532532,1.0,0.9488492012023926,293.2182006835937,303.1499938964844,293.1499938964844,0.0,-0.0,293.7653503417969,0.0,0.0,0.0549035817384719,293.7626342773437,308.1499938964844,253.5500030517578,252.7591552734375,284.27764892578125,293.1654357910156,293.76251220703125,1.0,0.8536820411682129,0.0,0.0,1.0,1.0,-4.2703728675842285,9.706446689961012e-06,4.2703633308410645,-0.9581143260002136,0.0,0.0,1.0,410.0003967285156,410.0,-5.707455158233643,-40753.28515625,7461.53662109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.58465576171875,315.2674560546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
526860,293.1289978027344,303.1499938964844,293.1499938964844,0.0752747729420661,-2588.177001953125,296.1341857910156,0.9746568202972412,1.0,0.9010499715805054,293.11553955078125,303.1499938964844,293.1499938964844,0.0829845517873764,-2930.307861328125,296.3127136230469,0.9746568202972412,1.0,0.9488490223884584,293.12939453125,303.1499938964844,293.1499938964844,0.1207631900906562,-2875.629638671875,297.1522216796875,0.9746568202972412,1.0,0.7008166313171387,293.1319580078125,303.1499938964844,293.1499938964844,0.153177410364151,-4632.00146484375,297.79608154296875,0.9746568202972412,1.0,0.9488490223884584,293.21795654296875,303.1499938964844,293.1499938964844,0.0,-0.0,293.7612609863281,0.0,0.0,0.0549029074609279,293.7585144042969,308.1499938964844,253.52999877929688,252.74215698242188,284.2734680175781,293.16522216796875,293.7583923339844,1.0,0.8536818623542786,0.0,0.0,1.0,1.0,-4.270371437072754,9.706396667752417e-06,4.27036190032959,-0.958063304424286,0.0,0.0,1.0,410.0003967285156,410.0,-5.710555553436279,-40753.6171875,7461.53076171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5807800292969,315.2635498046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
526920,293.1289978027344,303.1499938964844,293.1499938964844,0.0752747729420661,-2588.177001953125,296.1341857910156,0.9746568202972412,1.0,0.9010499715805054,293.11553955078125,303.1499938964844,293.1499938964844,0.0829845517873764,-2930.307861328125,296.3127136230469,0.9746568202972412,1.0,0.9488490223884584,293.12939453125,303.1499938964844,293.1499938964844,0.1207631900906562,-2875.629638671875,297.1522216796875,0.9746568202972412,1.0,0.7008166313171387,293.1319580078125,303.1499938964844,293.1499938964844,0.153177410364151,-4632.00146484375,297.79608154296875,0.9746568202972412,1.0,0.9488490223884584,293.21795654296875,303.1499938964844,293.1499938964844,0.0,-0.0,293.7612609863281,0.0,0.0,0.0549029074609279,293.7585144042969,308.1499938964844,253.52999877929688,252.74215698242188,284.2734680175781,293.16522216796875,293.7583923339844,1.0,0.8536818623542786,0.0,0.0,1.0,1.0,-4.270371437072754,9.706396667752417e-06,4.27036190032959,-0.958063304424286,0.0,0.0,1.0,410.0003967285156,410.0,-5.710555553436279,-40753.6171875,7461.53076171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5807800292969,315.2635498046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
526980,293.1289367675781,303.1499938964844,293.1499938964844,0.0755541399121284,-2595.650390625,296.136962890625,0.9746586084365844,1.0,0.901049792766571,293.1155090332031,303.1499938964844,293.1499938964844,0.0834259614348411,-2942.534423828125,296.3192749023437,0.9746586084365844,1.0,0.948848843574524,293.1293640136719,303.1499938964844,293.1499938964844,0.1210769265890121,-2881.667724609375,297.1552429199219,0.9746586084365844,1.0,0.7008165121078491,293.1319274902344,303.1499938964844,293.1499938964844,0.1534944921731948,-4639.6533203125,297.79864501953125,0.9746586084365844,1.0,0.948848843574524,293.2176818847656,303.1499938964844,293.1499938964844,0.0,-0.0,293.7571716308594,0.0,0.0,0.0549022555351257,293.7544250488281,308.1499938964844,253.509994506836,252.7251739501953,284.2692565917969,293.1650085449219,293.7543029785156,1.0,0.8536816835403442,0.0,0.0,1.0,1.0,-4.270370006561279,9.70634846453322e-06,4.270360469818115,-0.9580141305923462,0.0,0.0,1.0,410.0003662109375,410.0,-5.719979763031006,-40753.9609375,7461.525390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.576904296875,315.2596130371094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
527040,293.1289367675781,303.1499938964844,293.1499938964844,0.0755541399121284,-2595.650390625,296.136962890625,0.9746586084365844,1.0,0.901049792766571,293.1155090332031,303.1499938964844,293.1499938964844,0.0834259614348411,-2942.534423828125,296.3192749023437,0.9746586084365844,1.0,0.948848843574524,293.1293640136719,303.1499938964844,293.1499938964844,0.1210769265890121,-2881.667724609375,297.1552429199219,0.9746586084365844,1.0,0.7008165121078491,293.1319274902344,303.1499938964844,293.1499938964844,0.1534944921731948,-4639.6533203125,297.79864501953125,0.9746586084365844,1.0,0.948848843574524,293.2176818847656,303.1499938964844,293.1499938964844,0.0,-0.0,293.7571716308594,0.0,0.0,0.0549022555351257,293.7544250488281,308.1499938964844,253.509994506836,252.7251739501953,284.2692565917969,293.1650085449219,293.7543029785156,1.0,0.8536816835403442,0.0,0.0,1.0,1.0,-4.270370006561279,9.70634846453322e-06,4.270360469818115,-0.9580141305923462,0.0,0.0,1.0,410.0003662109375,410.0,-5.719979763031006,-40753.9609375,7461.525390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.576904296875,315.2596130371094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
527100,293.1289367675781,303.1499938964844,293.1499938964844,0.0756939724087715,-2599.392578125,296.1383361816406,0.974659502506256,1.0,0.9010497331619264,293.115478515625,303.1499938964844,293.1499938964844,0.0836469009518623,-2948.655517578125,296.3225402832031,0.974659502506256,1.0,0.9488487839698792,293.1293334960937,303.1499938964844,293.1499938964844,0.1212340593338012,-2884.690673828125,297.1567687988281,0.974659502506256,1.0,0.7008164525032043,293.1319274902344,303.1499938964844,293.1499938964844,0.1536533087491989,-4643.48486328125,297.7999267578125,0.974659502506256,1.0,0.9488487839698792,293.2175598144531,303.1499938964844,293.1499938964844,0.0,-0.0,293.7550964355469,0.0,0.0,0.0549019388854503,293.7523498535156,308.1499938964844,253.5,252.7166748046875,284.26715087890625,293.1649169921875,293.7522277832031,1.0,0.8536815643310547,0.0,0.0,1.0,1.0,-4.270369529724121,9.706324817670977e-06,4.270359516143799,-0.9579903483390808,0.0,0.0,1.0,410.0003662109375,410.0,-5.726794719696045,-40754.13671875,7461.5224609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.574951171875,315.25762939453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
527160,293.12890625,303.1499938964844,293.1499938964844,0.0758337751030922,-2603.135498046875,296.13970947265625,0.974660336971283,1.0,0.9010496735572816,293.1154479980469,303.1499938964844,293.1499938964844,0.0838677659630775,-2954.775390625,296.3258056640625,0.974660336971283,1.0,0.9488486647605896,293.1293334960937,303.1499938964844,293.1499938964844,0.1213912740349769,-2887.71435546875,297.15826416015625,0.974660336971283,1.0,0.7008163928985596,293.13189697265625,303.1499938964844,293.1499938964844,0.1538122445344925,-4647.318359375,297.8012084960937,0.974660336971283,1.0,0.9488486647605896,293.2174377441406,303.1499938964844,293.1499938964844,0.0,-0.0,293.7530517578125,0.0,0.0,0.0549016334116458,293.75030517578125,308.1499938964844,253.4900054931641,252.7081756591797,284.2650451660156,293.1648254394531,293.75018310546875,1.0,0.8536815047264099,0.0,0.0,1.0,1.0,-4.270368576049805,9.70630208030343e-06,4.270359039306641,-0.957967221736908,0.0,0.0,1.0,410.0003662109375,410.0,-5.735475063323975,-40754.31640625,7461.52001953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.572998046875,315.25567626953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
527220,293.1288757324219,303.1499938964844,293.1499938964844,0.0760717019438743,-2609.508544921875,296.1420288085937,0.974661648273468,1.0,0.901049554347992,293.11541748046875,303.1499938964844,293.1499938964844,0.0842436403036117,-2965.1923828125,296.3313903808594,0.974661648273468,1.0,0.9488485455513,293.1293029785156,303.1499938964844,293.1499938964844,0.1216590031981468,-2892.8623046875,297.16082763671875,0.974661648273468,1.0,0.7008163332939148,293.1318664550781,303.1499938964844,293.1499938964844,0.1540829241275787,-4653.845703125,297.80340576171875,0.974661648273468,1.0,0.9488485455513,293.2172241210937,303.1499938964844,293.1499938964844,0.0,-0.0,293.7495422363281,0.0,0.0,0.0549011304974556,293.74676513671875,308.1499938964844,253.4729919433593,252.6937255859375,284.2614440917969,293.1646423339844,293.7466735839844,1.0,0.8536813855171204,0.0,0.0,1.0,1.0,-4.270367622375488,9.706264791020658e-06,4.270358085632324,-0.9579293131828308,0.0,0.0,1.0,410.0003356933594,410.0,-5.752921581268311,-40754.625,7461.515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5696716308594,315.2523193359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
527280,293.1288757324219,303.1499938964844,293.1499938964844,0.076113685965538,-2610.63330078125,296.1424560546875,0.9746618866920472,1.0,0.9010494947433472,293.11541748046875,303.1499938964844,293.1499938964844,0.0843099430203437,-2967.0302734375,296.3323669433594,0.9746618866920472,1.0,0.9488485455513,293.1293029785156,303.1499938964844,293.1499938964844,0.1217062696814537,-2893.770751953125,297.1612854003906,0.9746618866920472,1.0,0.70081627368927,293.1318664550781,303.1499938964844,293.1499938964844,0.1541307270526886,-4654.998046875,297.80377197265625,0.9746618866920472,1.0,0.9488485455513,293.2171936035156,303.1499938964844,293.1499938964844,0.0,-0.0,293.7489318847656,0.0,0.0,0.0549010448157787,293.74615478515625,308.1499938964844,253.47000122070312,252.691162109375,284.26080322265625,293.16461181640625,293.7460327148437,1.0,0.8536813259124756,0.0,0.0,1.0,1.0,-4.270367622375488,9.706258424557744e-06,4.270357608795166,-0.9579228758811952,0.0,0.0,1.0,410.0003356933594,410.0,-5.756350994110107,-40754.6796875,7461.51513671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.569091796875,315.251708984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
527340,293.1288452148437,303.1499938964844,293.1499938964844,0.0763939395546913,-2618.145751953125,296.14520263671875,0.9746634364128112,1.0,0.9010493755340576,293.1153869628906,303.1499938964844,293.1499938964844,0.0847525522112846,-2979.30029296875,296.3388977050781,0.9746634364128112,1.0,0.9488483667373656,293.1292724609375,303.1499938964844,293.1499938964844,0.1220219656825065,-2899.838134765625,297.1642761230469,0.9746634364128112,1.0,0.7008162140846252,293.1318359375,303.1499938964844,293.1499938964844,0.1544499695301056,-4662.69482421875,297.80633544921875,0.9746634364128112,1.0,0.9488483667373656,293.2169494628906,303.1499938964844,293.1499938964844,0.0,-0.0,293.7447814941406,0.0,0.0,0.0549004934728145,293.74200439453125,308.1499938964844,253.4499969482422,252.6741485595703,284.2565612792969,293.1644287109375,293.74188232421875,1.0,0.8536811470985413,0.0,0.0,1.0,1.0,-4.270366191864014,9.706217497296166e-06,4.27035665512085,-0.9578813910484314,0.0,0.0,1.0,410.0003356933594,410.0,-5.78205156326294,-40755.05078125,7461.51025390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5651550292969,315.24774169921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
527400,293.1288452148437,303.1499938964844,293.1499938964844,0.0763939395546913,-2618.145751953125,296.14520263671875,0.9746634364128112,1.0,0.9010493755340576,293.1153869628906,303.1499938964844,293.1499938964844,0.0847525522112846,-2979.30029296875,296.3388977050781,0.9746634364128112,1.0,0.9488483667373656,293.1292724609375,303.1499938964844,293.1499938964844,0.1220219656825065,-2899.838134765625,297.1642761230469,0.9746634364128112,1.0,0.7008162140846252,293.1318359375,303.1499938964844,293.1499938964844,0.1544499695301056,-4662.69482421875,297.80633544921875,0.9746634364128112,1.0,0.9488483667373656,293.2169494628906,303.1499938964844,293.1499938964844,0.0,-0.0,293.7447814941406,0.0,0.0,0.0549004934728145,293.74200439453125,308.1499938964844,253.4499969482422,252.6741485595703,284.2565612792969,293.1644287109375,293.74188232421875,1.0,0.8536811470985413,0.0,0.0,1.0,1.0,-4.270366191864014,9.706217497296166e-06,4.27035665512085,-0.9578813910484314,0.0,0.0,1.0,410.0003356933594,410.0,-5.78205156326294,-40755.05078125,7461.51025390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5651550292969,315.24774169921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
527460,293.1288146972656,303.1499938964844,293.1499938964844,0.0766745954751968,-2625.6748046875,296.1479187011719,0.9746648073196412,1.0,0.901049256324768,293.1153564453125,303.1499938964844,293.1499938964844,0.0851956754922866,-2991.587890625,296.3454284667969,0.9746648073196412,1.0,0.9488482475280762,293.1292419433594,303.1499938964844,293.1499938964844,0.1223384216427803,-2905.91748046875,297.1672668457031,0.9746648073196412,1.0,0.7008160948753357,293.1318054199219,303.1499938964844,293.1499938964844,0.1547700464725494,-4670.4091796875,297.8088684082031,0.9746648073196412,1.0,0.9488482475280762,293.2167053222656,303.1499938964844,293.1499938964844,0.0,-0.0,293.7406005859375,0.0,0.0,0.0548999793827533,293.7378234863281,308.1499938964844,253.42999267578125,252.6571350097656,284.25225830078125,293.1642150878906,293.7377014160156,1.0,0.8536810278892517,0.0,0.0,1.0,1.0,-4.270365238189697,9.706179298518691e-06,4.270355224609375,-0.9578428864479064,0.0,0.0,1.0,410.0003051757813,410.0,-5.811534404754639,-40755.43359375,7461.505859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.56121826171875,315.2437438964844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
527520,293.1288146972656,303.1499938964844,293.1499938964844,0.0766745954751968,-2625.6748046875,296.1479187011719,0.9746648073196412,1.0,0.901049256324768,293.1153564453125,303.1499938964844,293.1499938964844,0.0851956754922866,-2991.587890625,296.3454284667969,0.9746648073196412,1.0,0.9488482475280762,293.1292419433594,303.1499938964844,293.1499938964844,0.1223384216427803,-2905.91748046875,297.1672668457031,0.9746648073196412,1.0,0.7008160948753357,293.1318054199219,303.1499938964844,293.1499938964844,0.1547700464725494,-4670.4091796875,297.8088684082031,0.9746648073196412,1.0,0.9488482475280762,293.2167053222656,303.1499938964844,293.1499938964844,0.0,-0.0,293.7406005859375,0.0,0.0,0.0548999793827533,293.7378234863281,308.1499938964844,253.42999267578125,252.6571350097656,284.25225830078125,293.1642150878906,293.7377014160156,1.0,0.8536810278892517,0.0,0.0,1.0,1.0,-4.270365238189697,9.706179298518691e-06,4.270355224609375,-0.9578428864479064,0.0,0.0,1.0,410.0003051757813,410.0,-5.811534404754639,-40755.43359375,7461.505859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.56121826171875,315.2437438964844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
527580,293.1287841796875,303.1499938964844,293.1499938964844,0.0769556909799575,-2633.220947265625,296.150634765625,0.9746661186218262,1.0,0.9010491371154784,293.1153564453125,303.1499938964844,293.1499938964844,0.0856393575668335,-3003.8935546875,296.3519592285156,0.9746661186218262,1.0,0.9488481283187866,293.1292419433594,303.1499938964844,293.1499938964844,0.1226556673645973,-2912.010009765625,297.1702575683594,0.9746661186218262,1.0,0.7008159756660461,293.1318054199219,303.1499938964844,293.1499938964844,0.1550910025835037,-4678.14306640625,297.8114013671875,0.9746661186218262,1.0,0.9488481283187866,293.2164611816406,303.1499938964844,293.1499938964844,0.0,-0.0,293.7364196777344,0.0,0.0,0.0548995099961757,293.7336120605469,308.1499938964844,253.4100036621093,252.6400909423828,284.2479553222656,293.1640319824219,293.7334899902344,1.0,0.8536809086799622,0.0,0.0,1.0,1.0,-4.270364284515381,9.706144737720024e-06,4.270354270935059,-0.9578075408935548,0.0,0.0,1.0,410.0002746582031,410.0,-5.843954563140869,-40755.8203125,7461.50146484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5572509765625,315.23974609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
527640,293.1287841796875,303.1499938964844,293.1499938964844,0.0769556909799575,-2633.220947265625,296.150634765625,0.9746661186218262,1.0,0.9010491371154784,293.1153564453125,303.1499938964844,293.1499938964844,0.0856393575668335,-3003.8935546875,296.3519592285156,0.9746661186218262,1.0,0.9488481283187866,293.1292419433594,303.1499938964844,293.1499938964844,0.1226556673645973,-2912.010009765625,297.1702575683594,0.9746661186218262,1.0,0.7008159756660461,293.1318054199219,303.1499938964844,293.1499938964844,0.1550910025835037,-4678.14306640625,297.8114013671875,0.9746661186218262,1.0,0.9488481283187866,293.2164611816406,303.1499938964844,293.1499938964844,0.0,-0.0,293.7364196777344,0.0,0.0,0.0548995099961757,293.7336120605469,308.1499938964844,253.4100036621093,252.6400909423828,284.2479553222656,293.1640319824219,293.7334899902344,1.0,0.8536809086799622,0.0,0.0,1.0,1.0,-4.270364284515381,9.706144737720024e-06,4.270354270935059,-0.9578075408935548,0.0,0.0,1.0,410.0002746582031,410.0,-5.843954563140869,-40755.8203125,7461.50146484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5572509765625,315.23974609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
527700,293.1287536621094,303.1499938964844,293.1499938964844,0.0770963802933693,-2637.000244140625,296.1520080566406,0.974666714668274,1.0,0.9010490775108336,293.1153259277344,303.1499938964844,293.1499938964844,0.0858613774180412,-3010.052734375,296.355224609375,0.974666714668274,1.0,0.9488480687141418,293.12921142578125,303.1499938964844,293.1499938964844,0.1228145733475685,-2915.060791015625,297.1717529296875,0.974666714668274,1.0,0.7008159756660461,293.1317749023437,303.1499938964844,293.1499938964844,0.1552517861127853,-4682.01708984375,297.81268310546875,0.974666714668274,1.0,0.9488480687141418,293.2163391113281,303.1499938964844,293.1499938964844,0.0,-0.0,293.7343139648437,0.0,0.0,0.0548992902040481,293.73150634765625,308.1499938964844,253.3999938964844,252.63156127929688,284.24578857421875,293.1639099121094,293.7313842773437,1.0,0.8536808490753174,0.0,0.0,1.0,1.0,-4.270363807678223,9.706128366815392e-06,4.2703537940979,-0.957791030406952,0.0,0.0,1.0,410.0002746582031,410.0,-5.861159801483154,-40756.01953125,7461.49951171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5552673339844,315.2377319335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
527760,293.1287536621094,303.1499938964844,293.1499938964844,0.0772372037172317,-2640.784423828125,296.1533508300781,0.9746672511100768,1.0,0.901049017906189,293.1153259277344,303.1499938964844,293.1499938964844,0.0860835611820221,-3016.216796875,296.35845947265625,0.9746672511100768,1.0,0.9488480091094972,293.12921142578125,303.1499938964844,293.1499938964844,0.122973695397377,-2918.115478515625,297.1732482910156,0.9746672511100768,1.0,0.7008159160614014,293.1317749023437,303.1499938964844,293.1499938964844,0.1554128229618072,-4685.896484375,297.8139343261719,0.9746672511100768,1.0,0.9488480091094972,293.2162170410156,303.1499938964844,293.1499938964844,0.0,-0.0,293.7322082519531,0.0,0.0,0.0548990778625011,293.7293701171875,308.1499938964844,253.38999938964844,252.6230316162109,284.2435913085937,293.163818359375,293.729248046875,1.0,0.8536807894706726,0.0,0.0,1.0,1.0,-4.2703633308410645,9.706112905405462e-06,4.270353317260742,-0.9577752351760864,0.0,0.0,1.0,410.0002746582031,410.0,-5.878423690795898,-40756.21484375,7461.49755859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.55328369140625,315.2356872558594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
527820,293.12872314453125,303.1499938964844,293.1499938964844,0.0774768441915512,-2647.227294921875,296.1556396484375,0.9746681451797484,1.0,0.9010489583015442,293.11529541015625,303.1499938964844,293.1499938964844,0.0864615514874458,-3026.705322265625,296.3639831542969,0.9746681451797484,1.0,0.9488479495048524,293.12921142578125,303.1499938964844,293.1499938964844,0.1232446506619453,-2923.315673828125,297.1757507324219,0.9746681451797484,1.0,0.7008158564567566,293.1317443847656,303.1499938964844,293.1499938964844,0.1556870639324188,-4692.5029296875,297.8160705566406,0.9746681451797484,1.0,0.9488479495048524,293.21600341796875,303.1499938964844,293.1499938964844,0.0,-0.0,293.7286071777344,0.0,0.0,0.0548987463116645,293.72576904296875,308.1499938964844,253.3730010986328,252.60850524902344,284.2398986816406,293.1636657714844,293.72564697265625,1.0,0.8536806702613831,0.0,0.0,1.0,1.0,-4.270362377166748,9.706088349048514e-06,4.270352840423584,-0.9577502608299256,0.0,0.0,1.0,410.000244140625,410.0,-5.908294200897217,-40756.5546875,7461.49462890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.54986572265625,315.23223876953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
527880,293.12872314453125,303.1499938964844,293.1499938964844,0.0775191634893417,-2648.365478515625,296.15606689453125,0.9746683239936828,1.0,0.9010489583015442,293.11529541015625,303.1499938964844,293.1499938964844,0.086528293788433,-3028.55712890625,296.3649597167969,0.9746683239936828,1.0,0.9488479495048524,293.12921142578125,303.1499938964844,293.1499938964844,0.1232925206422805,-2924.234130859375,297.1762084960937,0.9746683239936828,1.0,0.7008158564567566,293.1317443847656,303.1499938964844,293.1499938964844,0.1557355225086212,-4693.669921875,297.81646728515625,0.9746683239936828,1.0,0.9488479495048524,293.2159729003906,303.1499938964844,293.1499938964844,0.0,-0.0,293.7279663085937,0.0,0.0,0.0548986904323101,293.7251281738281,308.1499938964844,253.3699951171875,252.6059417724609,284.2392272949219,293.16363525390625,293.7250061035156,1.0,0.8536806702613831,0.0,0.0,1.0,1.0,-4.270362377166748,9.706083801575003e-06,4.270352840423584,-0.9577460289001464,0.0,0.0,1.0,410.000244140625,410.0,-5.913444995880127,-40756.61328125,7461.494140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5492553710937,315.23162841796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
527940,293.1286926269531,303.1499938964844,293.1499938964844,0.0778015628457069,-2655.963623046875,296.15875244140625,0.9746692776679992,1.0,0.9010488390922546,293.11529541015625,303.1499938964844,293.1499938964844,0.0869735702872276,-3040.91455078125,296.3714599609375,0.9746692776679992,1.0,0.9488478302955629,293.1291809082031,303.1499938964844,293.1499938964844,0.1236121281981468,-2930.365478515625,297.1791687011719,0.9746692776679992,1.0,0.7008157968521118,293.1317443847656,303.1499938964844,293.1499938964844,0.1560590714216232,-4701.46240234375,297.8189697265625,0.9746692776679992,1.0,0.9488478302955629,293.2157287597656,303.1499938964844,293.1499938964844,0.0,-0.0,293.72369384765625,0.0,0.0,0.0548983365297317,293.7208251953125,308.1499938964844,253.3500061035156,252.58883666992188,284.2348327636719,293.1634521484375,293.720703125,1.0,0.8536805510520935,0.0,0.0,1.0,1.0,-4.270361423492432,9.706058335723355e-06,4.270351886749268,-0.957719624042511,0.0,0.0,1.0,410.0002136230469,410.0,-5.947994232177734,-40757.01171875,7461.4912109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.54522705078125,315.2275695800781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
528000,293.1286926269531,303.1499938964844,293.1499938964844,0.0778015628457069,-2655.963623046875,296.15875244140625,0.9746692776679992,1.0,0.9010488390922546,293.11529541015625,303.1499938964844,293.1499938964844,0.0869735702872276,-3040.91455078125,296.3714599609375,0.9746692776679992,1.0,0.9488478302955629,293.1291809082031,303.1499938964844,293.1499938964844,0.1236121281981468,-2930.365478515625,297.1791687011719,0.9746692776679992,1.0,0.7008157968521118,293.1317443847656,303.1499938964844,293.1499938964844,0.1560590714216232,-4701.46240234375,297.8189697265625,0.9746692776679992,1.0,0.9488478302955629,293.2157287597656,303.1499938964844,293.1499938964844,0.0,-0.0,293.72369384765625,0.0,0.0,0.0548983365297317,293.7208251953125,308.1499938964844,253.3500061035156,252.58883666992188,284.2348327636719,293.1634521484375,293.720703125,1.0,0.8536805510520935,0.0,0.0,1.0,1.0,-4.270361423492432,9.706058335723355e-06,4.270351886749268,-0.957719624042511,0.0,0.0,1.0,410.0002136230469,410.0,-5.947994232177734,-40757.01171875,7461.4912109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.54522705078125,315.2275695800781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
528060,293.128662109375,303.1499938964844,293.1499938964844,0.0780844315886497,-2663.579833984375,296.16143798828125,0.9746701717376708,1.0,0.90104877948761,293.1152648925781,303.1499938964844,293.1499938964844,0.0874194875359535,-3053.290771484375,296.3779296875,0.9746701717376708,1.0,0.948847770690918,293.129150390625,303.1499938964844,293.1499938964844,0.1239325404167175,-2936.510009765625,297.1820983886719,0.9746701717376708,1.0,0.700815737247467,293.1317138671875,303.1499938964844,293.1499938964844,0.1563834995031356,-4709.2734375,297.82147216796875,0.9746701717376708,1.0,0.948847770690918,293.2154846191406,303.1499938964844,293.1499938964844,0.0,-0.0,293.71942138671875,0.0,0.0,0.054898016154766,293.7165222167969,308.1499938964844,253.3300018310547,252.5717163085937,284.2304382324219,293.1632385253906,293.7164001464844,1.0,0.853680431842804,0.0,0.0,1.0,1.0,-4.270360946655273,9.70603468886111e-06,4.270351409912109,-0.9576957821846008,0.0,0.0,1.0,410.0001831054688,410.0,-5.981365203857422,-40757.41015625,7461.48828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5411682128906,315.22344970703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
