time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528120,293.128662109375,303.1499938964844,293.1499938964844,0.0780844315886497,-2663.579833984375,296.16143798828125,0.9746701717376708,1.0,0.90104877948761,293.1152648925781,303.1499938964844,293.1499938964844,0.0874194875359535,-3053.290771484375,296.3779296875,0.9746701717376708,1.0,0.948847770690918,293.129150390625,303.1499938964844,293.1499938964844,0.1239325404167175,-2936.510009765625,297.1820983886719,0.9746701717376708,1.0,0.700815737247467,293.1317138671875,303.1499938964844,293.1499938964844,0.1563834995031356,-4709.2734375,297.82147216796875,0.9746701717376708,1.0,0.948847770690918,293.2154846191406,303.1499938964844,293.1499938964844,0.0,-0.0,293.71942138671875,0.0,0.0,0.054898016154766,293.7165222167969,308.1499938964844,253.3300018310547,252.5717163085937,284.2304382324219,293.1632385253906,293.7164001464844,1.0,0.853680431842804,0.0,0.0,1.0,1.0,-4.270360946655273,9.70603468886111e-06,4.270351409912109,-0.9576957821846008,0.0,0.0,1.0,410.0001831054688,410.0,-5.981365203857422,-40757.41015625,7461.48828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5411682128906,315.22344970703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
528180,293.1286315917969,303.1499938964844,293.1499938964844,0.0783676579594612,-2671.2109375,296.16412353515625,0.974670946598053,1.0,0.9010487198829652,293.1152648925781,303.1499938964844,293.1499938964844,0.087865874171257,-3065.680908203125,296.3844299316406,0.974670946598053,1.0,0.9488476514816284,293.129150390625,303.1499938964844,293.1499938964844,0.1242536455392837,-2942.665771484375,297.18505859375,0.974670946598053,1.0,0.7008156776428223,293.1317138671875,303.1499938964844,293.1499938964844,0.156708687543869,-4717.1015625,297.823974609375,0.974670946598053,1.0,0.9488476514816284,293.2152404785156,303.1499938964844,293.1499938964844,0.0,-0.0,293.715087890625,0.0,0.0,0.0548977293074131,293.71221923828125,308.1499938964844,253.3099975585937,252.5545654296875,284.2259826660156,293.1630554199219,293.71209716796875,1.0,0.8536803722381592,0.0,0.0,1.0,1.0,-4.270360469818115,9.706012860988268e-06,4.270350456237793,-0.9576743245124816,0.0,0.0,1.0,410.0001831054688,410.0,-6.012723922729492,-40757.80859375,7461.48583984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.537109375,315.2193298339844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
528240,293.1286315917969,303.1499938964844,293.1499938964844,0.0783676579594612,-2671.2109375,296.16412353515625,0.974670946598053,1.0,0.9010487198829652,293.1152648925781,303.1499938964844,293.1499938964844,0.087865874171257,-3065.680908203125,296.3844299316406,0.974670946598053,1.0,0.9488476514816284,293.129150390625,303.1499938964844,293.1499938964844,0.1242536455392837,-2942.665771484375,297.18505859375,0.974670946598053,1.0,0.7008156776428223,293.1317138671875,303.1499938964844,293.1499938964844,0.156708687543869,-4717.1015625,297.823974609375,0.974670946598053,1.0,0.9488476514816284,293.2152404785156,303.1499938964844,293.1499938964844,0.0,-0.0,293.715087890625,0.0,0.0,0.0548977293074131,293.71221923828125,308.1499938964844,253.3099975585937,252.5545654296875,284.2259826660156,293.1630554199219,293.71209716796875,1.0,0.8536803722381592,0.0,0.0,1.0,1.0,-4.270360469818115,9.706012860988268e-06,4.270350456237793,-0.9576743245124816,0.0,0.0,1.0,410.0001831054688,410.0,-6.012723922729492,-40757.80859375,7461.48583984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.537109375,315.2193298339844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
528300,293.1286315917969,303.1499938964844,293.1499938964844,0.0785094127058982,-2675.0322265625,296.1654663085937,0.9746713042259216,1.0,0.9010486602783204,293.115234375,303.1499938964844,293.1499938964844,0.0880892798304557,-3071.882080078125,296.3876647949219,0.9746713042259216,1.0,0.9488476514816284,293.129150390625,303.1499938964844,293.1499938964844,0.1244144663214683,-2945.74755859375,297.1865234375,0.9746713042259216,1.0,0.7008156180381775,293.1316833496094,303.1499938964844,293.1499938964844,0.1568715721368789,-4721.02197265625,297.8252258300781,0.9746713042259216,1.0,0.9488476514816284,293.2151184082031,303.1499938964844,293.1499938964844,0.0,-0.0,293.7129211425781,0.0,0.0,0.0548975989222526,293.71002197265625,308.1499938964844,253.3000030517578,252.5459747314453,284.2237548828125,293.1629638671875,293.7098999023437,1.0,0.8536803126335144,0.0,0.0,1.0,1.0,-4.270359992980957,9.706003766041247e-06,4.270350456237793,-0.9576643705368042,0.0,0.0,1.0,410.0001831054688,410.0,-6.0273847579956055,-40758.0078125,7461.48486328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5350646972656,315.2172546386719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
528360,293.1286315917969,303.1499938964844,293.1499938964844,0.0786512345075607,-2678.8564453125,296.1667785644531,0.9746716618537904,1.0,0.9010486602783204,293.115234375,303.1499938964844,293.1499938964844,0.0883127525448799,-3078.0849609375,296.3908996582031,0.9746716618537904,1.0,0.9488475918769836,293.129150390625,303.1499938964844,293.1499938964844,0.1245754286646843,-2948.83154296875,297.18798828125,0.9746716618537904,1.0,0.7008156180381775,293.1316833496094,303.1499938964844,293.1499938964844,0.157034620642662,-4724.9453125,297.82647705078125,0.9746716618537904,1.0,0.9488475918769836,293.2149963378906,303.1499938964844,293.1499938964844,0.0,-0.0,293.71075439453125,0.0,0.0,0.0548974722623825,293.7078552246094,308.1499938964844,253.2899932861328,252.5373687744141,284.2215270996094,293.1628723144531,293.7077331542969,1.0,0.8536803126335144,0.0,0.0,1.0,1.0,-4.270359992980957,9.70599376159953e-06,4.270349979400635,-0.95765483379364,0.0,0.0,1.0,410.0001525878906,410.0,-6.041197776794434,-40758.203125,7461.4833984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.53302001953125,315.2151794433594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
528420,293.12860107421875,303.1499938964844,293.1499938964844,0.0788924694061279,-2685.3642578125,296.1690673828125,0.9746721982955932,1.0,0.9010486006736756,293.115234375,303.1499938964844,293.1499938964844,0.0886929109692573,-3088.636474609375,296.3963928222656,0.9746721982955932,1.0,0.9488475322723388,293.1291198730469,303.1499938964844,293.1499938964844,0.1248494088649749,-2954.0791015625,297.1904602050781,0.9746721982955932,1.0,0.7008155584335327,293.1316833496094,303.1499938964844,293.1499938964844,0.1573121696710586,-4731.62255859375,297.8285827636719,0.9746721982955932,1.0,0.9488475322723388,293.2147827148437,303.1499938964844,293.1499938964844,0.0,-0.0,293.7070617675781,0.0,0.0,0.054897267371416,293.70416259765625,308.1499938964844,253.2729949951172,252.52273559570312,284.2177429199219,293.1627197265625,293.7040405273437,1.0,0.8536802530288696,0.0,0.0,1.0,1.0,-4.270359516143799,9.7059792096843e-06,4.270349502563477,-0.9576396942138672,0.0,0.0,1.0,410.0001525878906,410.0,-6.062613010406494,-40758.53515625,7461.48193359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5295104980469,315.2116394042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
528480,293.12860107421875,303.1499938964844,293.1499938964844,0.0789350718259811,-2686.513671875,296.1694641113281,0.974672257900238,1.0,0.9010486006736756,293.115234375,303.1499938964844,293.1499938964844,0.088760033249855,-3090.499267578125,296.3973388671875,0.974672257900238,1.0,0.9488475322723388,293.1291198730469,303.1499938964844,293.1499938964844,0.124897800385952,-2955.005859375,297.19091796875,0.974672257900238,1.0,0.7008155584335327,293.1316833496094,303.1499938964844,293.1499938964844,0.1573611944913864,-4732.8017578125,297.8289489746094,0.974672257900238,1.0,0.9488475322723388,293.2147521972656,303.1499938964844,293.1499938964844,0.0,-0.0,293.7064208984375,0.0,0.0,0.0548972338438034,293.7034912109375,308.1499938964844,253.2700042724609,252.5201568603516,284.2170715332031,293.1626892089844,293.703369140625,1.0,0.8536801934242249,0.0,0.0,1.0,1.0,-4.270359516143799,9.705976481200196e-06,4.270349502563477,-0.9576371312141418,0.0,0.0,1.0,410.0001525878906,410.0,-6.066074848175049,-40758.59375,7461.4814453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5289001464844,315.21099853515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
528540,293.1285705566406,303.1499938964844,293.1499938964844,0.0792190954089164,-2694.18017578125,296.172119140625,0.9746728539466858,1.0,0.9010485410690308,293.115234375,303.1499938964844,293.1499938964844,0.0892076343297958,-3102.92138671875,296.40380859375,0.9746728539466858,1.0,0.948847472667694,293.1291198730469,303.1499938964844,293.1499938964844,0.1252206712961197,-2961.1865234375,297.1938171386719,0.9746728539466858,1.0,0.7008154988288879,293.13165283203125,303.1499938964844,293.1499938964844,0.1576883196830749,-4740.66796875,297.8314514160156,0.9746728539466858,1.0,0.948847472667694,293.2145080566406,303.1499938964844,293.1499938964844,0.0,-0.0,293.7020568847656,0.0,0.0,0.0548970140516757,293.6991271972656,308.1499938964844,253.25,252.50289916992188,284.21258544921875,293.1625061035156,293.6990051269531,1.0,0.8536801338195801,0.0,0.0,1.0,1.0,-4.270359039306641,9.705960110295564e-06,4.270349025726318,-0.9576207399368286,0.0,0.0,1.0,410.0001220703125,410.0,-6.087060928344727,-40758.98046875,7461.4794921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5247497558594,315.2068176269531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
528600,293.1285705566406,303.1499938964844,293.1499938964844,0.0792190954089164,-2694.18017578125,296.172119140625,0.9746728539466858,1.0,0.9010485410690308,293.115234375,303.1499938964844,293.1499938964844,0.0892076343297958,-3102.92138671875,296.40380859375,0.9746728539466858,1.0,0.948847472667694,293.1291198730469,303.1499938964844,293.1499938964844,0.1252206712961197,-2961.1865234375,297.1938171386719,0.9746728539466858,1.0,0.7008154988288879,293.13165283203125,303.1499938964844,293.1499938964844,0.1576883196830749,-4740.66796875,297.8314514160156,0.9746728539466858,1.0,0.948847472667694,293.2145080566406,303.1499938964844,293.1499938964844,0.0,-0.0,293.7020568847656,0.0,0.0,0.0548970140516757,293.6991271972656,308.1499938964844,253.25,252.50289916992188,284.21258544921875,293.1625061035156,293.6990051269531,1.0,0.8536801338195801,0.0,0.0,1.0,1.0,-4.270359039306641,9.705960110295564e-06,4.270349025726318,-0.9576207399368286,0.0,0.0,1.0,410.0001220703125,410.0,-6.087060928344727,-40758.98046875,7461.4794921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5247497558594,315.2068176269531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
528660,293.1285705566406,303.1499938964844,293.1499938964844,0.0795033648610115,-2701.857421875,296.1747741699219,0.9746734499931335,1.0,0.901048481464386,293.115234375,303.1499938964844,293.1499938964844,0.0896557345986366,-3115.35498046875,296.4102478027344,0.9746734499931335,1.0,0.9488474130630492,293.1291198730469,303.1499938964844,293.1499938964844,0.1255440711975097,-2967.373779296875,297.1967468261719,0.9746734499931335,1.0,0.7008154988288879,293.13165283203125,303.1499938964844,293.1499938964844,0.1580159813165664,-4748.54443359375,297.8339233398437,0.9746734499931335,1.0,0.9488474130630492,293.2142639160156,303.1499938964844,293.1499938964844,0.0,-0.0,293.6976623535156,0.0,0.0,0.0548968091607093,293.6947326660156,308.1499938964844,253.22999572753903,252.485595703125,284.2080993652344,293.1623229980469,293.6946105957031,1.0,0.8536800742149353,0.0,0.0,1.0,1.0,-4.270358562469482,9.705945558380336e-06,4.27034854888916,-0.9576053023338318,0.0,0.0,1.0,410.0001220703125,410.0,-6.104093074798584,-40759.36328125,7461.4775390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5206298828125,315.20263671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
528720,293.1285705566406,303.1499938964844,293.1499938964844,0.0795033648610115,-2701.857421875,296.1747741699219,0.9746734499931335,1.0,0.901048481464386,293.115234375,303.1499938964844,293.1499938964844,0.0896557345986366,-3115.35498046875,296.4102478027344,0.9746734499931335,1.0,0.9488474130630492,293.1291198730469,303.1499938964844,293.1499938964844,0.1255440711975097,-2967.373779296875,297.1967468261719,0.9746734499931335,1.0,0.7008154988288879,293.13165283203125,303.1499938964844,293.1499938964844,0.1580159813165664,-4748.54443359375,297.8339233398437,0.9746734499931335,1.0,0.9488474130630492,293.2142639160156,303.1499938964844,293.1499938964844,0.0,-0.0,293.6976623535156,0.0,0.0,0.0548968091607093,293.6947326660156,308.1499938964844,253.22999572753903,252.485595703125,284.2080993652344,293.1623229980469,293.6946105957031,1.0,0.8536800742149353,0.0,0.0,1.0,1.0,-4.270358562469482,9.705945558380336e-06,4.27034854888916,-0.9576053023338318,0.0,0.0,1.0,410.0001220703125,410.0,-6.104093074798584,-40759.36328125,7461.4775390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5206298828125,315.20263671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
528780,293.1285400390625,303.1499938964844,293.1499938964844,0.0797875449061393,-2709.536376953125,296.17742919921875,0.9746739864349364,1.0,0.9010484218597412,293.115234375,303.1499938964844,293.1499938964844,0.090103842318058,-3127.7861328125,296.41668701171875,0.9746739864349364,1.0,0.9488474130630492,293.1291198730469,303.1499938964844,293.1499938964844,0.1258676946163177,-2973.562255859375,297.1996459960937,0.9746739864349364,1.0,0.7008154392242432,293.13165283203125,303.1499938964844,293.1499938964844,0.1583439409732818,-4756.423828125,297.8363952636719,0.9746739864349364,1.0,0.9488474130630492,293.2140197753906,303.1499938964844,293.1499938964844,0.0,-0.0,293.6932678222656,0.0,0.0,0.0548966117203235,293.6903381347656,308.1499938964844,253.2100067138672,252.46826171875,284.20361328125,293.1621398925781,293.6902160644531,1.0,0.8536800146102905,0.0,0.0,1.0,1.0,-4.270358085632324,9.705931006465107e-06,4.270348072052002,-0.9575905203819276,0.0,0.0,1.0,410.0001220703125,410.0,-6.116601943969727,-40759.734375,7461.47607421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5164489746094,315.19842529296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
528840,293.1285400390625,303.1499938964844,293.1499938964844,0.0797875449061393,-2709.536376953125,296.17742919921875,0.9746739864349364,1.0,0.9010484218597412,293.115234375,303.1499938964844,293.1499938964844,0.090103842318058,-3127.7861328125,296.41668701171875,0.9746739864349364,1.0,0.9488474130630492,293.1291198730469,303.1499938964844,293.1499938964844,0.1258676946163177,-2973.562255859375,297.1996459960937,0.9746739864349364,1.0,0.7008154392242432,293.13165283203125,303.1499938964844,293.1499938964844,0.1583439409732818,-4756.423828125,297.8363952636719,0.9746739864349364,1.0,0.9488474130630492,293.2140197753906,303.1499938964844,293.1499938964844,0.0,-0.0,293.6932678222656,0.0,0.0,0.0548966117203235,293.6903381347656,308.1499938964844,253.2100067138672,252.46826171875,284.20361328125,293.1621398925781,293.6902160644531,1.0,0.8536800146102905,0.0,0.0,1.0,1.0,-4.270358085632324,9.705931006465107e-06,4.270348072052002,-0.9575905203819276,0.0,0.0,1.0,410.0001220703125,410.0,-6.116601943969727,-40759.734375,7461.47607421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5164489746094,315.19842529296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
528900,293.1285400390625,303.1499938964844,293.1499938964844,0.0799297541379928,-2713.380126953125,296.17877197265625,0.9746742248535156,1.0,0.9010484218597412,293.115234375,303.1499938964844,293.1499938964844,0.0903281643986702,-3134.0078125,296.419921875,0.9746742248535156,1.0,0.9488473534584044,293.1291198730469,303.1499938964844,293.1499938964844,0.1260297149419784,-2976.658935546875,297.2011108398437,0.9746742248535156,1.0,0.7008154392242432,293.13165283203125,303.1499938964844,293.1499938964844,0.1585081070661544,-4760.36669921875,297.837646484375,0.9746742248535156,1.0,0.9488473534584044,293.21392822265625,303.1499938964844,293.1499938964844,0.0,-0.0,293.6910705566406,0.0,0.0,0.0548965148627758,293.6881408691406,308.1499938964844,253.1999969482422,252.45957946777344,284.20135498046875,293.1620483398437,293.6880187988281,1.0,0.8536800146102905,0.0,0.0,1.0,1.0,-4.270357608795166,9.705923730507491e-06,4.270348072052002,-0.9575832486152648,0.0,0.0,1.0,410.0001220703125,410.0,-6.121394634246826,-40759.921875,7461.47509765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5143737792969,315.1963195800781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
528960,293.1285400390625,303.1499938964844,293.1499938964844,0.0800718367099762,-2717.221435546875,296.1800842285156,0.9746745228767396,1.0,0.9010483622550964,293.115234375,303.1499938964844,293.1499938964844,0.0905523151159286,-3140.2236328125,296.4231262207031,0.9746745228767396,1.0,0.9488473534584044,293.1291198730469,303.1499938964844,293.1499938964844,0.1261916905641555,-2979.753662109375,297.2025756835937,0.9746745228767396,1.0,0.7008154392242432,293.13165283203125,303.1499938964844,293.1499938964844,0.1586722582578659,-4764.30810546875,297.8388671875,0.9746745228767396,1.0,0.9488473534584044,293.2138061523437,303.1499938964844,293.1499938964844,0.0,-0.0,293.6888732910156,0.0,0.0,0.0548964217305183,293.6859436035156,308.1499938964844,253.19000244140625,252.4508819580078,284.1991271972656,293.1619567871094,293.6858215332031,1.0,0.8536800146102905,0.0,0.0,1.0,1.0,-4.270357608795166,9.70591645454988e-06,4.270348072052002,-0.9575760364532472,0.0,0.0,1.0,410.0001220703125,410.0,-6.124948501586914,-40760.10546875,7461.47412109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5122985839844,315.1942138671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
529020,293.1285400390625,303.1499938964844,293.1499938964844,0.0803133398294448,-2723.752685546875,296.1823425292969,0.9746749401092528,1.0,0.9010483622550964,293.115234375,303.1499938964844,293.1499938964844,0.090933509171009,-3150.792236328125,296.4286193847656,0.9746749401092528,1.0,0.9488472938537598,293.1291198730469,303.1499938964844,293.1499938964844,0.1264671683311462,-2985.01513671875,297.2050476074219,0.9746749401092528,1.0,0.7008153796195984,293.13165283203125,303.1499938964844,293.1499938964844,0.1589514315128326,-4771.0087890625,297.8409729003906,0.9746749401092528,1.0,0.9488472938537598,293.2135925292969,303.1499938964844,293.1499938964844,0.0,-0.0,293.6851501464844,0.0,0.0,0.0548962578177452,293.68218994140625,308.1499938964844,253.17300415039065,252.4360809326172,284.1953125,293.16180419921875,293.6820678710937,1.0,0.8536799550056458,0.0,0.0,1.0,1.0,-4.270357131958008,9.705904631118756e-06,4.270347595214844,-0.957563817501068,0.0,0.0,1.0,410.0001220703125,410.0,-6.128668308258057,-40760.41015625,7461.47265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5087585449219,315.1906433105469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
529080,293.1285400390625,303.1499938964844,293.1499938964844,0.0803559720516204,-2724.90576171875,296.1827392578125,0.9746749997138976,1.0,0.9010483622550964,293.115234375,303.1499938964844,293.1499938964844,0.0910008028149604,-3152.657470703125,296.4295654296875,0.9746749997138976,1.0,0.9488472938537598,293.1291198730469,303.1499938964844,293.1499938964844,0.1265158057212829,-2985.943603515625,297.2054748535156,0.9746749997138976,1.0,0.7008153796195984,293.13165283203125,303.1499938964844,293.1499938964844,0.1590007245540619,-4772.19140625,297.8413391113281,0.9746749997138976,1.0,0.9488472938537598,293.21356201171875,303.1499938964844,293.1499938964844,0.0,-0.0,293.6844787597656,0.0,0.0,0.0548962280154228,293.6815490722656,308.1499938964844,253.1699981689453,252.4334716796875,284.19464111328125,293.1617736816406,293.681396484375,1.0,0.8536799550056458,0.0,0.0,1.0,1.0,-4.270357131958008,9.70590190263465e-06,4.270347595214844,-0.9575616121292114,0.0,0.0,1.0,410.0001220703125,410.0,-6.129046440124512,-40760.46484375,7461.47265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5081481933594,315.19000244140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
529140,293.1285400390625,303.1499938964844,293.1499938964844,0.0806398689746856,-2732.586669921875,296.1853942871094,0.9746755361557008,1.0,0.9010483026504515,293.115234375,303.1499938964844,293.1499938964844,0.0914492309093475,-3165.08447265625,296.4360046386719,0.9746755361557008,1.0,0.948847234249115,293.1291198730469,303.1499938964844,293.1499938964844,0.1268399655818939,-2992.130126953125,297.2083740234375,0.9746755361557008,1.0,0.7008153200149536,293.13165283203125,303.1499938964844,293.1499938964844,0.1593292355537414,-4780.07177734375,297.84381103515625,0.9746755361557008,1.0,0.948847234249115,293.2133178710937,303.1499938964844,293.1499938964844,0.0,-0.0,293.6800842285156,0.0,0.0,0.0548960380256176,293.6771240234375,308.1499938964844,253.1499938964844,252.4160003662109,284.19012451171875,293.1615905761719,293.677001953125,1.0,0.853679895401001,0.0,0.0,1.0,1.0,-4.27035665512085,9.705888260214124e-06,4.2703471183776855,-0.957547128200531,0.0,0.0,1.0,410.0001220703125,410.0,-6.1302571296691895,-40760.8203125,7461.47119140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.50396728515625,315.185791015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
529200,293.1285400390625,303.1499938964844,293.1499938964844,0.0806398689746856,-2732.586669921875,296.1853942871094,0.9746755361557008,1.0,0.9010483026504515,293.115234375,303.1499938964844,293.1499938964844,0.0914492309093475,-3165.08447265625,296.4360046386719,0.9746755361557008,1.0,0.948847234249115,293.1291198730469,303.1499938964844,293.1499938964844,0.1268399655818939,-2992.130126953125,297.2083740234375,0.9746755361557008,1.0,0.7008153200149536,293.13165283203125,303.1499938964844,293.1499938964844,0.1593292355537414,-4780.07177734375,297.84381103515625,0.9746755361557008,1.0,0.948847234249115,293.2133178710937,303.1499938964844,293.1499938964844,0.0,-0.0,293.6800842285156,0.0,0.0,0.0548960380256176,293.6771240234375,308.1499938964844,253.1499938964844,252.4160003662109,284.19012451171875,293.1615905761719,293.677001953125,1.0,0.853679895401001,0.0,0.0,1.0,1.0,-4.27035665512085,9.705888260214124e-06,4.2703471183776855,-0.957547128200531,0.0,0.0,1.0,410.0001220703125,410.0,-6.1302571296691895,-40760.8203125,7461.47119140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.50396728515625,315.185791015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
529260,293.1285400390625,303.1499938964844,293.1499938964844,0.0809241980314254,-2740.28369140625,296.18804931640625,0.974675953388214,1.0,0.9010482430458068,293.1152648925781,303.1499938964844,293.1499938964844,0.0918983742594719,-3177.52783203125,296.44244384765625,0.974675953388214,1.0,0.9488471746444702,293.1291198730469,303.1499938964844,293.1499938964844,0.1271649003028869,-2998.328857421875,297.2112731933594,0.974675953388214,1.0,0.7008153200149536,293.13165283203125,303.1499938964844,293.1499938964844,0.159658595919609,-4787.9697265625,297.8462829589844,0.974675953388214,1.0,0.9488471746444702,293.21307373046875,303.1499938964844,293.1499938964844,0.0,-0.0,293.6756591796875,0.0,0.0,0.0548958964645862,293.6727294921875,308.1499938964844,253.1300048828125,252.39846801757807,284.18560791015625,293.16143798828125,293.6725769042969,1.0,0.8536798357963562,0.0,0.0,1.0,1.0,-4.27035665512085,9.705877346277704e-06,4.270346641540527,-0.9575366973876952,0.0,0.0,1.0,410.0000915527344,410.0,-6.150182723999023,-40761.20703125,7461.4697265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4997863769531,315.1815795898437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
529320,293.1285400390625,303.1499938964844,293.1499938964844,0.0809241980314254,-2740.28369140625,296.18804931640625,0.974675953388214,1.0,0.9010482430458068,293.1152648925781,303.1499938964844,293.1499938964844,0.0918983742594719,-3177.52783203125,296.44244384765625,0.974675953388214,1.0,0.9488471746444702,293.1291198730469,303.1499938964844,293.1499938964844,0.1271649003028869,-2998.328857421875,297.2112731933594,0.974675953388214,1.0,0.7008153200149536,293.13165283203125,303.1499938964844,293.1499938964844,0.159658595919609,-4787.9697265625,297.8462829589844,0.974675953388214,1.0,0.9488471746444702,293.21307373046875,303.1499938964844,293.1499938964844,0.0,-0.0,293.6756591796875,0.0,0.0,0.0548958964645862,293.6727294921875,308.1499938964844,253.1300048828125,252.39846801757807,284.18560791015625,293.16143798828125,293.6725769042969,1.0,0.8536798357963562,0.0,0.0,1.0,1.0,-4.27035665512085,9.705877346277704e-06,4.270346641540527,-0.9575366973876952,0.0,0.0,1.0,410.0000915527344,410.0,-6.150182723999023,-40761.20703125,7461.4697265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4997863769531,315.1815795898437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
529380,293.1285095214844,303.1499938964844,293.1499938964844,0.0812103748321533,-2748.03564453125,296.190673828125,0.9746760129928588,1.0,0.9010482430458068,293.1152648925781,303.1499938964844,293.1499938964844,0.0923497378826141,-3190.03076171875,296.4488525390625,0.9746760129928588,1.0,0.9488471746444702,293.12908935546875,303.1499938964844,293.1499938964844,0.1274922788143158,-3004.572509765625,297.21417236328125,0.9746760129928588,1.0,0.7008153200149536,293.1316223144531,303.1499938964844,293.1499938964844,0.1599906682968139,-4795.93115234375,297.8487548828125,0.9746760129928588,1.0,0.9488471746444702,293.2128601074219,303.1499938964844,293.1499938964844,0.0,-0.0,293.6712341308594,0.0,0.0,0.0548958592116832,293.6682434082031,308.1499938964844,253.1100006103516,252.3809051513672,284.1809997558594,293.1612548828125,293.6681213378906,1.0,0.8536798357963562,0.0,0.0,1.0,1.0,-4.270356178283691,9.7058755272883e-06,4.270346641540527,-0.9575342535972596,0.0,0.0,1.0,410.00006103515625,410.0,-6.2051873207092285,-40761.65234375,7461.46923828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4955749511719,315.17730712890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
529440,293.1285095214844,303.1499938964844,293.1499938964844,0.0812103748321533,-2748.03564453125,296.190673828125,0.9746760129928588,1.0,0.9010482430458068,293.1152648925781,303.1499938964844,293.1499938964844,0.0923497378826141,-3190.03076171875,296.4488525390625,0.9746760129928588,1.0,0.9488471746444702,293.12908935546875,303.1499938964844,293.1499938964844,0.1274922788143158,-3004.572509765625,297.21417236328125,0.9746760129928588,1.0,0.7008153200149536,293.1316223144531,303.1499938964844,293.1499938964844,0.1599906682968139,-4795.93115234375,297.8487548828125,0.9746760129928588,1.0,0.9488471746444702,293.2128601074219,303.1499938964844,293.1499938964844,0.0,-0.0,293.6712341308594,0.0,0.0,0.0548958592116832,293.6682434082031,308.1499938964844,253.1100006103516,252.3809051513672,284.1809997558594,293.1612548828125,293.6681213378906,1.0,0.8536798357963562,0.0,0.0,1.0,1.0,-4.270356178283691,9.7058755272883e-06,4.270346641540527,-0.9575342535972596,0.0,0.0,1.0,410.00006103515625,410.0,-6.2051873207092285,-40761.65234375,7461.46923828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4955749511719,315.17730712890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
529500,293.12847900390625,303.1499938964844,293.1499938964844,0.0813546776771545,-2751.946533203125,296.1920166015625,0.974675953388214,1.0,0.9010482430458068,293.115234375,303.1499938964844,293.1499938964844,0.0925768464803695,-3196.321044921875,296.4520874023437,0.974675953388214,1.0,0.9488471746444702,293.12908935546875,303.1499938964844,293.1499938964844,0.1276575326919555,-3007.7236328125,297.21563720703125,0.974675953388214,1.0,0.7008153200149536,293.1316223144531,303.1499938964844,293.1499938964844,0.1601584404706955,-4799.95263671875,297.8500061035156,0.974675953388214,1.0,0.9488471746444702,293.2127380371094,303.1499938964844,293.1499938964844,0.0,-0.0,293.6689758300781,0.0,0.0,0.0548958778381347,293.6659851074219,308.1499938964844,253.1000061035156,252.37210083007807,284.1786804199219,293.1611633300781,293.6658630371094,1.0,0.8536798357963562,0.0,0.0,1.0,1.0,-4.27035665512085,9.705877346277704e-06,4.270346641540527,-0.9575361609458924,0.0,0.0,1.0,410.0000305175781,410.0,-6.242308139801025,-40761.890625,7461.46923828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.49346923828125,315.1751403808594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
529560,293.1284484863281,303.1499938964844,293.1499938964844,0.0814999714493751,-2755.885009765625,296.193359375,0.9746758341789246,1.0,0.9010482430458068,293.115234375,303.1499938964844,293.1499938964844,0.0928050801157951,-3202.6416015625,296.455322265625,0.9746758341789246,1.0,0.948847234249115,293.1290588378906,303.1499938964844,293.1499938964844,0.1278240978717804,-3010.898193359375,297.21710205078125,0.9746758341789246,1.0,0.7008153200149536,293.131591796875,303.1499938964844,293.1499938964844,0.1603277027606964,-4804.00830078125,297.85125732421875,0.9746758341789246,1.0,0.948847234249115,293.2126159667969,303.1499938964844,293.1499938964844,0.0,-0.0,293.6667175292969,0.0,0.0,0.0548959262669086,293.6636962890625,308.1499938964844,253.08999633789065,252.36328125,284.17633056640625,293.1610717773437,293.66357421875,1.0,0.8536798357963562,0.0,0.0,1.0,1.0,-4.27035665512085,9.70588098425651e-06,4.270346641540527,-0.9575400352478028,0.0,0.0,1.0,410.0,410.0,-6.284364223480225,-40762.13671875,7461.46923828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4913330078125,315.1729736328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
529620,293.1283874511719,303.1499938964844,293.1499938964844,0.0817499086260795,-2762.6611328125,296.1956481933594,0.974675476551056,1.0,0.9010483026504515,293.1151428222656,303.1499938964844,293.1499938964844,0.09319669008255,-3213.48291015625,296.4608459472656,0.974675476551056,1.0,0.948847234249115,293.1289978027344,303.1499938964844,293.1499938964844,0.1281109601259231,-3016.3623046875,297.2196350097656,0.974675476551056,1.0,0.7008153200149536,293.1315002441406,303.1499938964844,293.1499938964844,0.1606195718050003,-4810.99609375,297.8534240722656,0.974675476551056,1.0,0.948847234249115,293.21240234375,303.1499938964844,293.1499938964844,0.0,-0.0,293.662841796875,0.0,0.0,0.054896056652069,293.6597900390625,308.1499938964844,253.072998046875,252.3482818603516,284.1722717285156,293.160888671875,293.65966796875,1.0,0.8536798357963562,0.0,0.0,1.0,1.0,-4.27035665512085,9.70589098869823e-06,4.2703471183776855,-0.9575506448745728,0.0,0.0,1.0,409.9999694824219,410.0,-6.361130714416504,-40762.5703125,7461.47021484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4876708984375,315.1692810058594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
529680,293.1283874511719,303.1499938964844,293.1499938964844,0.0817943960428237,-2763.867431640625,296.1960754394531,0.9746754169464112,1.0,0.9010483026504515,293.1151428222656,303.1499938964844,293.1499938964844,0.0932662487030029,-3215.408203125,296.4618225097656,0.9746754169464112,1.0,0.948847234249115,293.12896728515625,303.1499938964844,293.1499938964844,0.128162071108818,-3017.335205078125,297.2200927734375,0.9746754169464112,1.0,0.7008153200149536,293.1315002441406,303.1499938964844,293.1499938964844,0.1606716364622116,-4812.24169921875,297.85382080078125,0.9746754169464112,1.0,0.948847234249115,293.2123718261719,303.1499938964844,293.1499938964844,0.0,-0.0,293.66217041015625,0.0,0.0,0.0548960864543914,293.6590881347656,308.1499938964844,253.07000732421875,252.3456268310547,284.17156982421875,293.1608581542969,293.6589660644531,1.0,0.8536798357963562,0.0,0.0,1.0,1.0,-4.27035665512085,9.705893717182336e-06,4.2703471183776855,-0.957552969455719,0.0,0.0,1.0,409.9999694824219,410.0,-6.375217914581299,-40762.6484375,7461.47021484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4870300292969,315.1686096191406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
529740,293.12823486328125,303.1499938964844,293.1499938964844,0.082094520330429,-2772.0048828125,296.1988525390625,0.9746747016906738,1.0,0.9010483622550964,293.1150207519531,303.1499938964844,293.1499938964844,0.0937344506382942,-3228.362060546875,296.46844482421875,0.9746747016906738,1.0,0.9488472938537598,293.1288452148437,303.1499938964844,293.1499938964844,0.1285074055194854,-3023.90478515625,297.22314453125,0.9746747016906738,1.0,0.7008153796195984,293.13134765625,303.1499938964844,293.1499938964844,0.1610238999128341,-4820.662109375,297.8564758300781,0.9746747016906738,1.0,0.9488472938537598,293.21209716796875,303.1499938964844,293.1499938964844,0.0,-0.0,293.65753173828125,0.0,0.0,0.0548963360488414,293.6544189453125,308.1499938964844,253.0500030517578,252.3279266357422,284.1667175292969,293.16064453125,293.6542663574219,1.0,0.853679895401001,0.0,0.0,1.0,1.0,-4.270357608795166,9.705912816571072e-06,4.270347595214844,-0.9575726389884948,0.0,0.0,1.0,409.9999084472656,410.0,-6.473854064941406,-40763.1796875,7461.47216796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.482666015625,315.1641540527344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
529800,293.12823486328125,303.1499938964844,293.1499938964844,0.082094520330429,-2772.0048828125,296.1988525390625,0.9746747016906738,1.0,0.9010483622550964,293.1150207519531,303.1499938964844,293.1499938964844,0.0937344506382942,-3228.362060546875,296.46844482421875,0.9746747016906738,1.0,0.9488472938537598,293.1288452148437,303.1499938964844,293.1499938964844,0.1285074055194854,-3023.90478515625,297.22314453125,0.9746747016906738,1.0,0.7008153796195984,293.13134765625,303.1499938964844,293.1499938964844,0.1610238999128341,-4820.662109375,297.8564758300781,0.9746747016906738,1.0,0.9488472938537598,293.21209716796875,303.1499938964844,293.1499938964844,0.0,-0.0,293.65753173828125,0.0,0.0,0.0548963360488414,293.6544189453125,308.1499938964844,253.0500030517578,252.3279266357422,284.1667175292969,293.16064453125,293.6542663574219,1.0,0.853679895401001,0.0,0.0,1.0,1.0,-4.270357608795166,9.705912816571072e-06,4.270347595214844,-0.9575726389884948,0.0,0.0,1.0,409.9999084472656,410.0,-6.473854064941406,-40763.1796875,7461.47216796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.482666015625,315.1641540527344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
529860,293.1280517578125,303.1499938964844,293.1499938964844,0.0824011862277984,-2780.3193359375,296.20172119140625,0.9746738076210022,1.0,0.9010484218597412,293.11480712890625,303.1499938964844,293.1499938964844,0.0942108482122421,-3241.533203125,296.47515869140625,0.9746738076210022,1.0,0.9488474130630492,293.128662109375,303.1499938964844,293.1499938964844,0.1288612335920334,-3030.62646484375,297.226318359375,0.9746738076210022,1.0,0.7008154392242432,293.13116455078125,303.1499938964844,293.1499938964844,0.1613858342170715,-4829.29833984375,297.8592529296875,0.9746738076210022,1.0,0.9488474130630492,293.2118225097656,303.1499938964844,293.1499938964844,0.0,-0.0,293.65283203125,0.0,0.0,0.0548966713249683,293.649658203125,308.1499938964844,253.02999877929688,252.3101959228516,284.16180419921875,293.1603698730469,293.6495361328125,1.0,0.8536799550056458,0.0,0.0,1.0,1.0,-4.270358085632324,9.70593828242272e-06,4.27034854888916,-0.9575985670089722,0.0,0.0,1.0,409.9998474121094,410.0,-6.576241493225098,-40763.72265625,7461.474609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.47821044921875,315.15966796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
529920,293.1280517578125,303.1499938964844,293.1499938964844,0.0824011862277984,-2780.3193359375,296.20172119140625,0.9746738076210022,1.0,0.9010484218597412,293.11480712890625,303.1499938964844,293.1499938964844,0.0942108482122421,-3241.533203125,296.47515869140625,0.9746738076210022,1.0,0.9488474130630492,293.128662109375,303.1499938964844,293.1499938964844,0.1288612335920334,-3030.62646484375,297.226318359375,0.9746738076210022,1.0,0.7008154392242432,293.13116455078125,303.1499938964844,293.1499938964844,0.1613858342170715,-4829.29833984375,297.8592529296875,0.9746738076210022,1.0,0.9488474130630492,293.2118225097656,303.1499938964844,293.1499938964844,0.0,-0.0,293.65283203125,0.0,0.0,0.0548966713249683,293.649658203125,308.1499938964844,253.02999877929688,252.3101959228516,284.16180419921875,293.1603698730469,293.6495361328125,1.0,0.8536799550056458,0.0,0.0,1.0,1.0,-4.270358085632324,9.70593828242272e-06,4.27034854888916,-0.9575985670089722,0.0,0.0,1.0,409.9998474121094,410.0,-6.576241493225098,-40763.72265625,7461.474609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.47821044921875,315.15966796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
529980,293.1278381347656,303.1499938964844,293.1499938964844,0.0827150270342826,-2788.82666015625,296.2047119140625,0.9746726751327516,1.0,0.9010485410690308,293.11456298828125,303.1499938964844,293.1499938964844,0.0946963801980018,-3254.945068359375,296.4820251464844,0.9746726751327516,1.0,0.9488475322723388,293.12841796875,303.1499938964844,293.1499938964844,0.129224494099617,-3037.515625,297.2296142578125,0.9746726751327516,1.0,0.7008155584335327,293.13092041015625,303.1499938964844,293.1499938964844,0.1617585271596908,-4838.17236328125,297.8621520996094,0.9746726751327516,1.0,0.9488475322723388,293.2115478515625,303.1499938964844,293.1499938964844,0.0,-0.0,293.6480407714844,0.0,0.0,0.0548970811069011,293.64483642578125,308.1499938964844,253.009994506836,252.2924194335937,284.15679931640625,293.1600952148437,293.6446838378906,1.0,0.8536800742149353,0.0,0.0,1.0,1.0,-4.270359039306641,9.705969205242582e-06,4.270349502563477,-0.9576303362846376,0.0,0.0,1.0,409.9998168945313,410.0,-6.679169654846191,-40764.2734375,7461.4775390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.47369384765625,315.15509033203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
530040,293.1278381347656,303.1499938964844,293.1499938964844,0.0827150270342826,-2788.82666015625,296.2047119140625,0.9746726751327516,1.0,0.9010485410690308,293.11456298828125,303.1499938964844,293.1499938964844,0.0946963801980018,-3254.945068359375,296.4820251464844,0.9746726751327516,1.0,0.9488475322723388,293.12841796875,303.1499938964844,293.1499938964844,0.129224494099617,-3037.515625,297.2296142578125,0.9746726751327516,1.0,0.7008155584335327,293.13092041015625,303.1499938964844,293.1499938964844,0.1617585271596908,-4838.17236328125,297.8621520996094,0.9746726751327516,1.0,0.9488475322723388,293.2115478515625,303.1499938964844,293.1499938964844,0.0,-0.0,293.6480407714844,0.0,0.0,0.0548970811069011,293.64483642578125,308.1499938964844,253.009994506836,252.2924194335937,284.15679931640625,293.1600952148437,293.6446838378906,1.0,0.8536800742149353,0.0,0.0,1.0,1.0,-4.270359039306641,9.705969205242582e-06,4.270349502563477,-0.9576303362846376,0.0,0.0,1.0,409.9998168945313,410.0,-6.679169654846191,-40764.2734375,7461.4775390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.47369384765625,315.15509033203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
