time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530100,293.1277160644531,303.1499938964844,293.1499938964844,0.0828747749328613,-2793.156005859375,296.20623779296875,0.9746720790863036,1.0,0.9010486006736756,293.1144104003906,303.1499938964844,293.1499938964844,0.0949428081512451,-3261.746826171875,296.4855041503906,0.9746720790863036,1.0,0.9488475918769836,293.1282958984375,303.1499938964844,293.1499938964844,0.1294098198413849,-3041.02587890625,297.2313232421875,0.9746720790863036,1.0,0.7008155584335327,293.1307678222656,303.1499938964844,293.1499938964844,0.1619490981101989,-4842.70263671875,297.8636474609375,0.9746720790863036,1.0,0.9488475918769836,293.2113952636719,303.1499938964844,293.1499938964844,0.0,-0.0,293.6456298828125,0.0,0.0,0.0548973120748996,293.64239501953125,308.1499938964844,253.0,252.2835235595703,284.1542663574219,293.15997314453125,293.6422424316406,1.0,0.8536801338195801,0.0,0.0,1.0,1.0,-4.270359516143799,9.705986485641915e-06,4.270349979400635,-0.9576481580734252,0.0,0.0,1.0,409.9997863769531,410.0,-6.730010032653809,-40764.55078125,7461.4794921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.471435546875,315.1527709960937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
530160,293.1275634765625,303.1499938964844,293.1499938964844,0.0830363407731056,-2797.5341796875,296.2077941894531,0.9746713638305664,1.0,0.9010486602783204,293.1142578125,303.1499938964844,293.1499938964844,0.0951915830373764,-3268.610107421875,296.4890441894531,0.9746713638305664,1.0,0.9488476514816284,293.1281433105469,303.1499938964844,293.1499938964844,0.1295975893735885,-3044.5791015625,297.2330627441406,0.9746713638305664,1.0,0.7008156180381775,293.130615234375,303.1499938964844,293.1499938964844,0.1621425002813339,-4847.29443359375,297.8652038574219,0.9746713638305664,1.0,0.9488476514816284,293.21124267578125,303.1499938964844,293.1499938964844,0.0,-0.0,293.6431884765625,0.0,0.0,0.0548975616693496,293.6399230957031,308.1499938964844,252.9900054931641,252.2746124267578,284.1517333984375,293.1597900390625,293.6398010253906,1.0,0.8536801934242249,0.0,0.0,1.0,1.0,-4.270359992980957,9.706005585030653e-06,4.270350456237793,-0.9576672911643982,0.0,0.0,1.0,409.9997863769531,410.0,-6.780441761016846,-40764.828125,7461.4814453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4691162109375,315.1504211425781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
530220,293.1273193359375,303.1499938964844,293.1499938964844,0.0833155810832977,-2805.098876953125,296.21051025390625,0.974670112133026,1.0,0.90104877948761,293.11395263671875,303.1499938964844,293.1499938964844,0.0956205129623413,-3280.43408203125,296.4951171875,0.974670112133026,1.0,0.948847770690918,293.1278686523437,303.1499938964844,293.1499938964844,0.1299229115247726,-3050.727294921875,297.236083984375,0.974670112133026,1.0,0.700815737247467,293.1303405761719,303.1499938964844,293.1499938964844,0.1624782979488372,-4855.25439453125,297.867919921875,0.974670112133026,1.0,0.948847770690918,293.2109680175781,303.1499938964844,293.1499938964844,0.0,-0.0,293.6390075683594,0.0,0.0,0.0548980236053466,293.6357116699219,308.1499938964844,252.9729919433593,252.25946044921875,284.1473693847656,293.1595153808594,293.63555908203125,1.0,0.8536803126335144,0.0,0.0,1.0,1.0,-4.270360946655273,9.70604014582932e-06,4.270351409912109,-0.9577027559280396,0.0,0.0,1.0,409.9997253417969,410.0,-6.864229202270508,-40765.30078125,7461.48486328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4651794433594,315.1464233398437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
530280,293.12725830078125,303.1499938964844,293.1499938964844,0.0833654031157493,-2806.448486328125,296.21099853515625,0.974669873714447,1.0,0.90104877948761,293.1139221191406,303.1499938964844,293.1499938964844,0.0956969112157821,-3282.538818359375,296.4962158203125,0.974669873714447,1.0,0.948847770690918,293.1278076171875,303.1499938964844,293.1499938964844,0.129981055855751,-3051.8251953125,297.23663330078125,0.974669873714447,1.0,0.700815737247467,293.1302795410156,303.1499938964844,293.1499938964844,0.1625384241342544,-4856.677734375,297.868408203125,0.974669873714447,1.0,0.948847770690918,293.2109069824219,303.1499938964844,293.1499938964844,0.0,-0.0,293.6382751464844,0.0,0.0,0.0548981092870235,293.63494873046875,308.1499938964844,252.97000122070312,252.2567901611328,284.1466064453125,293.15948486328125,293.63482666015625,1.0,0.8536803126335144,0.0,0.0,1.0,1.0,-4.270360946655273,9.706046512292232e-06,4.270351409912109,-0.9577093124389648,0.0,0.0,1.0,409.9997253417969,410.0,-6.878556728363037,-40765.3828125,7461.48583984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4644775390625,315.1457214355469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
530340,293.1269226074219,303.1499938964844,293.1499938964844,0.0837022885680198,-2815.5712890625,296.21435546875,0.974668264389038,1.0,0.9010489583015442,293.1134948730469,303.1499938964844,293.1499938964844,0.096212588250637,-3296.735107421875,296.5035400390625,0.974668264389038,1.0,0.9488479495048524,293.12744140625,303.1499938964844,293.1499938964844,0.1303750723600387,-3059.256103515625,297.2403869628906,0.974668264389038,1.0,0.7008158564567566,293.1298828125,303.1499938964844,293.1499938964844,0.1629465371370315,-4866.32666015625,297.8717956542969,0.974668264389038,1.0,0.9488479495048524,293.2105712890625,303.1499938964844,293.1499938964844,0.0,-0.0,293.6332702636719,0.0,0.0,0.0548987165093421,293.6299133300781,308.1499938964844,252.9499969482422,252.23892211914065,284.1413879394531,293.1591186523437,293.6297912597656,1.0,0.853680431842804,0.0,0.0,1.0,1.0,-4.270362377166748,9.706092896522024e-06,4.270352840423584,-0.9577558040618896,0.0,0.0,1.0,409.9996948242188,410.0,-6.971436023712158,-40765.9375,7461.49072265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.45977783203125,315.14093017578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
530400,293.1269226074219,303.1499938964844,293.1499938964844,0.0837022885680198,-2815.5712890625,296.21435546875,0.974668264389038,1.0,0.9010489583015442,293.1134948730469,303.1499938964844,293.1499938964844,0.096212588250637,-3296.735107421875,296.5035400390625,0.974668264389038,1.0,0.9488479495048524,293.12744140625,303.1499938964844,293.1499938964844,0.1303750723600387,-3059.256103515625,297.2403869628906,0.974668264389038,1.0,0.7008158564567566,293.1298828125,303.1499938964844,293.1499938964844,0.1629465371370315,-4866.32666015625,297.8717956542969,0.974668264389038,1.0,0.9488479495048524,293.2105712890625,303.1499938964844,293.1499938964844,0.0,-0.0,293.6332702636719,0.0,0.0,0.0548987165093421,293.6299133300781,308.1499938964844,252.9499969482422,252.23892211914065,284.1413879394531,293.1591186523437,293.6297912597656,1.0,0.853680431842804,0.0,0.0,1.0,1.0,-4.270362377166748,9.706092896522024e-06,4.270352840423584,-0.9577558040618896,0.0,0.0,1.0,409.9996948242188,410.0,-6.971436023712158,-40765.9375,7461.49072265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.45977783203125,315.14093017578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
530460,293.12652587890625,303.1499938964844,293.1499938964844,0.0840468630194664,-2824.89794921875,296.2178039550781,0.9746664762496948,1.0,0.9010491371154784,293.1130676269531,303.1499938964844,293.1499938964844,0.0967386066913604,-3311.196044921875,296.51104736328125,0.9746664762496948,1.0,0.9488481283187866,293.12701416015625,303.1499938964844,293.1499938964844,0.1307794749736786,-3066.86767578125,297.2442626953125,0.9746664762496948,1.0,0.7008159756660461,293.12945556640625,303.1499938964844,293.1499938964844,0.1633666753768921,-4876.23486328125,297.8753356933594,0.9746664762496948,1.0,0.9488481283187866,293.210205078125,303.1499938964844,293.1499938964844,0.0,-0.0,293.62823486328125,0.0,0.0,0.054899375885725,293.62481689453125,308.1499938964844,252.92999267578125,252.22105407714844,284.1361389160156,293.15875244140625,293.62469482421875,1.0,0.8536806106567383,0.0,0.0,1.0,1.0,-4.270363807678223,9.70614200923592e-06,4.270354270935059,-0.95780611038208,0.0,0.0,1.0,409.9996643066406,410.0,-7.057895660400391,-40766.48828125,7461.49609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4550170898437,315.1361083984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
530520,293.12652587890625,303.1499938964844,293.1499938964844,0.0840468630194664,-2824.89794921875,296.2178039550781,0.9746664762496948,1.0,0.9010491371154784,293.1130676269531,303.1499938964844,293.1499938964844,0.0967386066913604,-3311.196044921875,296.51104736328125,0.9746664762496948,1.0,0.9488481283187866,293.12701416015625,303.1499938964844,293.1499938964844,0.1307794749736786,-3066.86767578125,297.2442626953125,0.9746664762496948,1.0,0.7008159756660461,293.12945556640625,303.1499938964844,293.1499938964844,0.1633666753768921,-4876.23486328125,297.8753356933594,0.9746664762496948,1.0,0.9488481283187866,293.210205078125,303.1499938964844,293.1499938964844,0.0,-0.0,293.62823486328125,0.0,0.0,0.054899375885725,293.62481689453125,308.1499938964844,252.92999267578125,252.22105407714844,284.1361389160156,293.15875244140625,293.62469482421875,1.0,0.8536806106567383,0.0,0.0,1.0,1.0,-4.270363807678223,9.70614200923592e-06,4.270354270935059,-0.95780611038208,0.0,0.0,1.0,409.9996643066406,410.0,-7.057895660400391,-40766.48828125,7461.49609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4550170898437,315.1361083984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
530580,293.1261291503906,303.1499938964844,293.1499938964844,0.0843988507986068,-2834.421630859375,296.2214050292969,0.9746645092964172,1.0,0.9010493159294128,293.1125793457031,303.1499938964844,293.1499938964844,0.0972747281193733,-3325.9130859375,296.51873779296875,0.9746645092964172,1.0,0.948848307132721,293.1265563964844,303.1499938964844,293.1499938964844,0.1311941295862198,-3074.65673828125,297.2483215332031,0.9746645092964172,1.0,0.7008160948753357,293.1289978027344,303.1499938964844,293.1499938964844,0.1637987345457077,-4886.39892578125,297.8790283203125,0.9746645092964172,1.0,0.948848307132721,293.2098388671875,303.1499938964844,293.1499938964844,0.0,-0.0,293.62310791015625,0.0,0.0,0.0549000799655914,293.61968994140625,308.1499938964844,252.9100036621093,252.20315551757807,284.1308288574219,293.1583251953125,293.6195373535156,1.0,0.8536807894706726,0.0,0.0,1.0,1.0,-4.270365238189697,9.70619475992862e-06,4.270355701446533,-0.9578599333763124,0.0,0.0,1.0,409.9996337890625,410.0,-7.137187480926514,-40767.03125,7461.50146484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4501953125,315.1311950683594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
530640,293.1261291503906,303.1499938964844,293.1499938964844,0.0843988507986068,-2834.421630859375,296.2214050292969,0.9746645092964172,1.0,0.9010493159294128,293.1125793457031,303.1499938964844,293.1499938964844,0.0972747281193733,-3325.9130859375,296.51873779296875,0.9746645092964172,1.0,0.948848307132721,293.1265563964844,303.1499938964844,293.1499938964844,0.1311941295862198,-3074.65673828125,297.2483215332031,0.9746645092964172,1.0,0.7008160948753357,293.1289978027344,303.1499938964844,293.1499938964844,0.1637987345457077,-4886.39892578125,297.8790283203125,0.9746645092964172,1.0,0.948848307132721,293.2098388671875,303.1499938964844,293.1499938964844,0.0,-0.0,293.62310791015625,0.0,0.0,0.0549000799655914,293.61968994140625,308.1499938964844,252.9100036621093,252.20315551757807,284.1308288574219,293.1583251953125,293.6195373535156,1.0,0.8536807894706726,0.0,0.0,1.0,1.0,-4.270365238189697,9.70619475992862e-06,4.270355701446533,-0.9578599333763124,0.0,0.0,1.0,409.9996337890625,410.0,-7.137187480926514,-40767.03125,7461.50146484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4501953125,315.1311950683594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
530700,293.1259155273437,303.1499938964844,293.1499938964844,0.0845776349306106,-2839.257080078125,296.2232666015625,0.974663496017456,1.0,0.9010493755340576,293.1123352050781,303.1499938964844,293.1499938964844,0.097546637058258,-3333.36865234375,296.52264404296875,0.974663496017456,1.0,0.9488483667373656,293.1263427734375,303.1499938964844,293.1499938964844,0.1314052939414978,-3078.6171875,297.2503967285156,0.974663496017456,1.0,0.7008162140846252,293.1287536621094,303.1499938964844,293.1499938964844,0.1640192121267318,-4891.576171875,297.8809509277344,0.974663496017456,1.0,0.9488483667373656,293.2096252441406,303.1499938964844,293.1499938964844,0.0,-0.0,293.6205444335937,0.0,0.0,0.0549004487693309,293.6170959472656,308.1499938964844,252.8999938964844,252.19419860839844,284.128173828125,293.1581420898437,293.616943359375,1.0,0.8536809086799622,0.0,0.0,1.0,1.0,-4.270366191864014,9.706222954264376e-06,4.27035665512085,-0.9578880071640016,0.0,0.0,1.0,409.9996337890625,410.0,-7.173555374145508,-40767.296875,7461.5048828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.44775390625,315.12872314453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
530760,293.1257019042969,303.1499938964844,293.1499938964844,0.0847580656409263,-2844.135986328125,296.2251281738281,0.9746624827384948,1.0,0.9010494947433472,293.1120910644531,303.1499938964844,293.1499938964844,0.0978208482265472,-3340.881103515625,296.5265808105469,0.9746624827384948,1.0,0.9488484859466552,293.1260986328125,303.1499938964844,293.1499938964844,0.1316187977790832,-3082.617431640625,297.25250244140625,0.9746624827384948,1.0,0.70081627368927,293.12847900390625,303.1499938964844,293.1499938964844,0.1642424464225769,-4896.8115234375,297.8829040527344,0.9746624827384948,1.0,0.9488484859466552,293.2094421386719,303.1499938964844,293.1499938964844,0.0,-0.0,293.6179504394531,0.0,0.0,0.0549008250236511,293.6144714355469,308.1499938964844,252.88999938964844,252.1852264404297,284.12548828125,293.1579284667969,293.6143493652344,1.0,0.8536810278892517,0.0,0.0,1.0,1.0,-4.27036714553833,9.706251148600131e-06,4.270357131958008,-0.9579166769981384,0.0,0.0,1.0,409.9996032714844,410.0,-7.207714080810547,-40767.5625,7461.5078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4453125,315.1262512207031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
530820,293.1253356933594,303.1499938964844,293.1499938964844,0.0850687026977539,-2852.533203125,296.2283935546875,0.9746606945991516,1.0,0.9010496139526368,293.11163330078125,303.1499938964844,293.1499938964844,0.0982925295829773,-3353.7890625,296.53338623046875,0.9746606945991516,1.0,0.9488486647605896,293.1257019042969,303.1499938964844,293.1499938964844,0.1319872587919235,-3089.51171875,297.2561950683594,0.9746606945991516,1.0,0.7008163928985596,293.1280517578125,303.1499938964844,293.1499938964844,0.1646283566951751,-4905.84716796875,297.8863525390625,0.9746606945991516,1.0,0.9488486647605896,293.2090759277344,303.1499938964844,293.1499938964844,0.0,-0.0,293.613525390625,0.0,0.0,0.0549014844000339,293.61004638671875,308.1499938964844,252.8730010986328,252.16998291015625,284.1209411621094,293.1575622558594,293.6098937988281,1.0,0.8536811470985413,0.0,0.0,1.0,1.0,-4.270368576049805,9.706300261314029e-06,4.270358562469482,-0.9579668641090392,0.0,0.0,1.0,409.9996032714844,410.0,-7.260437965393066,-40768.0078125,7461.51318359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4411315917969,315.1220092773437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
530880,293.1252746582031,303.1499938964844,293.1499938964844,0.0851239785552024,-2854.027099609375,296.2289733886719,0.9746603965759276,1.0,0.9010496735572816,293.111572265625,303.1499938964844,293.1499938964844,0.0983764082193374,-3356.08251953125,296.5346069335937,0.9746603965759276,1.0,0.9488486647605896,293.1256103515625,303.1499938964844,293.1499938964844,0.1320529282093048,-3090.739501953125,297.2568664550781,0.9746603965759276,1.0,0.7008163928985596,293.12799072265625,303.1499938964844,293.1499938964844,0.1646972298622131,-4907.4580078125,297.886962890625,0.9746603965759276,1.0,0.9488486647605896,293.2090148925781,303.1499938964844,293.1499938964844,0.0,-0.0,293.6127319335937,0.0,0.0,0.0549016036093235,293.6092529296875,308.1499938964844,252.8699951171875,252.16729736328125,284.1201171875,293.157470703125,293.6091003417969,1.0,0.853681206703186,0.0,0.0,1.0,1.0,-4.270368576049805,9.706309356261045e-06,4.270359039306641,-0.9579758644104004,0.0,0.0,1.0,409.9995727539063,410.0,-7.26891279220581,-40768.0859375,7461.51416015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4403991699219,315.12127685546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
530940,293.1248474121094,303.1499938964844,293.1499938964844,0.0854960829019546,-2864.0810546875,296.2329406738281,0.974658191204071,1.0,0.9010498523712158,293.11102294921875,303.1499938964844,293.1499938964844,0.0989408940076828,-3371.50048828125,296.5427551269531,0.974658191204071,1.0,0.9488489031791688,293.1251220703125,303.1499938964844,293.1499938964844,0.1324959397315979,-3099.0107421875,297.2613525390625,0.974658191204071,1.0,0.7008165717124939,293.1274719238281,303.1499938964844,293.1499938964844,0.1651624292135238,-4918.322265625,297.89117431640625,0.974658191204071,1.0,0.9488489031791688,293.2085876464844,303.1499938964844,293.1499938964844,0.0,-0.0,293.60748291015625,0.0,0.0,0.0549024045467376,293.6039733886719,308.1499938964844,252.8500061035156,252.1493530273437,284.1147155761719,293.15704345703125,293.60382080078125,1.0,0.8536814451217651,0.0,0.0,1.0,1.0,-4.2703704833984375,9.706369382911362e-06,4.270360469818115,-0.9580368399620056,0.0,0.0,1.0,409.9995727539063,410.0,-7.319925308227539,-40768.59375,7461.52099609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4354248046875,315.1162414550781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
531000,293.1248474121094,303.1499938964844,293.1499938964844,0.0854960829019546,-2864.0810546875,296.2329406738281,0.974658191204071,1.0,0.9010498523712158,293.11102294921875,303.1499938964844,293.1499938964844,0.0989408940076828,-3371.50048828125,296.5427551269531,0.974658191204071,1.0,0.9488489031791688,293.1251220703125,303.1499938964844,293.1499938964844,0.1324959397315979,-3099.0107421875,297.2613525390625,0.974658191204071,1.0,0.7008165717124939,293.1274719238281,303.1499938964844,293.1499938964844,0.1651624292135238,-4918.322265625,297.89117431640625,0.974658191204071,1.0,0.9488489031791688,293.2085876464844,303.1499938964844,293.1499938964844,0.0,-0.0,293.60748291015625,0.0,0.0,0.0549024045467376,293.6039733886719,308.1499938964844,252.8500061035156,252.1493530273437,284.1147155761719,293.15704345703125,293.60382080078125,1.0,0.8536814451217651,0.0,0.0,1.0,1.0,-4.2703704833984375,9.706369382911362e-06,4.270360469818115,-0.9580368399620056,0.0,0.0,1.0,409.9995727539063,410.0,-7.319925308227539,-40768.59375,7461.52099609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4354248046875,315.1162414550781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
531060,293.1244201660156,303.1499938964844,293.1499938964844,0.0858739092946052,-2874.284423828125,296.23699951171875,0.9746559858322144,1.0,0.9010500907897948,293.1105041503906,303.1499938964844,293.1499938964844,0.099513828754425,-3387.119873046875,296.55108642578125,0.9746559858322144,1.0,0.9488491415977478,293.1246337890625,303.1499938964844,293.1499938964844,0.1329472512006759,-3107.420166015625,297.2659606933594,0.9746559858322144,1.0,0.7008166909217834,293.1269226074219,303.1499938964844,293.1499938964844,0.1656373888254165,-4929.38818359375,297.8955078125,0.9746559858322144,1.0,0.9488491415977478,293.2081604003906,303.1499938964844,293.1499938964844,0.0,-0.0,293.6022033691406,0.0,0.0,0.0549032241106033,293.59869384765625,308.1499938964844,252.8300018310547,252.13140869140625,284.1092834472656,293.1565856933594,293.5985412597656,1.0,0.8536816239356995,0.0,0.0,1.0,1.0,-4.270371913909912,9.70643031905638e-06,4.270362377166748,-0.9580989480018616,0.0,0.0,1.0,409.9995422363281,410.0,-7.360018730163574,-40769.0859375,7461.52783203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4304504394531,315.1112060546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
531120,293.1244201660156,303.1499938964844,293.1499938964844,0.0858739092946052,-2874.284423828125,296.23699951171875,0.9746559858322144,1.0,0.9010500907897948,293.1105041503906,303.1499938964844,293.1499938964844,0.099513828754425,-3387.119873046875,296.55108642578125,0.9746559858322144,1.0,0.9488491415977478,293.1246337890625,303.1499938964844,293.1499938964844,0.1329472512006759,-3107.420166015625,297.2659606933594,0.9746559858322144,1.0,0.7008166909217834,293.1269226074219,303.1499938964844,293.1499938964844,0.1656373888254165,-4929.38818359375,297.8955078125,0.9746559858322144,1.0,0.9488491415977478,293.2081604003906,303.1499938964844,293.1499938964844,0.0,-0.0,293.6022033691406,0.0,0.0,0.0549032241106033,293.59869384765625,308.1499938964844,252.8300018310547,252.13140869140625,284.1092834472656,293.1565856933594,293.5985412597656,1.0,0.8536816239356995,0.0,0.0,1.0,1.0,-4.270371913909912,9.70643031905638e-06,4.270362377166748,-0.9580989480018616,0.0,0.0,1.0,409.9995422363281,410.0,-7.360018730163574,-40769.0859375,7461.52783203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4304504394531,315.1112060546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
531180,293.1239929199219,303.1499938964844,293.1499938964844,0.086256705224514,-2884.617431640625,296.2411804199219,0.9746537208557128,1.0,0.9010502696037292,293.1099853515625,303.1499938964844,293.1499938964844,0.1000943705439567,-3402.915283203125,296.5595397949219,0.9746537208557128,1.0,0.948849320411682,293.1241455078125,303.1499938964844,293.1499938964844,0.1334060132503509,-3115.95166015625,297.2707214355469,0.9746537208557128,1.0,0.7008168697357178,293.1264038085937,303.1499938964844,293.1499938964844,0.1661211997270584,-4940.63427734375,297.8999938964844,0.9746537208557128,1.0,0.948849320411682,293.2077331542969,303.1499938964844,293.1499938964844,0.0,-0.0,293.596923828125,0.0,0.0,0.0549040511250495,293.5933837890625,308.1499938964844,252.8099975585937,252.1134490966797,284.1038513183594,293.1561279296875,293.5932312011719,1.0,0.8536818623542786,0.0,0.0,1.0,1.0,-4.270373821258545,9.7064921646961e-06,4.270364284515381,-0.9581616520881652,0.0,0.0,1.0,409.9995422363281,410.0,-7.3884782791137695,-40769.5625,7461.53466796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4254455566406,315.1061096191406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
531240,293.1239929199219,303.1499938964844,293.1499938964844,0.086256705224514,-2884.617431640625,296.2411804199219,0.9746537208557128,1.0,0.9010502696037292,293.1099853515625,303.1499938964844,293.1499938964844,0.1000943705439567,-3402.915283203125,296.5595397949219,0.9746537208557128,1.0,0.948849320411682,293.1241455078125,303.1499938964844,293.1499938964844,0.1334060132503509,-3115.95166015625,297.2707214355469,0.9746537208557128,1.0,0.7008168697357178,293.1264038085937,303.1499938964844,293.1499938964844,0.1661211997270584,-4940.63427734375,297.8999938964844,0.9746537208557128,1.0,0.948849320411682,293.2077331542969,303.1499938964844,293.1499938964844,0.0,-0.0,293.596923828125,0.0,0.0,0.0549040511250495,293.5933837890625,308.1499938964844,252.8099975585937,252.1134490966797,284.1038513183594,293.1561279296875,293.5932312011719,1.0,0.8536818623542786,0.0,0.0,1.0,1.0,-4.270373821258545,9.7064921646961e-06,4.270364284515381,-0.9581616520881652,0.0,0.0,1.0,409.9995422363281,410.0,-7.3884782791137695,-40769.5625,7461.53466796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4254455566406,315.1061096191406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
531300,293.123779296875,303.1499938964844,293.1499938964844,0.086449883878231,-2889.829833984375,296.2432861328125,0.9746525883674622,1.0,0.9010503888130188,293.1097106933594,303.1499938964844,293.1499938964844,0.1003874167799949,-3410.876220703125,296.5638122558594,0.9746525883674622,1.0,0.9488494396209716,293.1239013671875,303.1499938964844,293.1499938964844,0.1336380541324615,-3120.260498046875,297.2731628417969,0.9746525883674622,1.0,0.7008169293403625,293.12615966796875,303.1499938964844,293.1499938964844,0.16636623442173,-4946.3203125,297.9022827148437,0.9746525883674622,1.0,0.9488494396209716,293.2074890136719,303.1499938964844,293.1499938964844,0.0,-0.0,293.5942687988281,0.0,0.0,0.0549044646322727,293.5906982421875,308.1499938964844,252.8000030517578,252.10446166992188,284.10113525390625,293.1558837890625,293.5905456542969,1.0,0.8536819815635681,0.0,0.0,1.0,1.0,-4.270374774932861,9.70652308751596e-06,4.270364761352539,-0.9581930041313172,0.0,0.0,1.0,409.9995422363281,410.0,-7.398321151733398,-40769.79296875,7461.5380859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.42291259765625,315.10357666015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
531360,293.1235656738281,303.1499938964844,293.1499938964844,0.0866439715027809,-2895.065673828125,296.2454528808594,0.9746514558792114,1.0,0.9010504484176636,293.1094665527344,303.1499938964844,293.1499938964844,0.1006819754838943,-3418.86962890625,296.568115234375,0.9746514558792114,1.0,0.9488495588302612,293.1236572265625,303.1499938964844,293.1499938964844,0.1338715702295303,-3124.59228515625,297.2756042480469,0.9746514558792114,1.0,0.7008170485496521,293.1259155273437,303.1499938964844,293.1499938964844,0.1666130572557449,-4952.04150390625,297.9046325683594,0.9746514558792114,1.0,0.9488495588302612,293.207275390625,303.1499938964844,293.1499938964844,0.0,-0.0,293.59161376953125,0.0,0.0,0.0549048744142055,293.5880432128906,308.1499938964844,252.7899932861328,252.09548950195312,284.0984191894531,293.1556701660156,293.587890625,1.0,0.8536821007728577,0.0,0.0,1.0,1.0,-4.270375728607178,9.706554010335822e-06,4.270365715026856,-0.9582241773605348,0.0,0.0,1.0,409.9995422363281,410.0,-7.404998302459717,-40770.01953125,7461.54150390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.42041015625,315.1010131835937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
531420,293.12322998046875,303.1499938964844,293.1499938964844,0.086975984275341,-2904.01904296875,296.2491455078125,0.9746496081352234,1.0,0.901050627231598,293.1090393066406,303.1499938964844,293.1499938964844,0.1011861935257911,-3432.533447265625,296.5755310058594,0.9746496081352234,1.0,0.9488497376441956,293.1232604980469,303.1499938964844,293.1499938964844,0.1342718750238418,-3132.0087890625,297.27984619140625,0.9746496081352234,1.0,0.7008171677589417,293.12548828125,303.1499938964844,293.1499938964844,0.1670366674661636,-4961.845703125,297.9086608886719,0.9746496081352234,1.0,0.9488497376441956,293.2068786621094,303.1499938964844,293.1499938964844,0.0,-0.0,293.58709716796875,0.0,0.0,0.054905567318201,293.5835266113281,308.1499938964844,252.7729949951172,252.0802154541016,284.09381103515625,293.1552734375,293.5833740234375,1.0,0.853682279586792,0.0,0.0,1.0,1.0,-4.270377159118652,9.706605851533824e-06,4.27036714553833,-0.958276629447937,0.0,0.0,1.0,409.9995422363281,410.0,-7.408895015716553,-40770.390625,7461.54736328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4161376953125,315.0967102050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
531480,293.1231689453125,303.1499938964844,293.1499938964844,0.0870348513126373,-2905.606201171875,296.2497863769531,0.9746492505073548,1.0,0.9010506868362428,293.1089782714844,303.1499938964844,293.1499938964844,0.101275622844696,-3434.954345703125,296.57684326171875,0.9746492505073548,1.0,0.9488497376441956,293.1231994628906,303.1499938964844,293.1499938964844,0.1343429237604141,-3133.32373046875,297.28057861328125,0.9746492505073548,1.0,0.7008171677589417,293.1253967285156,303.1499938964844,293.1499938964844,0.1671118885278701,-4963.5849609375,297.90936279296875,0.9746492505073548,1.0,0.9488497376441956,293.2068176269531,303.1499938964844,293.1499938964844,0.0,-0.0,293.5862731933594,0.0,0.0,0.0549056902527809,293.5827331542969,308.1499938964844,252.7700042724609,252.07752990722656,284.093017578125,293.1552124023437,293.58258056640625,1.0,0.853682279586792,0.0,0.0,1.0,1.0,-4.270377159118652,9.70661494648084e-06,4.270367622375488,-0.9582858085632324,0.0,0.0,1.0,409.9995422363281,410.0,-7.408773899078369,-40770.453125,7461.54833984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4153747558594,315.095947265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
531540,293.122802734375,303.1499938964844,293.1499938964844,0.0874285250902175,-2916.216796875,296.2542419433594,0.9746471047401428,1.0,0.901050865650177,293.1085205078125,303.1499938964844,293.1499938964844,0.1018743216991424,-3451.1416015625,296.58563232421875,0.9746471047401428,1.0,0.9488499760627748,293.1227722167969,303.1499938964844,293.1499938964844,0.1348190456628799,-3142.126708984375,297.2856750488281,0.9746471047401428,1.0,0.700817346572876,293.1249389648437,303.1499938964844,293.1499938964844,0.167616531252861,-4975.23779296875,297.9142150878906,0.9746471047401428,1.0,0.9488499760627748,293.20635986328125,303.1499938964844,293.1499938964844,0.0,-0.0,293.5809631347656,0.0,0.0,0.0549064837396144,293.5774230957031,308.1499938964844,252.75,252.0595703125,284.0876159667969,293.1547546386719,293.5772705078125,1.0,0.8536825180053711,0.0,0.0,1.0,1.0,-4.270379066467285,9.706674063636456e-06,4.270369529724121,-0.9583457708358764,0.0,0.0,1.0,409.9995422363281,410.0,-7.399787425994873,-40770.87109375,7461.55517578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.41033935546875,315.0908508300781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
531600,293.122802734375,303.1499938964844,293.1499938964844,0.0874285250902175,-2916.216796875,296.2542419433594,0.9746471047401428,1.0,0.901050865650177,293.1085205078125,303.1499938964844,293.1499938964844,0.1018743216991424,-3451.1416015625,296.58563232421875,0.9746471047401428,1.0,0.9488499760627748,293.1227722167969,303.1499938964844,293.1499938964844,0.1348190456628799,-3142.126708984375,297.2856750488281,0.9746471047401428,1.0,0.700817346572876,293.1249389648437,303.1499938964844,293.1499938964844,0.167616531252861,-4975.23779296875,297.9142150878906,0.9746471047401428,1.0,0.9488499760627748,293.20635986328125,303.1499938964844,293.1499938964844,0.0,-0.0,293.5809631347656,0.0,0.0,0.0549064837396144,293.5774230957031,308.1499938964844,252.75,252.0595703125,284.0876159667969,293.1547546386719,293.5772705078125,1.0,0.8536825180053711,0.0,0.0,1.0,1.0,-4.270379066467285,9.706674063636456e-06,4.270369529724121,-0.9583457708358764,0.0,0.0,1.0,409.9995422363281,410.0,-7.399787425994873,-40770.87109375,7461.55517578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.41033935546875,315.0908508300781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
531660,293.1224670410156,303.1499938964844,293.1499938964844,0.0878244787454605,-2926.883056640625,296.2587280273437,0.9746450185775756,1.0,0.9010510444641112,293.1080627441406,303.1499938964844,293.1499938964844,0.1024774461984634,-3467.41357421875,296.5945129394531,0.9746450185775756,1.0,0.948850154876709,293.1223449707031,303.1499938964844,293.1499938964844,0.1352991908788681,-3150.987060546875,297.29083251953125,0.9746450185775756,1.0,0.7008174657821655,293.1244812011719,303.1499938964844,293.1499938964844,0.1681260615587234,-4986.978515625,297.9191589355469,0.9746450185775756,1.0,0.948850154876709,293.2059326171875,303.1499938964844,293.1499938964844,0.0,-0.0,293.57568359375,0.0,0.0,0.0549072474241256,293.5721435546875,308.1499938964844,252.72999572753903,252.04161071777344,284.0822448730469,293.1543273925781,293.5719909667969,1.0,0.8536827564239502,0.0,0.0,1.0,1.0,-4.27038049697876,9.706730452307966e-06,4.270370960235596,-0.958403468132019,0.0,0.0,1.0,409.9995727539063,410.0,-7.3779802322387695,-40771.26171875,7461.5615234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4053039550781,315.08575439453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
531720,293.1224670410156,303.1499938964844,293.1499938964844,0.0878244787454605,-2926.883056640625,296.2587280273437,0.9746450185775756,1.0,0.9010510444641112,293.1080627441406,303.1499938964844,293.1499938964844,0.1024774461984634,-3467.41357421875,296.5945129394531,0.9746450185775756,1.0,0.948850154876709,293.1223449707031,303.1499938964844,293.1499938964844,0.1352991908788681,-3150.987060546875,297.29083251953125,0.9746450185775756,1.0,0.7008174657821655,293.1244812011719,303.1499938964844,293.1499938964844,0.1681260615587234,-4986.978515625,297.9191589355469,0.9746450185775756,1.0,0.948850154876709,293.2059326171875,303.1499938964844,293.1499938964844,0.0,-0.0,293.57568359375,0.0,0.0,0.0549072474241256,293.5721435546875,308.1499938964844,252.72999572753903,252.04161071777344,284.0822448730469,293.1543273925781,293.5719909667969,1.0,0.8536827564239502,0.0,0.0,1.0,1.0,-4.27038049697876,9.706730452307966e-06,4.270370960235596,-0.958403468132019,0.0,0.0,1.0,409.9995727539063,410.0,-7.3779802322387695,-40771.26171875,7461.5615234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4053039550781,315.08575439453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
531780,293.12213134765625,303.1499938964844,293.1499938964844,0.0882215499877929,-2937.573486328125,296.2632751464844,0.974643051624298,1.0,0.9010512232780457,293.107666015625,303.1499938964844,293.1499938964844,0.1030835732817649,-3483.7314453125,296.6034851074219,0.974643051624298,1.0,0.9488503336906432,293.1219787597656,303.1499938964844,293.1499938964844,0.1357820481061935,-3159.880859375,297.29608154296875,0.974643051624298,1.0,0.7008176445960999,293.12408447265625,303.1499938964844,293.1499938964844,0.1686391085386276,-4998.77490234375,297.9241943359375,0.974643051624298,1.0,0.9488503336906432,293.2054748535156,303.1499938964844,293.1499938964844,0.0,-0.0,293.5704040527344,0.0,0.0,0.0549079664051532,293.5668640136719,308.1499938964844,252.7100067138672,252.023666381836,284.076904296875,293.1539001464844,293.56671142578125,1.0,0.8536829352378845,0.0,0.0,1.0,1.0,-4.270382404327393,9.70678411249537e-06,4.27037239074707,-0.9584577679634094,0.0,0.0,1.0,409.9995727539063,410.0,-7.342158794403076,-40771.6328125,7461.56787109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4002990722656,315.0807189941406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
531840,293.12213134765625,303.1499938964844,293.1499938964844,0.0882215499877929,-2937.573486328125,296.2632751464844,0.974643051624298,1.0,0.9010512232780457,293.107666015625,303.1499938964844,293.1499938964844,0.1030835732817649,-3483.7314453125,296.6034851074219,0.974643051624298,1.0,0.9488503336906432,293.1219787597656,303.1499938964844,293.1499938964844,0.1357820481061935,-3159.880859375,297.29608154296875,0.974643051624298,1.0,0.7008176445960999,293.12408447265625,303.1499938964844,293.1499938964844,0.1686391085386276,-4998.77490234375,297.9241943359375,0.974643051624298,1.0,0.9488503336906432,293.2054748535156,303.1499938964844,293.1499938964844,0.0,-0.0,293.5704040527344,0.0,0.0,0.0549079664051532,293.5668640136719,308.1499938964844,252.7100067138672,252.023666381836,284.076904296875,293.1539001464844,293.56671142578125,1.0,0.8536829352378845,0.0,0.0,1.0,1.0,-4.270382404327393,9.70678411249537e-06,4.27037239074707,-0.9584577679634094,0.0,0.0,1.0,409.9995727539063,410.0,-7.342158794403076,-40771.6328125,7461.56787109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4002990722656,315.0807189941406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
531900,293.1220092773437,303.1499938964844,293.1499938964844,0.0884205549955368,-2942.92919921875,296.2655944824219,0.9746420979499816,1.0,0.9010513424873352,293.10748291015625,303.1499938964844,293.1499938964844,0.1033878251910209,-3491.908935546875,296.6080017089844,0.9746420979499816,1.0,0.9488504528999328,293.1217956542969,303.1499938964844,293.1499938964844,0.1360244303941726,-3164.3388671875,297.2987365722656,0.9746420979499816,1.0,0.7008177042007446,293.1238708496094,303.1499938964844,293.1499938964844,0.1688967943191528,-5004.69091796875,297.9267272949219,0.9746420979499816,1.0,0.9488504528999328,293.20526123046875,303.1499938964844,293.1499938964844,0.0,-0.0,293.5677795410156,0.0,0.0,0.054908312857151,293.56427001953125,308.1499938964844,252.6999969482422,252.0146942138672,284.0742492675781,293.1536865234375,293.5641174316406,1.0,0.8536830544471741,0.0,0.0,1.0,1.0,-4.270382881164551,9.70680957834702e-06,4.270373344421387,-0.958483636379242,0.0,0.0,1.0,409.9996032714844,410.0,-7.320094585418701,-40771.80859375,7461.57080078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3977966308594,315.07818603515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
531960,293.1218566894531,303.1499938964844,293.1499938964844,0.0886194258928299,-2948.279541015625,296.26788330078125,0.97464120388031,1.0,0.90105140209198,293.1073303222656,303.1499938964844,293.1499938964844,0.1036922931671142,-3500.08349609375,296.6125183105469,0.97464120388031,1.0,0.9488505125045776,293.12164306640625,303.1499938964844,293.1499938964844,0.1362669914960861,-3168.79638671875,297.3013916015625,0.97464120388031,1.0,0.7008177638053894,293.1236877441406,303.1499938964844,293.1499938964844,0.1691548079252243,-5010.60888671875,297.9292907714844,0.97464120388031,1.0,0.9488505125045776,293.2050476074219,303.1499938964844,293.1499938964844,0.0,-0.0,293.5651550292969,0.0,0.0,0.0549086406826972,293.5616455078125,308.1499938964844,252.69000244140625,252.00572204589844,284.0716247558594,293.15350341796875,293.5614929199219,1.0,0.8536831140518188,0.0,0.0,1.0,1.0,-4.270383834838867,9.706834134703968e-06,4.270373821258545,-0.9585082530975342,0.0,0.0,1.0,409.9996032714844,410.0,-7.293785095214844,-40771.9765625,7461.57373046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.39532470703125,315.07568359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
532020,293.1216735839844,303.1499938964844,293.1499938964844,0.0889573320746421,-2957.3671875,296.2718505859375,0.9746398329734802,1.0,0.9010515213012696,293.1070556640625,303.1499938964844,293.1499938964844,0.1042106449604034,-3513.97998046875,296.6202392578125,0.9746398329734802,1.0,0.9488506317138672,293.1213684082031,303.1499938964844,293.1499938964844,0.1366798132658004,-3176.373046875,297.3059387207031,0.9746398329734802,1.0,0.700817883014679,293.1234130859375,303.1499938964844,293.1499938964844,0.1695941686630249,-5020.671875,297.93365478515625,0.9746398329734802,1.0,0.9488506317138672,293.2046813964844,303.1499938964844,293.1499938964844,0.0,-0.0,293.56072998046875,0.0,0.0,0.0549091584980487,293.5572509765625,308.1499938964844,252.67300415039065,251.9904937744141,284.0671691894531,293.1531677246094,293.5570983886719,1.0,0.8536832928657532,0.0,0.0,1.0,1.0,-4.270384788513184,9.706872333481442e-06,4.270374774932861,-0.958547294139862,0.0,0.0,1.0,409.9996337890625,410.0,-7.241335391998291,-40772.25,7461.578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.39111328125,315.0714416503906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
