time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532080,293.1216125488281,303.1499938964844,293.1499938964844,0.0890168696641922,-2958.968017578125,296.27252197265625,0.9746395945549012,1.0,0.9010515809059144,293.10699462890625,303.1499938964844,293.1499938964844,0.1043021008372306,-3516.42919921875,296.6216125488281,0.9746395945549012,1.0,0.948850691318512,293.121337890625,303.1499938964844,293.1499938964844,0.1367526352405548,-3177.708251953125,297.3067321777344,0.9746395945549012,1.0,0.700817883014679,293.12335205078125,303.1499938964844,293.1499938964844,0.1696716845035553,-5022.44580078125,297.9344482421875,0.9746395945549012,1.0,0.948850691318512,293.2046203613281,303.1499938964844,293.1499938964844,0.0,-0.0,293.5599365234375,0.0,0.0,0.0549092441797256,293.5564880371094,308.1499938964844,252.6699981689453,251.98780822753903,284.06640625,293.1531066894531,293.55633544921875,1.0,0.8536832928657532,0.0,0.0,1.0,1.0,-4.270384788513184,9.706878699944356e-06,4.27037525177002,-0.9585537910461426,0.0,0.0,1.0,409.9996337890625,410.0,-7.230981349945068,-40772.296875,7461.5791015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.390380859375,315.0707092285156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
532140,293.1214294433594,303.1499938964844,293.1499938964844,0.0894130617380142,-2969.615966796875,296.2771911621094,0.9746381044387816,1.0,0.901051700115204,293.10675048828125,303.1499938964844,293.1499938964844,0.1049119234085083,-3532.739501953125,296.6307067871094,0.9746381044387816,1.0,0.9488508105278016,293.12109375,303.1499938964844,293.1499938964844,0.1372378468513488,-3186.59619140625,297.3121032714844,0.9746381044387816,1.0,0.7008180022239685,293.1230773925781,303.1499938964844,293.1499938964844,0.1701884567737579,-5034.2568359375,297.93963623046875,0.9746381044387816,1.0,0.9488508105278016,293.2042236328125,303.1499938964844,293.1499938964844,0.0,-0.0,293.5548095703125,0.0,0.0,0.0549097768962383,293.5513610839844,308.1499938964844,252.6499938964844,251.9698944091797,284.0612487792969,293.1527404785156,293.5512390136719,1.0,0.8536834716796875,0.0,0.0,1.0,1.0,-4.270386219024658,9.70691780821653e-06,4.270376205444336,-0.9585936069488524,0.0,0.0,1.0,409.9996643066406,410.0,-7.154435157775879,-40772.5859375,7461.583984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.385498046875,315.0657653808594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
532200,293.1214294433594,303.1499938964844,293.1499938964844,0.0894130617380142,-2969.615966796875,296.2771911621094,0.9746381044387816,1.0,0.901051700115204,293.10675048828125,303.1499938964844,293.1499938964844,0.1049119234085083,-3532.739501953125,296.6307067871094,0.9746381044387816,1.0,0.9488508105278016,293.12109375,303.1499938964844,293.1499938964844,0.1372378468513488,-3186.59619140625,297.3121032714844,0.9746381044387816,1.0,0.7008180022239685,293.1230773925781,303.1499938964844,293.1499938964844,0.1701884567737579,-5034.2568359375,297.93963623046875,0.9746381044387816,1.0,0.9488508105278016,293.2042236328125,303.1499938964844,293.1499938964844,0.0,-0.0,293.5548095703125,0.0,0.0,0.0549097768962383,293.5513610839844,308.1499938964844,252.6499938964844,251.9698944091797,284.0612487792969,293.1527404785156,293.5512390136719,1.0,0.8536834716796875,0.0,0.0,1.0,1.0,-4.270386219024658,9.70691780821653e-06,4.270376205444336,-0.9585936069488524,0.0,0.0,1.0,409.9996643066406,410.0,-7.154435157775879,-40772.5859375,7461.583984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.385498046875,315.0657653808594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
532260,293.12127685546875,303.1499938964844,293.1499938964844,0.0898070558905601,-2980.198486328125,296.2818908691406,0.9746369123458862,1.0,0.9010518193244934,293.1065368652344,303.1499938964844,293.1499938964844,0.1055205836892128,-3548.982666015625,296.63983154296875,0.9746369123458862,1.0,0.9488509297370912,293.1208801269531,303.1499938964844,293.1499938964844,0.137721449136734,-3195.438232421875,297.3175048828125,0.9746369123458862,1.0,0.7008180618286133,293.1228332519531,303.1499938964844,293.1499938964844,0.1707037538290023,-5046.01171875,297.94482421875,0.9746369123458862,1.0,0.9488509297370912,293.2038269042969,303.1499938964844,293.1499938964844,0.0,-0.0,293.5497131347656,0.0,0.0,0.0549102239310741,293.5463256835937,308.1499938964844,252.6300048828125,251.9519958496093,284.0561828613281,293.15240478515625,293.54620361328125,1.0,0.853683590888977,0.0,0.0,1.0,1.0,-4.270387172698975,9.706950550025796e-06,4.270377159118652,-0.9586267471313475,0.0,0.0,1.0,409.9997253417969,410.0,-7.064847946166992,-40772.8515625,7461.587890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3806457519531,315.0609130859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
532320,293.12127685546875,303.1499938964844,293.1499938964844,0.0898070558905601,-2980.198486328125,296.2818908691406,0.9746369123458862,1.0,0.9010518193244934,293.1065368652344,303.1499938964844,293.1499938964844,0.1055205836892128,-3548.982666015625,296.63983154296875,0.9746369123458862,1.0,0.9488509297370912,293.1208801269531,303.1499938964844,293.1499938964844,0.137721449136734,-3195.438232421875,297.3175048828125,0.9746369123458862,1.0,0.7008180618286133,293.1228332519531,303.1499938964844,293.1499938964844,0.1707037538290023,-5046.01171875,297.94482421875,0.9746369123458862,1.0,0.9488509297370912,293.2038269042969,303.1499938964844,293.1499938964844,0.0,-0.0,293.5497131347656,0.0,0.0,0.0549102239310741,293.5463256835937,308.1499938964844,252.6300048828125,251.9519958496093,284.0561828613281,293.15240478515625,293.54620361328125,1.0,0.853683590888977,0.0,0.0,1.0,1.0,-4.270387172698975,9.706950550025796e-06,4.270377159118652,-0.9586267471313475,0.0,0.0,1.0,409.9997253417969,410.0,-7.064847946166992,-40772.8515625,7461.587890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3806457519531,315.0609130859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
532380,293.1211853027344,303.1499938964844,293.1499938964844,0.0901981964707374,-2990.697509765625,296.2865600585937,0.9746359586715698,1.0,0.9010518789291382,293.1063842773437,303.1499938964844,293.1499938964844,0.1061271950602531,-3565.1357421875,296.6489562988281,0.9746359586715698,1.0,0.9488510489463806,293.1207275390625,303.1499938964844,293.1499938964844,0.1382024586200714,-3204.2177734375,297.3229064941406,0.9746359586715698,1.0,0.7008181214332581,293.1226501464844,303.1499938964844,293.1499938964844,0.1712164431810379,-5057.68505859375,297.9500427246094,0.9746359586715698,1.0,0.9488510489463806,293.20343017578125,303.1499938964844,293.1499938964844,0.0,-0.0,293.5447082519531,0.0,0.0,0.0549105741083622,293.5413818359375,308.1499938964844,252.6100006103516,251.9341278076172,284.0512084960937,293.152099609375,293.5412292480469,1.0,0.8536837100982666,0.0,0.0,1.0,1.0,-4.270387649536133,9.706976925372146e-06,4.270378112792969,-0.958652675151825,0.0,0.0,1.0,409.999755859375,410.0,-6.96235990524292,-40773.08984375,7461.59130859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3758850097656,315.0561218261719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
532440,293.1211853027344,303.1499938964844,293.1499938964844,0.0901981964707374,-2990.697509765625,296.2865600585937,0.9746359586715698,1.0,0.9010518789291382,293.1063842773437,303.1499938964844,293.1499938964844,0.1061271950602531,-3565.1357421875,296.6489562988281,0.9746359586715698,1.0,0.9488510489463806,293.1207275390625,303.1499938964844,293.1499938964844,0.1382024586200714,-3204.2177734375,297.3229064941406,0.9746359586715698,1.0,0.7008181214332581,293.1226501464844,303.1499938964844,293.1499938964844,0.1712164431810379,-5057.68505859375,297.9500427246094,0.9746359586715698,1.0,0.9488510489463806,293.20343017578125,303.1499938964844,293.1499938964844,0.0,-0.0,293.5447082519531,0.0,0.0,0.0549105741083622,293.5413818359375,308.1499938964844,252.6100006103516,251.9341278076172,284.0512084960937,293.152099609375,293.5412292480469,1.0,0.8536837100982666,0.0,0.0,1.0,1.0,-4.270387649536133,9.706976925372146e-06,4.270378112792969,-0.958652675151825,0.0,0.0,1.0,409.999755859375,410.0,-6.96235990524292,-40773.08984375,7461.59130859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3758850097656,315.0561218261719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
532500,293.12115478515625,303.1499938964844,293.1499938964844,0.090392418205738,-2995.907958984375,296.2889099121094,0.9746356010437012,1.0,0.901051938533783,293.1063537597656,303.1499938964844,293.1499938964844,0.1064293831586837,-3573.16943359375,296.6535339355469,0.9746356010437012,1.0,0.9488510489463806,293.12066650390625,303.1499938964844,293.1499938964844,0.1384416371583938,-3208.577392578125,297.3256225585937,0.9746356010437012,1.0,0.7008181810379028,293.1225891113281,303.1499938964844,293.1499938964844,0.1714713871479034,-5063.48193359375,297.9526672363281,0.9746356010437012,1.0,0.9488510489463806,293.2032470703125,303.1499938964844,293.1499938964844,0.0,-0.0,293.542236328125,0.0,0.0,0.0549107119441032,293.5389404296875,308.1499938964844,252.6000061035156,251.9252014160156,284.0487670898437,293.1519470214844,293.5387878417969,1.0,0.8536837697029114,0.0,0.0,1.0,1.0,-4.270388126373291,9.706986020319164e-06,4.270378112792969,-0.9586626887321472,0.0,0.0,1.0,409.9997863769531,410.0,-6.9062371253967285,-40773.1953125,7461.59228515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.37353515625,315.0537414550781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
532560,293.12115478515625,303.1499938964844,293.1499938964844,0.0905854329466819,-3001.084716796875,296.2912292480469,0.9746353030204772,1.0,0.901051938533783,293.1063232421875,303.1499938964844,293.1499938964844,0.1067304238677024,-3581.16357421875,296.6580810546875,0.9746353030204772,1.0,0.9488511085510254,293.1206359863281,303.1499938964844,293.1499938964844,0.1386795490980148,-3212.91064453125,297.32830810546875,0.9746353030204772,1.0,0.7008181810379028,293.1225280761719,303.1499938964844,293.1499938964844,0.1717250198125839,-5069.24365234375,297.95526123046875,0.9746353030204772,1.0,0.9488511085510254,293.2030639648437,303.1499938964844,293.1499938964844,0.0,-0.0,293.539794921875,0.0,0.0,0.0549108199775218,293.5364990234375,308.1499938964844,252.58999633789065,251.91629028320312,284.0463256835937,293.1517944335937,293.536376953125,1.0,0.8536837697029114,0.0,0.0,1.0,1.0,-4.270388126373291,9.70699420577148e-06,4.270378589630127,-0.958670437335968,0.0,0.0,1.0,409.9998168945313,410.0,-6.846607208251953,-40773.296875,7461.59375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3711853027344,315.0513916015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
532620,293.12115478515625,303.1499938964844,293.1499938964844,0.0909107774496078,-3009.806396484375,296.295166015625,0.9746349453926086,1.0,0.9010519981384276,293.1062927246094,303.1499938964844,293.1499938964844,0.1072395741939544,-3594.6640625,296.665771484375,0.9746349453926086,1.0,0.9488511085510254,293.1205749511719,303.1499938964844,293.1499938964844,0.1390810459852218,-3220.214599609375,297.3328857421875,0.9746349453926086,1.0,0.7008181810379028,293.1224670410156,303.1499938964844,293.1499938964844,0.1721529811620712,-5078.95458984375,297.95965576171875,0.9746349453926086,1.0,0.9488511085510254,293.2027893066406,303.1499938964844,293.1499938964844,0.0,-0.0,293.5356750488281,0.0,0.0,0.0549109354615211,293.5324401855469,308.1499938964844,252.572998046875,251.9011383056641,284.0422668457031,293.1515808105469,293.5323181152344,1.0,0.8536838293075562,0.0,0.0,1.0,1.0,-4.270388603210449,9.707002391223796e-06,4.270378589630127,-0.958678424358368,0.0,0.0,1.0,409.9998474121094,410.0,-6.738228797912598,-40773.453125,7461.5947265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3672790527344,315.0474548339844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
532680,293.12115478515625,303.1499938964844,293.1499938964844,0.0909678265452385,-3011.3349609375,296.2958679199219,0.9746349453926086,1.0,0.9010519981384276,293.1062927246094,303.1499938964844,293.1499938964844,0.1073290482163429,-3597.033935546875,296.6671447753906,0.9746349453926086,1.0,0.9488511085510254,293.1205749511719,303.1499938964844,293.1499938964844,0.1391514837741851,-3221.494873046875,297.33367919921875,0.9746349453926086,1.0,0.7008181810379028,293.1224365234375,303.1499938964844,293.1499938964844,0.1722280532121658,-5080.65625,297.96044921875,0.9746349453926086,1.0,0.9488511085510254,293.2027282714844,303.1499938964844,293.1499938964844,0.0,-0.0,293.5349426269531,0.0,0.0,0.054910946637392,293.53173828125,308.1499938964844,252.57000732421875,251.89846801757807,284.04156494140625,293.15155029296875,293.5315856933594,1.0,0.8536838293075562,0.0,0.0,1.0,1.0,-4.270388603210449,9.707003300718496e-06,4.270378589630127,-0.95867919921875,0.0,0.0,1.0,409.9998779296875,410.0,-6.718297958374023,-40773.4765625,7461.59521484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3665771484375,315.0467529296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
532740,293.1212158203125,303.1499938964844,293.1499938964844,0.0913445875048637,-3021.427734375,296.30047607421875,0.9746349453926086,1.0,0.9010519981384276,293.1063232421875,303.1499938964844,293.1499938964844,0.1079220250248909,-3612.720458984375,296.6761474609375,0.9746349453926086,1.0,0.9488511085510254,293.12060546875,303.1499938964844,293.1499938964844,0.1396171748638153,-3229.95166015625,297.3389892578125,0.9746349453926086,1.0,0.7008181810379028,293.1224365234375,303.1499938964844,293.1499938964844,0.1727242916822433,-5091.89599609375,297.965576171875,0.9746349453926086,1.0,0.9488511085510254,293.2024230957031,303.1499938964844,293.1499938964844,0.0,-0.0,293.5302124023437,0.0,0.0,0.054910946637392,293.5270690917969,308.1499938964844,252.5500030517578,251.8806610107422,284.0368957519531,293.1513366699219,293.5269470214844,1.0,0.8536838889122009,0.0,0.0,1.0,1.0,-4.270388603210449,9.707002391223796e-06,4.270378589630127,-0.958678424358368,0.0,0.0,1.0,409.99993896484375,410.0,-6.577153205871582,-40773.62890625,7461.595703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.362060546875,315.042236328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
532800,293.1212158203125,303.1499938964844,293.1499938964844,0.0913445875048637,-3021.427734375,296.30047607421875,0.9746349453926086,1.0,0.9010519981384276,293.1063232421875,303.1499938964844,293.1499938964844,0.1079220250248909,-3612.720458984375,296.6761474609375,0.9746349453926086,1.0,0.9488511085510254,293.12060546875,303.1499938964844,293.1499938964844,0.1396171748638153,-3229.95166015625,297.3389892578125,0.9746349453926086,1.0,0.7008181810379028,293.1224365234375,303.1499938964844,293.1499938964844,0.1727242916822433,-5091.89599609375,297.965576171875,0.9746349453926086,1.0,0.9488511085510254,293.2024230957031,303.1499938964844,293.1499938964844,0.0,-0.0,293.5302124023437,0.0,0.0,0.054910946637392,293.5270690917969,308.1499938964844,252.5500030517578,251.8806610107422,284.0368957519531,293.1513366699219,293.5269470214844,1.0,0.8536838889122009,0.0,0.0,1.0,1.0,-4.270388603210449,9.707002391223796e-06,4.270378589630127,-0.958678424358368,0.0,0.0,1.0,409.99993896484375,410.0,-6.577153205871582,-40773.62890625,7461.595703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.362060546875,315.042236328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
532860,293.121337890625,303.1499938964844,293.1499938964844,0.0917148515582084,-3031.336669921875,296.3050231933594,0.9746352434158324,1.0,0.901051938533783,293.1064453125,303.1499938964844,293.1499938964844,0.1085082963109016,-3628.1923828125,296.6850891113281,0.9746352434158324,1.0,0.9488511085510254,293.12066650390625,303.1499938964844,293.1499938964844,0.1400754153728485,-3238.257080078125,297.3442687988281,0.9746352434158324,1.0,0.7008181810379028,293.1224975585937,303.1499938964844,293.1499938964844,0.1732123345136642,-5102.927734375,297.9706726074219,0.9746352434158324,1.0,0.9488511085510254,293.2021179199219,303.1499938964844,293.1499938964844,0.0,-0.0,293.5256042480469,0.0,0.0,0.0549108460545539,293.5225524902344,308.1499938964844,252.5303192138672,251.8632354736328,284.03240966796875,293.1511535644531,293.5223999023437,1.0,0.8536838889122009,0.0,0.0,1.0,1.0,-4.270388126373291,9.70699420577148e-06,4.270378589630127,-0.9586698412895204,0.0,0.0,1.0,410.0,410.0,-6.395609378814697,-40773.70703125,7461.59521484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.357666015625,315.0378112792969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
532920,293.121337890625,303.1499938964844,293.1499938964844,0.0917148515582084,-3031.336669921875,296.3050231933594,0.9746352434158324,1.0,0.901051938533783,293.1064453125,303.1499938964844,293.1499938964844,0.1085082963109016,-3628.1923828125,296.6850891113281,0.9746352434158324,1.0,0.9488511085510254,293.12066650390625,303.1499938964844,293.1499938964844,0.1400754153728485,-3238.257080078125,297.3442687988281,0.9746352434158324,1.0,0.7008181810379028,293.1224975585937,303.1499938964844,293.1499938964844,0.1732123345136642,-5102.927734375,297.9706726074219,0.9746352434158324,1.0,0.9488511085510254,293.2021179199219,303.1499938964844,293.1499938964844,0.0,-0.0,293.5256042480469,0.0,0.0,0.0549108460545539,293.5225524902344,308.1499938964844,252.5303192138672,251.8632354736328,284.03240966796875,293.1511535644531,293.5223999023437,1.0,0.8536838889122009,0.0,0.0,1.0,1.0,-4.270388126373291,9.70699420577148e-06,4.270378589630127,-0.9586698412895204,0.0,0.0,1.0,410.0,410.0,-6.395609378814697,-40773.70703125,7461.59521484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.357666015625,315.0378112792969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
532980,293.1214904785156,303.1499938964844,293.1499938964844,0.09207683801651,-3041.010986328125,296.3095703125,0.9746357202529908,1.0,0.9010518789291382,293.10662841796875,303.1499938964844,293.1499938964844,0.1090857833623886,-3643.39111328125,296.6940002441406,0.9746357202529908,1.0,0.9488510489463806,293.1208190917969,303.1499938964844,293.1499938964844,0.1405240595340728,-3246.368896484375,297.3494873046875,0.9746357202529908,1.0,0.7008181214332581,293.1225891113281,303.1499938964844,293.1499938964844,0.1736897528171539,-5113.69189453125,297.9757080078125,0.9746357202529908,1.0,0.9488510489463806,293.20184326171875,303.1499938964844,293.1499938964844,0.0,-0.0,293.5211486816406,0.0,0.0,0.0549106709659099,293.5181884765625,308.1499938964844,252.5112762451172,251.84646606445312,284.0281677246094,293.1510009765625,293.51806640625,1.0,0.8536838293075562,0.0,0.0,1.0,1.0,-4.270388126373291,9.706980563350951e-06,4.270378112792969,-0.958655834197998,0.0,0.0,1.0,410.00006103515625,410.0,-6.165137767791748,-40773.6953125,7461.59423828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3533935546875,315.0335388183594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
533040,293.1214904785156,303.1499938964844,293.1499938964844,0.09207683801651,-3041.010986328125,296.3095703125,0.9746357202529908,1.0,0.9010518789291382,293.10662841796875,303.1499938964844,293.1499938964844,0.1090857833623886,-3643.39111328125,296.6940002441406,0.9746357202529908,1.0,0.9488510489463806,293.1208190917969,303.1499938964844,293.1499938964844,0.1405240595340728,-3246.368896484375,297.3494873046875,0.9746357202529908,1.0,0.7008181214332581,293.1225891113281,303.1499938964844,293.1499938964844,0.1736897528171539,-5113.69189453125,297.9757080078125,0.9746357202529908,1.0,0.9488510489463806,293.20184326171875,303.1499938964844,293.1499938964844,0.0,-0.0,293.5211486816406,0.0,0.0,0.0549106709659099,293.5181884765625,308.1499938964844,252.5112762451172,251.84646606445312,284.0281677246094,293.1510009765625,293.51806640625,1.0,0.8536838293075562,0.0,0.0,1.0,1.0,-4.270388126373291,9.706980563350951e-06,4.270378112792969,-0.958655834197998,0.0,0.0,1.0,410.00006103515625,410.0,-6.165137767791748,-40773.6953125,7461.59423828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3533935546875,315.0335388183594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
533100,293.1216125488281,303.1499938964844,293.1499938964844,0.0922545865178108,-3045.756591796875,296.31182861328125,0.9746360182762146,1.0,0.9010518789291382,293.10675048828125,303.1499938964844,293.1499938964844,0.1093710660934448,-3650.884033203125,296.69842529296875,0.9746360182762146,1.0,0.9488509893417358,293.12091064453125,303.1499938964844,293.1499938964844,0.1407445669174194,-3250.348876953125,297.3520812988281,0.9746360182762146,1.0,0.7008181214332581,293.1226806640625,303.1499938964844,293.1499938964844,0.1739242374897003,-5118.96875,297.97821044921875,0.9746360182762146,1.0,0.9488509893417358,293.20172119140625,303.1499938964844,293.1499938964844,0.0,-0.0,293.5189819335937,0.0,0.0,0.054910559207201,293.5160827636719,308.1499938964844,252.50196838378903,251.8383026123047,284.0260925292969,293.15093994140625,293.5159606933594,1.0,0.8536838293075562,0.0,0.0,1.0,1.0,-4.270387649536133,9.706971468403935e-06,4.270378112792969,-0.958647072315216,0.0,0.0,1.0,410.00006103515625,410.0,-6.041022777557373,-40773.66796875,7461.59326171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.351318359375,315.0314636230469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
533160,293.1217346191406,303.1499938964844,293.1499938964844,0.092429980635643,-3050.43603515625,296.3140563964844,0.9746363162994384,1.0,0.9010518193244934,293.1068725585937,303.1499938964844,293.1499938964844,0.1096537336707115,-3658.298583984375,296.7028503417969,0.9746363162994384,1.0,0.9488509893417358,293.1210327148437,303.1499938964844,293.1499938964844,0.1409623026847839,-3254.27392578125,297.35467529296875,0.9746363162994384,1.0,0.7008181214332581,293.1227722167969,303.1499938964844,293.1499938964844,0.1741556525230407,-5124.169921875,297.9806823730469,0.9746363162994384,1.0,0.9488509893417358,293.2015991210937,303.1499938964844,293.1499938964844,0.0,-0.0,293.516845703125,0.0,0.0,0.0549104325473308,293.5140380859375,308.1499938964844,252.4927978515625,251.830307006836,284.02410888671875,293.15087890625,293.513916015625,1.0,0.8536837697029114,0.0,0.0,1.0,1.0,-4.270387649536133,9.706961463962216e-06,4.2703776359558105,-0.9586371779441832,0.0,0.0,1.0,410.0000915527344,410.0,-5.913179397583008,-40773.6328125,7461.59228515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3492736816406,315.0294189453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
533220,293.1220092773437,303.1499938964844,293.1499938964844,0.0927224680781364,-3058.232666015625,296.3178405761719,0.9746370315551758,1.0,0.9010517597198486,293.1071472167969,303.1499938964844,293.1499938964844,0.110128030180931,-3670.71728515625,296.7102966308594,0.9746370315551758,1.0,0.9488509297370912,293.1212463378906,303.1499938964844,293.1499938964844,0.1413257122039795,-3260.815673828125,297.3590087890625,0.9746370315551758,1.0,0.7008180618286133,293.1229858398437,303.1499938964844,293.1499938964844,0.1745415776968002,-5132.83056640625,297.9848327636719,0.9746370315551758,1.0,0.9488509297370912,293.201416015625,303.1499938964844,293.1499938964844,0.0,-0.0,293.51336669921875,0.0,0.0,0.0549101829528808,293.5106506347656,308.1499938964844,252.4775238037109,251.8170166015625,284.02081298828125,293.1508178710937,293.5105285644531,1.0,0.8536837697029114,0.0,0.0,1.0,1.0,-4.270386695861816,9.70694236457348e-06,4.270377159118652,-0.9586178064346312,0.0,0.0,1.0,410.0001220703125,410.0,-5.69402551651001,-40773.5625,7461.59033203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3459167480469,315.0260925292969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
533280,293.1220397949219,303.1499938964844,293.1499938964844,0.0927733406424522,-3059.587890625,296.3185119628906,0.9746371507644652,1.0,0.9010517597198486,293.1072082519531,303.1499938964844,293.1499938964844,0.1102108806371688,-3672.8837890625,296.7115783691406,0.9746371507644652,1.0,0.9488509297370912,293.1213073730469,303.1499938964844,293.1499938964844,0.1413889527320861,-3261.952880859375,297.3597717285156,0.9746371507644652,1.0,0.7008180618286133,293.123046875,303.1499938964844,293.1499938964844,0.1746086925268173,-5134.33544921875,297.9855651855469,0.9746371507644652,1.0,0.9488509297370912,293.2013854980469,303.1499938964844,293.1499938964844,0.0,-0.0,293.51275634765625,0.0,0.0,0.0549101345241069,293.51007080078125,308.1499938964844,252.474853515625,251.8147125244141,284.0202331542969,293.1508178710937,293.50994873046875,1.0,0.8536837100982666,0.0,0.0,1.0,1.0,-4.270386695861816,9.706938726594672e-06,4.270377159118652,-0.9586141109466552,0.0,0.0,1.0,410.0001220703125,410.0,-5.656044483184815,-40773.546875,7461.59033203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3453369140625,315.0255126953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
533340,293.1224060058594,303.1499938964844,293.1499938964844,0.0931068286299705,-3068.465576171875,296.3228454589844,0.9746381044387816,1.0,0.901051700115204,293.10760498046875,303.1499938964844,293.1499938964844,0.1107569485902786,-3687.142822265625,296.7202453613281,0.9746381044387816,1.0,0.9488508105278016,293.12164306640625,303.1499938964844,293.1499938964844,0.1418037861585617,-3269.4033203125,297.3647766113281,0.9746381044387816,1.0,0.7008180022239685,293.12335205078125,303.1499938964844,293.1499938964844,0.1750485748052597,-5144.18408203125,297.9903564453125,0.9746381044387816,1.0,0.9488508105278016,293.201171875,303.1499938964844,293.1499938964844,0.0,-0.0,293.50885009765625,0.0,0.0,0.0549097843468189,293.5062561035156,308.1499938964844,252.45741271972656,251.79962158203125,284.0165405273437,293.1507873535156,293.50616455078125,1.0,0.8536836504936218,0.0,0.0,1.0,1.0,-4.270386219024658,9.70691235124832e-06,4.270376205444336,-0.9585872292518616,0.0,0.0,1.0,410.0001525878906,410.0,-5.404702186584473,-40773.453125,7461.58740234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3415832519531,315.0217590332031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
533400,293.1224060058594,303.1499938964844,293.1499938964844,0.0931068286299705,-3068.465576171875,296.3228454589844,0.9746381044387816,1.0,0.901051700115204,293.10760498046875,303.1499938964844,293.1499938964844,0.1107569485902786,-3687.142822265625,296.7202453613281,0.9746381044387816,1.0,0.9488508105278016,293.12164306640625,303.1499938964844,293.1499938964844,0.1418037861585617,-3269.4033203125,297.3647766113281,0.9746381044387816,1.0,0.7008180022239685,293.12335205078125,303.1499938964844,293.1499938964844,0.1750485748052597,-5144.18408203125,297.9903564453125,0.9746381044387816,1.0,0.9488508105278016,293.201171875,303.1499938964844,293.1499938964844,0.0,-0.0,293.50885009765625,0.0,0.0,0.0549097843468189,293.5062561035156,308.1499938964844,252.45741271972656,251.79962158203125,284.0165405273437,293.1507873535156,293.50616455078125,1.0,0.8536836504936218,0.0,0.0,1.0,1.0,-4.270386219024658,9.70691235124832e-06,4.270376205444336,-0.9585872292518616,0.0,0.0,1.0,410.0001525878906,410.0,-5.404702186584473,-40773.453125,7461.58740234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3415832519531,315.0217590332031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
533460,293.122802734375,303.1499938964844,293.1499938964844,0.0934303626418113,-3077.068603515625,296.3271179199219,0.9746391773223876,1.0,0.9010515809059144,293.1080322265625,303.1499938964844,293.1499938964844,0.111291691660881,-3701.072265625,296.728759765625,0.9746391773223876,1.0,0.948850691318512,293.1220397949219,303.1499938964844,293.1499938964844,0.1422065794467926,-3276.623779296875,297.3696594238281,0.9746391773223876,1.0,0.700817883014679,293.12371826171875,303.1499938964844,293.1499938964844,0.175475001335144,-5153.71337890625,297.9950561523437,0.9746391773223876,1.0,0.948850691318512,293.2010192871094,303.1499938964844,293.1499938964844,0.0,-0.0,293.5050964355469,0.0,0.0,0.0549093931913375,293.50262451171875,308.1499938964844,252.44039916992188,251.78501892089844,284.01300048828125,293.1507873535156,293.5025329589844,1.0,0.8536835312843323,0.0,0.0,1.0,1.0,-4.270385265350342,9.706883247417863e-06,4.270375728607178,-0.9585570693016052,0.0,0.0,1.0,410.0001831054688,410.0,-5.166515350341797,-40773.36328125,7461.58447265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3379821777344,315.0181579589844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
533520,293.122802734375,303.1499938964844,293.1499938964844,0.0934303626418113,-3077.068603515625,296.3271179199219,0.9746391773223876,1.0,0.9010515809059144,293.1080322265625,303.1499938964844,293.1499938964844,0.111291691660881,-3701.072265625,296.728759765625,0.9746391773223876,1.0,0.948850691318512,293.1220397949219,303.1499938964844,293.1499938964844,0.1422065794467926,-3276.623779296875,297.3696594238281,0.9746391773223876,1.0,0.700817883014679,293.12371826171875,303.1499938964844,293.1499938964844,0.175475001335144,-5153.71337890625,297.9950561523437,0.9746391773223876,1.0,0.948850691318512,293.2010192871094,303.1499938964844,293.1499938964844,0.0,-0.0,293.5050964355469,0.0,0.0,0.0549093931913375,293.50262451171875,308.1499938964844,252.44039916992188,251.78501892089844,284.01300048828125,293.1507873535156,293.5025329589844,1.0,0.8536835312843323,0.0,0.0,1.0,1.0,-4.270385265350342,9.706883247417863e-06,4.270375728607178,-0.9585570693016052,0.0,0.0,1.0,410.0001831054688,410.0,-5.166515350341797,-40773.36328125,7461.58447265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3379821777344,315.0181579589844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
533580,293.1232604980469,303.1499938964844,293.1499938964844,0.0937432721257209,-3085.381103515625,296.331298828125,0.9746403694152832,1.0,0.9010514616966248,293.1085510253906,303.1499938964844,293.1499938964844,0.1118140891194343,-3714.64892578125,296.73712158203125,0.9746403694152832,1.0,0.9488505721092224,293.1224670410156,303.1499938964844,293.1499938964844,0.1425964385271072,-3283.600341796875,297.3744201660156,0.9746403694152832,1.0,0.7008178234100342,293.1241149902344,303.1499938964844,293.1499938964844,0.1758869737386703,-5162.90478515625,297.9996032714844,0.9746403694152832,1.0,0.9488505721092224,293.20086669921875,303.1499938964844,293.1499938964844,0.0,-0.0,293.50152587890625,0.0,0.0,0.0549089610576629,293.4991455078125,308.1499938964844,252.42379760742188,251.7708435058593,284.0096130371094,293.1508483886719,293.4990539550781,1.0,0.8536834120750427,0.0,0.0,1.0,1.0,-4.270384311676025,9.7068505056086e-06,4.270374774932861,-0.95852392911911,0.0,0.0,1.0,410.0002136230469,410.0,-4.94580078125,-40773.2890625,7461.5810546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.33453369140625,315.01470947265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
533640,293.1232604980469,303.1499938964844,293.1499938964844,0.0937432721257209,-3085.381103515625,296.331298828125,0.9746403694152832,1.0,0.9010514616966248,293.1085510253906,303.1499938964844,293.1499938964844,0.1118140891194343,-3714.64892578125,296.73712158203125,0.9746403694152832,1.0,0.9488505721092224,293.1224670410156,303.1499938964844,293.1499938964844,0.1425964385271072,-3283.600341796875,297.3744201660156,0.9746403694152832,1.0,0.7008178234100342,293.1241149902344,303.1499938964844,293.1499938964844,0.1758869737386703,-5162.90478515625,297.9996032714844,0.9746403694152832,1.0,0.9488505721092224,293.20086669921875,303.1499938964844,293.1499938964844,0.0,-0.0,293.50152587890625,0.0,0.0,0.0549089610576629,293.4991455078125,308.1499938964844,252.42379760742188,251.7708435058593,284.0096130371094,293.1508483886719,293.4990539550781,1.0,0.8536834120750427,0.0,0.0,1.0,1.0,-4.270384311676025,9.7068505056086e-06,4.270374774932861,-0.95852392911911,0.0,0.0,1.0,410.0002136230469,410.0,-4.94580078125,-40773.2890625,7461.5810546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.33453369140625,315.01470947265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
533700,293.1235046386719,303.1499938964844,293.1499938964844,0.0938963741064071,-3089.4453125,296.3333435058594,0.974640965461731,1.0,0.90105140209198,293.1088256835937,303.1499938964844,293.1499938964844,0.1120714247226715,-3721.325927734375,296.7412414550781,0.974640965461731,1.0,0.9488505125045776,293.1227111816406,303.1499938964844,293.1499938964844,0.1427872031927108,-3287.0107421875,297.37677001953125,0.974640965461731,1.0,0.7008177638053894,293.1243591308594,303.1499938964844,293.1499938964844,0.176088273525238,-5167.3916015625,298.0018310546875,0.974640965461731,1.0,0.9488505125045776,293.2008056640625,303.1499938964844,293.1499938964844,0.0,-0.0,293.4997863769531,0.0,0.0,0.0549087300896644,293.4974670410156,308.1499938964844,252.4156188964844,251.76388549804688,284.0079650878906,293.15087890625,293.49737548828125,1.0,0.8536834120750427,0.0,0.0,1.0,1.0,-4.270383834838867,9.706833225209266e-06,4.270374298095703,-0.9585065245628356,0.0,0.0,1.0,410.000244140625,410.0,-4.843647003173828,-40773.25390625,7461.5791015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3328552246094,315.0130615234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
533760,293.1237487792969,303.1499938964844,293.1499938964844,0.0940469205379486,-3093.4404296875,296.3353576660156,0.9746416211128236,1.0,0.9010513424873352,293.1091003417969,303.1499938964844,293.1499938964844,0.1123257204890251,-3727.917724609375,296.7453308105469,0.9746416211128236,1.0,0.9488504528999328,293.1229553222656,303.1499938964844,293.1499938964844,0.142974853515625,-3290.363037109375,297.3790588378906,0.9746416211128236,1.0,0.7008177042007446,293.1246032714844,303.1499938964844,293.1499938964844,0.1762861013412475,-5171.79736328125,298.0039978027344,0.9746416211128236,1.0,0.9488504528999328,293.20074462890625,303.1499938964844,293.1499938964844,0.0,-0.0,293.4980773925781,0.0,0.0,0.0549084953963756,293.4958190917969,308.1499938964844,252.4075469970703,251.75701904296875,284.0063781738281,293.1509094238281,293.4957275390625,1.0,0.853683352470398,0.0,0.0,1.0,1.0,-4.270383358001709,9.70681503531523e-06,4.270373821258545,-0.9584884643554688,0.0,0.0,1.0,410.000244140625,410.0,-4.743762969970703,-40773.2265625,7461.5771484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3312072753906,315.01141357421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
533820,293.12420654296875,303.1499938964844,293.1499938964844,0.0942972525954246,-3100.080322265625,296.3387145996094,0.9746427536010742,1.0,0.9010512828826904,293.109619140625,303.1499938964844,293.1499938964844,0.1127514392137527,-3738.937744140625,296.7522277832031,0.9746427536010742,1.0,0.948850393295288,293.1233825683594,303.1499938964844,293.1499938964844,0.1432868838310241,-3295.93310546875,297.3829040527344,0.9746427536010742,1.0,0.7008176445960999,293.1250305175781,303.1499938964844,293.1499938964844,0.1766145676374435,-5179.10888671875,298.0076599121094,0.9746427536010742,1.0,0.948850393295288,293.2006530761719,303.1499938964844,293.1499938964844,0.0,-0.0,293.4952697753906,0.0,0.0,0.0549080781638622,293.4930725097656,308.1499938964844,252.3939666748047,251.7455444335937,284.0036926269531,293.1510009765625,293.49298095703125,1.0,0.8536832332611084,0.0,0.0,1.0,1.0,-4.270382404327393,9.70678411249537e-06,4.2703728675842285,-0.9584566354751588,0.0,0.0,1.0,410.000244140625,410.0,-4.585816383361816,-40773.1875,7461.57373046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3284912109375,315.0087280273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
533880,293.124267578125,303.1499938964844,293.1499938964844,0.0943407192826271,-3101.23291015625,296.3392944335937,0.9746429324150084,1.0,0.9010512232780457,293.1097106933594,303.1499938964844,293.1499938964844,0.1128256991505622,-3740.8583984375,296.75341796875,0.9746429324150084,1.0,0.9488503336906432,293.1234741210937,303.1499938964844,293.1499938964844,0.143341064453125,-3296.899658203125,297.3835754394531,0.9746429324150084,1.0,0.7008176445960999,293.1250915527344,303.1499938964844,293.1499938964844,0.1766715347766876,-5180.37646484375,298.0082702636719,0.9746429324150084,1.0,0.9488503336906432,293.2006530761719,303.1499938964844,293.1499938964844,0.0,-0.0,293.4947814941406,0.0,0.0,0.0549080036580562,293.4926147460937,308.1499938964844,252.3916015625,251.74354553222656,284.0032043457031,293.1510314941406,293.4925231933594,1.0,0.8536831736564636,0.0,0.0,1.0,1.0,-4.270382404327393,9.70677865552716e-06,4.27037239074707,-0.9584509134292604,0.0,0.0,1.0,410.000244140625,410.0,-4.559606552124023,-40773.18359375,7461.5732421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3280334472656,315.0082397460937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
533940,293.12481689453125,303.1499938964844,293.1499938964844,0.0946251079440116,-3108.77197265625,296.3431091308594,0.9746443629264832,1.0,0.901051104068756,293.1103210449219,303.1499938964844,293.1499938964844,0.1133144348859787,-3753.485107421875,296.7613220214844,0.9746443629264832,1.0,0.9488502144813538,293.1240234375,303.1499938964844,293.1499938964844,0.1436955332756042,-3303.220703125,297.387939453125,0.9746443629264832,1.0,0.7008175253868103,293.1256408691406,303.1499938964844,293.1499938964844,0.1770437359809875,-5188.6552734375,298.01239013671875,0.9746443629264832,1.0,0.9488502144813538,293.2005920410156,303.1499938964844,293.1499938964844,0.0,-0.0,293.4916076660156,0.0,0.0,0.0549074858427047,293.489501953125,308.1499938964844,252.3759307861328,251.7303466796875,284.00018310546875,293.1511535644531,293.4894104003906,1.0,0.8536830544471741,0.0,0.0,1.0,1.0,-4.270380973815918,9.706739547254983e-06,4.270371437072754,-0.958411693572998,0.0,0.0,1.0,410.0002746582031,410.0,-4.395854473114014,-40773.1640625,7461.56884765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3249816894531,315.00518798828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
534000,293.12481689453125,303.1499938964844,293.1499938964844,0.0946251079440116,-3108.77197265625,296.3431091308594,0.9746443629264832,1.0,0.901051104068756,293.1103210449219,303.1499938964844,293.1499938964844,0.1133144348859787,-3753.485107421875,296.7613220214844,0.9746443629264832,1.0,0.9488502144813538,293.1240234375,303.1499938964844,293.1499938964844,0.1436955332756042,-3303.220703125,297.387939453125,0.9746443629264832,1.0,0.7008175253868103,293.1256408691406,303.1499938964844,293.1499938964844,0.1770437359809875,-5188.6552734375,298.01239013671875,0.9746443629264832,1.0,0.9488502144813538,293.2005920410156,303.1499938964844,293.1499938964844,0.0,-0.0,293.4916076660156,0.0,0.0,0.0549074858427047,293.489501953125,308.1499938964844,252.3759307861328,251.7303466796875,284.00018310546875,293.1511535644531,293.4894104003906,1.0,0.8536830544471741,0.0,0.0,1.0,1.0,-4.270380973815918,9.706739547254983e-06,4.270371437072754,-0.958411693572998,0.0,0.0,1.0,410.0002746582031,410.0,-4.395854473114014,-40773.1640625,7461.56884765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3249816894531,315.00518798828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
