time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
534060,293.1253967285156,303.1499938964844,293.1499938964844,0.0949002504348754,-3116.063720703125,296.3468017578125,0.9746457934379578,1.0,0.9010509848594666,293.1109924316406,303.1499938964844,293.1499938964844,0.1137919723987579,-3765.80224609375,296.76904296875,0.9746457934379578,1.0,0.9488500952720642,293.1246032714844,303.1499938964844,293.1499938964844,0.1440383195877075,-3309.330078125,297.39215087890625,0.9746457934379578,1.0,0.7008174061775208,293.1261901855469,303.1499938964844,293.1499938964844,0.1774027645587921,-5196.63818359375,298.016357421875,0.9746457934379578,1.0,0.9488500952720642,293.2005310058594,303.1499938964844,293.1499938964844,0.0,-0.0,293.488525390625,0.0,0.0,0.0549069568514823,293.4864807128906,308.1499938964844,252.3604736328125,251.7173767089844,283.9971923828125,293.1513061523437,293.4864196777344,1.0,0.8536829352378845,0.0,0.0,1.0,1.0,-4.270380020141602,9.706699529488104e-06,4.2703704833984375,-0.9583711624145508,0.0,0.0,1.0,410.0002746582031,410.0,-4.255386829376221,-40773.171875,7461.564453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.322021484375,315.0022277832031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
534120,293.1253967285156,303.1499938964844,293.1499938964844,0.0949002504348754,-3116.063720703125,296.3468017578125,0.9746457934379578,1.0,0.9010509848594666,293.1109924316406,303.1499938964844,293.1499938964844,0.1137919723987579,-3765.80224609375,296.76904296875,0.9746457934379578,1.0,0.9488500952720642,293.1246032714844,303.1499938964844,293.1499938964844,0.1440383195877075,-3309.330078125,297.39215087890625,0.9746457934379578,1.0,0.7008174061775208,293.1261901855469,303.1499938964844,293.1499938964844,0.1774027645587921,-5196.63818359375,298.016357421875,0.9746457934379578,1.0,0.9488500952720642,293.2005310058594,303.1499938964844,293.1499938964844,0.0,-0.0,293.488525390625,0.0,0.0,0.0549069568514823,293.4864807128906,308.1499938964844,252.3604736328125,251.7173767089844,283.9971923828125,293.1513061523437,293.4864196777344,1.0,0.8536829352378845,0.0,0.0,1.0,1.0,-4.270380020141602,9.706699529488104e-06,4.2703704833984375,-0.9583711624145508,0.0,0.0,1.0,410.0002746582031,410.0,-4.255386829376221,-40773.171875,7461.564453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.322021484375,315.0022277832031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
534180,293.1259765625,303.1499938964844,293.1499938964844,0.0951665863394737,-3123.121337890625,296.350341796875,0.9746472835540771,1.0,0.901050865650177,293.1116638183594,303.1499938964844,293.1499938964844,0.114258699119091,-3777.823486328125,296.776611328125,0.9746472835540771,1.0,0.94884991645813,293.12518310546875,303.1499938964844,293.1499938964844,0.144369900226593,-3315.238037109375,297.39617919921875,0.9746472835540771,1.0,0.700817346572876,293.1268005371094,303.1499938964844,293.1499938964844,0.1777491420507431,-5204.3408203125,298.0201416015625,0.9746472835540771,1.0,0.94884991645813,293.2004699707031,303.1499938964844,293.1499938964844,0.0,-0.0,293.48553466796875,0.0,0.0,0.0549064092338085,293.4835510253906,308.1499938964844,252.3451995849609,251.70458984375,283.9942932128906,293.1514892578125,293.4834899902344,1.0,0.8536827564239502,0.0,0.0,1.0,1.0,-4.270379066467285,9.706659511721227e-06,4.270369052886963,-0.958329737186432,0.0,0.0,1.0,410.0003051757813,410.0,-4.136180400848389,-40773.2109375,7461.56005859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.31915283203125,314.9993591308594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
534240,293.1259765625,303.1499938964844,293.1499938964844,0.0951665863394737,-3123.121337890625,296.350341796875,0.9746472835540771,1.0,0.901050865650177,293.1116638183594,303.1499938964844,293.1499938964844,0.114258699119091,-3777.823486328125,296.776611328125,0.9746472835540771,1.0,0.94884991645813,293.12518310546875,303.1499938964844,293.1499938964844,0.144369900226593,-3315.238037109375,297.39617919921875,0.9746472835540771,1.0,0.700817346572876,293.1268005371094,303.1499938964844,293.1499938964844,0.1777491420507431,-5204.3408203125,298.0201416015625,0.9746472835540771,1.0,0.94884991645813,293.2004699707031,303.1499938964844,293.1499938964844,0.0,-0.0,293.48553466796875,0.0,0.0,0.0549064092338085,293.4835510253906,308.1499938964844,252.3451995849609,251.70458984375,283.9942932128906,293.1514892578125,293.4834899902344,1.0,0.8536827564239502,0.0,0.0,1.0,1.0,-4.270379066467285,9.706659511721227e-06,4.270369052886963,-0.958329737186432,0.0,0.0,1.0,410.0003051757813,410.0,-4.136180400848389,-40773.2109375,7461.56005859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.31915283203125,314.9993591308594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
534300,293.12628173828125,303.1499938964844,293.1499938964844,0.0952966213226318,-3126.5673828125,296.3520812988281,0.9746480584144592,1.0,0.9010508060455322,293.11199951171875,303.1499938964844,293.1499938964844,0.1144882142543792,-3783.72900390625,296.7803039550781,0.9746480584144592,1.0,0.9488498568534852,293.12548828125,303.1499938964844,293.1499938964844,0.1445316821336746,-3318.120361328125,297.3981628417969,0.9746480584144592,1.0,0.7008172869682312,293.1271057128906,303.1499938964844,293.1499938964844,0.1779177784919738,-5208.09130859375,298.02197265625,0.9746480584144592,1.0,0.9488498568534852,293.2004699707031,303.1499938964844,293.1499938964844,0.0,-0.0,293.48406982421875,0.0,0.0,0.0549061335623264,293.48211669921875,308.1499938964844,252.33761596679688,251.69825744628903,283.99285888671875,293.1515808105469,293.4820251464844,1.0,0.8536826968193054,0.0,0.0,1.0,1.0,-4.270378112792969,9.706638593343088e-06,4.270368576049805,-0.958308756351471,0.0,0.0,1.0,410.0003051757813,410.0,-4.084812641143799,-40773.23828125,7461.5576171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3177490234375,314.9979553222656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
534360,293.1265563964844,303.1499938964844,293.1499938964844,0.0954246595501899,-3129.960693359375,296.353759765625,0.9746488332748412,1.0,0.9010506868362428,293.11236572265625,303.1499938964844,293.1499938964844,0.1147151961922645,-3789.566162109375,296.7839660644531,0.9746488332748412,1.0,0.9488497972488404,293.12579345703125,303.1499938964844,293.1499938964844,0.1446908712387085,-3320.95703125,297.40008544921875,0.9746488332748412,1.0,0.7008172273635864,293.1273803710937,303.1499938964844,293.1499938964844,0.1780834794044494,-5211.7783203125,298.0237731933594,0.9746488332748412,1.0,0.9488497972488404,293.2004699707031,303.1499938964844,293.1499938964844,0.0,-0.0,293.4826354980469,0.0,0.0,0.054905854165554,293.4806823730469,308.1499938964844,252.3300628662109,251.6919403076172,283.991455078125,293.15167236328125,293.4806213378906,1.0,0.8536826372146606,0.0,0.0,1.0,1.0,-4.2703776359558105,9.706617674964946e-06,4.270368099212647,-0.9582877159118652,0.0,0.0,1.0,410.0003051757813,410.0,-4.038671016693115,-40773.27734375,7461.55517578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3163757324219,314.9965515136719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
534420,293.1270751953125,303.1499938964844,293.1499938964844,0.0956378504633903,-3135.6123046875,296.3565673828125,0.9746500849723816,1.0,0.9010505676269532,293.1129455566406,303.1499938964844,293.1499938964844,0.1150954738259315,-3799.338623046875,296.79010009765625,0.9746500849723816,1.0,0.9488496780395508,293.1263427734375,303.1499938964844,293.1499938964844,0.1449556946754455,-3325.677001953125,297.4032592773437,0.9746500849723816,1.0,0.7008171081542969,293.1279296875,303.1499938964844,293.1499938964844,0.1783585548400879,-5217.9033203125,298.0267028808594,0.9746500849723816,1.0,0.9488496780395508,293.200439453125,303.1499938964844,293.1499938964844,0.0,-0.0,293.4801940917969,0.0,0.0,0.0549053810536861,293.4783020019531,308.1499938964844,252.3172607421875,251.6812744140625,283.9890441894531,293.1518249511719,293.47821044921875,1.0,0.8536825180053711,0.0,0.0,1.0,1.0,-4.270376682281494,9.706582204671577e-06,4.27036714553833,-0.9582517147064208,0.0,0.0,1.0,410.0003051757813,410.0,-3.972521305084229,-40773.35546875,7461.55126953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3140563964844,314.9942321777344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
534480,293.1271667480469,303.1499938964844,293.1499938964844,0.0956749394536018,-3136.595703125,296.3570556640625,0.9746503233909608,1.0,0.9010505676269532,293.1130676269531,303.1499938964844,293.1499938964844,0.1151618883013725,-3801.04443359375,296.7911682128906,0.9746503233909608,1.0,0.948849618434906,293.1264343261719,303.1499938964844,293.1499938964844,0.1450017392635345,-3326.49755859375,297.40380859375,0.9746503233909608,1.0,0.7008171081542969,293.1280212402344,303.1499938964844,293.1499938964844,0.1784063130617141,-5218.966796875,298.0272216796875,0.9746503233909608,1.0,0.948849618434906,293.200439453125,303.1499938964844,293.1499938964844,0.0,-0.0,293.4797668457031,0.0,0.0,0.0549052953720092,293.4778747558594,308.1499938964844,252.31500244140625,251.67938232421875,283.9886169433594,293.15185546875,293.477783203125,1.0,0.8536824584007263,0.0,0.0,1.0,1.0,-4.270376682281494,9.706575838208664e-06,4.270366668701172,-0.95824533700943,0.0,0.0,1.0,410.0003051757813,410.0,-3.962357997894287,-40773.37109375,7461.55078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3136291503906,314.99383544921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
534540,293.12774658203125,303.1499938964844,293.1499938964844,0.0959179177880287,-3143.040771484375,296.36016845703125,0.9746518731117249,1.0,0.9010504484176636,293.11376953125,303.1499938964844,293.1499938964844,0.1155992746353149,-3812.27392578125,296.7981872558594,0.9746518731117249,1.0,0.9488494992256165,293.1270446777344,303.1499938964844,293.1499938964844,0.1453030258417129,-3331.87158203125,297.4073486328125,0.9746518731117249,1.0,0.7008169889450073,293.1286315917969,303.1499938964844,293.1499938964844,0.1787182390689849,-5225.92138671875,298.0304870605469,0.9746518731117249,1.0,0.9488494992256165,293.200439453125,303.1499938964844,293.1499938964844,0.0,-0.0,293.4769592285156,0.0,0.0,0.0549047365784645,293.47509765625,308.1499938964844,252.3000030517578,251.6668701171875,283.9858093261719,293.1520690917969,293.4750061035156,1.0,0.8536823391914368,0.0,0.0,1.0,1.0,-4.27037525177002,9.706534001452384e-06,4.270365715026856,-0.9582029581069946,0.0,0.0,1.0,410.0003051757813,410.0,-3.907442808151245,-40773.5,7461.5458984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3109436035156,314.9911193847656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
534600,293.12774658203125,303.1499938964844,293.1499938964844,0.0959179177880287,-3143.040771484375,296.36016845703125,0.9746518731117249,1.0,0.9010504484176636,293.11376953125,303.1499938964844,293.1499938964844,0.1155992746353149,-3812.27392578125,296.7981872558594,0.9746518731117249,1.0,0.9488494992256165,293.1270446777344,303.1499938964844,293.1499938964844,0.1453030258417129,-3331.87158203125,297.4073486328125,0.9746518731117249,1.0,0.7008169889450073,293.1286315917969,303.1499938964844,293.1499938964844,0.1787182390689849,-5225.92138671875,298.0304870605469,0.9746518731117249,1.0,0.9488494992256165,293.200439453125,303.1499938964844,293.1499938964844,0.0,-0.0,293.4769592285156,0.0,0.0,0.0549047365784645,293.47509765625,308.1499938964844,252.3000030517578,251.6668701171875,283.9858093261719,293.1520690917969,293.4750061035156,1.0,0.8536823391914368,0.0,0.0,1.0,1.0,-4.27037525177002,9.706534001452384e-06,4.270365715026856,-0.9582029581069946,0.0,0.0,1.0,410.0003051757813,410.0,-3.907442808151245,-40773.5,7461.5458984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3109436035156,314.9911193847656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
534660,293.1283569335937,303.1499938964844,293.1499938964844,0.0961543247103691,-3149.31640625,296.3631591796875,0.9746533632278442,1.0,0.9010502696037292,293.1144714355469,303.1499938964844,293.1499938964844,0.1160281673073768,-3823.278076171875,296.80499267578125,0.9746533632278442,1.0,0.9488493800163268,293.1276550292969,303.1499938964844,293.1499938964844,0.1455955803394317,-3337.094970703125,297.4107666015625,0.9746533632278442,1.0,0.7008168697357178,293.1292419433594,303.1499938964844,293.1499938964844,0.1790201663970947,-5232.66455078125,298.0335998535156,0.9746533632278442,1.0,0.9488493800163268,293.200439453125,303.1499938964844,293.1499938964844,0.0,-0.0,293.47418212890625,0.0,0.0,0.05490418151021,293.4723205566406,308.1499938964844,252.2849884033203,251.65435791015625,283.9830322265625,293.1523132324219,293.4722595214844,1.0,0.8536821603775024,0.0,0.0,1.0,1.0,-4.270374298095703,9.706493074190805e-06,4.270364284515381,-0.9581608772277832,0.0,0.0,1.0,410.0003051757813,410.0,-3.8733997344970703,-40773.66015625,7461.541015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3083190917969,314.98846435546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
534720,293.1283569335937,303.1499938964844,293.1499938964844,0.0961543247103691,-3149.31640625,296.3631591796875,0.9746533632278442,1.0,0.9010502696037292,293.1144714355469,303.1499938964844,293.1499938964844,0.1160281673073768,-3823.278076171875,296.80499267578125,0.9746533632278442,1.0,0.9488493800163268,293.1276550292969,303.1499938964844,293.1499938964844,0.1455955803394317,-3337.094970703125,297.4107666015625,0.9746533632278442,1.0,0.7008168697357178,293.1292419433594,303.1499938964844,293.1499938964844,0.1790201663970947,-5232.66455078125,298.0335998535156,0.9746533632278442,1.0,0.9488493800163268,293.200439453125,303.1499938964844,293.1499938964844,0.0,-0.0,293.47418212890625,0.0,0.0,0.05490418151021,293.4723205566406,308.1499938964844,252.2849884033203,251.65435791015625,283.9830322265625,293.1523132324219,293.4722595214844,1.0,0.8536821603775024,0.0,0.0,1.0,1.0,-4.270374298095703,9.706493074190805e-06,4.270364284515381,-0.9581608772277832,0.0,0.0,1.0,410.0003051757813,410.0,-3.8733997344970703,-40773.66015625,7461.541015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3083190917969,314.98846435546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
534780,293.12890625,303.1499938964844,293.1499938964844,0.0963846147060394,-3155.43603515625,296.36602783203125,0.9746548533439636,1.0,0.9010501503944396,293.1151733398437,303.1499938964844,293.1499938964844,0.1164489910006523,-3834.0703125,296.8116455078125,0.9746548533439636,1.0,0.9488492012023926,293.1282958984375,303.1499938964844,293.1499938964844,0.1458799093961715,-3342.1787109375,297.4140014648437,0.9746548533439636,1.0,0.700816810131073,293.1298828125,303.1499938964844,293.1499938964844,0.1793126463890075,-5239.2109375,298.0365600585937,0.9746548533439636,1.0,0.9488492012023926,293.2004699707031,303.1499938964844,293.1499938964844,0.0,-0.0,293.4714050292969,0.0,0.0,0.0549036338925361,293.4695739746094,308.1499938964844,252.2699432373047,251.64178466796875,283.9801940917969,293.15252685546875,293.469482421875,1.0,0.8536820411682129,0.0,0.0,1.0,1.0,-4.2703728675842285,9.706452146929225e-06,4.2703633308410645,-0.9581193327903748,0.0,0.0,1.0,410.0003051757813,410.0,-3.8606112003326416,-40773.85546875,7461.53662109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3056640625,314.9858093261719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
534840,293.12890625,303.1499938964844,293.1499938964844,0.0963846147060394,-3155.43603515625,296.36602783203125,0.9746548533439636,1.0,0.9010501503944396,293.1151733398437,303.1499938964844,293.1499938964844,0.1164489910006523,-3834.0703125,296.8116455078125,0.9746548533439636,1.0,0.9488492012023926,293.1282958984375,303.1499938964844,293.1499938964844,0.1458799093961715,-3342.1787109375,297.4140014648437,0.9746548533439636,1.0,0.700816810131073,293.1298828125,303.1499938964844,293.1499938964844,0.1793126463890075,-5239.2109375,298.0365600585937,0.9746548533439636,1.0,0.9488492012023926,293.2004699707031,303.1499938964844,293.1499938964844,0.0,-0.0,293.4714050292969,0.0,0.0,0.0549036338925361,293.4695739746094,308.1499938964844,252.2699432373047,251.64178466796875,283.9801940917969,293.15252685546875,293.469482421875,1.0,0.8536820411682129,0.0,0.0,1.0,1.0,-4.2703728675842285,9.706452146929225e-06,4.2703633308410645,-0.9581193327903748,0.0,0.0,1.0,410.0003051757813,410.0,-3.8606112003326416,-40773.85546875,7461.53662109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3056640625,314.9858093261719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
534900,293.12921142578125,303.1499938964844,293.1499938964844,0.0964977219700813,-3158.4443359375,296.3674011230469,0.9746556282043456,1.0,0.9010500907897948,293.1155090332031,303.1499938964844,293.1499938964844,0.1166566908359527,-3839.3955078125,296.8149108886719,0.9746556282043456,1.0,0.9488491415977478,293.12860107421875,303.1499938964844,293.1499938964844,0.1460192799568176,-3344.673583984375,297.4155578613281,0.9746556282043456,1.0,0.7008167505264282,293.13018798828125,303.1499938964844,293.1499938964844,0.1794556677341461,-5242.41796875,298.0379638671875,0.9746556282043456,1.0,0.9488491415977478,293.2004699707031,303.1499938964844,293.1499938964844,0.0,-0.0,293.47003173828125,0.0,0.0,0.0549033619463443,293.4681701660156,308.1499938964844,252.26239013671875,251.63546752929688,283.9787902832031,293.15264892578125,293.46807861328125,1.0,0.8536819219589233,0.0,0.0,1.0,1.0,-4.27037239074707,9.706431228551082e-06,4.270362854003906,-0.958098828792572,0.0,0.0,1.0,410.0003051757813,410.0,-3.861747264862061,-40773.96484375,7461.5341796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3043518066406,314.9844665527344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
534960,293.1294860839844,303.1499938964844,293.1499938964844,0.0966095924377441,-3161.421875,296.3687438964844,0.974656343460083,1.0,0.90105003118515,293.1158447265625,303.1499938964844,293.1499938964844,0.1168626770377159,-3844.676513671875,296.818115234375,0.974656343460083,1.0,0.948849081993103,293.1288757324219,303.1499938964844,293.1499938964844,0.1461569517850875,-3347.140625,297.4170837402344,0.974656343460083,1.0,0.7008166909217834,293.1304931640625,303.1499938964844,293.1499938964844,0.1795967072248459,-5245.5849609375,298.0393371582031,0.974656343460083,1.0,0.948849081993103,293.2004699707031,303.1499938964844,293.1499938964844,0.0,-0.0,293.4686279296875,0.0,0.0,0.0549030937254428,293.466796875,308.1499938964844,252.2548065185547,251.62911987304688,283.97735595703125,293.1527404785156,293.4667053222656,1.0,0.8536818623542786,0.0,0.0,1.0,1.0,-4.270371913909912,9.706411219667643e-06,4.27036190032959,-0.9580785632133484,0.0,0.0,1.0,410.0003051757813,410.0,-3.8681795597076416,-40774.08203125,7461.53173828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.30303955078125,314.9831237792969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
535020,293.12994384765625,303.1499938964844,293.1499938964844,0.0967970490455627,-3166.41650390625,296.3709411621094,0.9746575355529784,1.0,0.9010499119758606,293.1164245605469,303.1499938964844,293.1499938964844,0.1172090843319892,-3853.557861328125,296.823486328125,0.9746575355529784,1.0,0.9488489627838136,293.12939453125,303.1499938964844,293.1499938964844,0.1463871747255325,-3351.271728515625,297.4195861816406,0.9746575355529784,1.0,0.7008166313171387,293.1309814453125,303.1499938964844,293.1499938964844,0.1798320412635803,-5250.880859375,298.04156494140625,0.9746575355529784,1.0,0.9488489627838136,293.2004699707031,303.1499938964844,293.1499938964844,0.0,-0.0,293.4662780761719,0.0,0.0,0.054902646690607,293.4643859863281,308.1499938964844,252.2418212890625,251.6182403564453,283.97491455078125,293.1529235839844,293.4643249511719,1.0,0.853681743144989,0.0,0.0,1.0,1.0,-4.270370960235596,9.70637847785838e-06,4.270360946655273,-0.9580447673797609,0.0,0.0,1.0,410.0003051757813,410.0,-3.891315698623657,-40774.3046875,7461.5283203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3008117675781,314.9808654785156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
535080,293.1300048828125,303.1499938964844,293.1499938964844,0.0968298465013504,-3167.291015625,296.371337890625,0.9746577739715576,1.0,0.9010499119758606,293.11651611328125,303.1499938964844,293.1499938964844,0.117269791662693,-3855.1142578125,296.82440185546875,0.9746577739715576,1.0,0.9488489627838136,293.1294860839844,303.1499938964844,293.1499938964844,0.1464273929595947,-3351.994140625,297.4200134277344,0.9746577739715576,1.0,0.7008165717124939,293.1310729980469,303.1499938964844,293.1499938964844,0.1798730939626693,-5251.8056640625,298.0419616699219,0.9746577739715576,1.0,0.9488489627838136,293.2004699707031,303.1499938964844,293.1499938964844,0.0,-0.0,293.4658508300781,0.0,0.0,0.0549025684595108,293.4639892578125,308.1499938964844,252.23953247070312,251.6163024902344,283.9744873046875,293.1529541015625,293.4638977050781,1.0,0.853681743144989,0.0,0.0,1.0,1.0,-4.2703704833984375,9.706372111395469e-06,4.270360946655273,-0.958038866519928,0.0,0.0,1.0,410.0003051757813,410.0,-3.8963942527771,-40774.34765625,7461.52734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3004150390625,314.98046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
535140,293.1305236816406,303.1499938964844,293.1499938964844,0.0970462262630462,-3173.066162109375,296.373779296875,0.9746591448783876,1.0,0.901049792766571,293.1171569824219,303.1499938964844,293.1499938964844,0.1176713481545448,-3865.4111328125,296.8305358886719,0.9746591448783876,1.0,0.9488487839698792,293.1300354003906,303.1499938964844,293.1499938964844,0.1466922610998153,-3356.7587890625,297.4227905273437,0.9746591448783876,1.0,0.7008165121078491,293.13165283203125,303.1499938964844,293.1499938964844,0.1801429539918899,-5257.89990234375,298.04443359375,0.9746591448783876,1.0,0.9488487839698792,293.20050048828125,303.1499938964844,293.1499938964844,0.0,-0.0,293.4630126953125,0.0,0.0,0.0549020618200302,293.46112060546875,308.1499938964844,252.2240753173828,251.6032867431641,283.9715576171875,293.1531677246094,293.4610595703125,1.0,0.8536815643310547,0.0,0.0,1.0,1.0,-4.270369529724121,9.706334822112694e-06,4.270359992980957,-0.9580006003379822,0.0,0.0,1.0,410.0003051757813,410.0,-3.945815324783325,-40774.64453125,7461.52294921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2977294921875,314.9777526855469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
535200,293.1305236816406,303.1499938964844,293.1499938964844,0.0970462262630462,-3173.066162109375,296.373779296875,0.9746591448783876,1.0,0.901049792766571,293.1171569824219,303.1499938964844,293.1499938964844,0.1176713481545448,-3865.4111328125,296.8305358886719,0.9746591448783876,1.0,0.9488487839698792,293.1300354003906,303.1499938964844,293.1499938964844,0.1466922610998153,-3356.7587890625,297.4227905273437,0.9746591448783876,1.0,0.7008165121078491,293.13165283203125,303.1499938964844,293.1499938964844,0.1801429539918899,-5257.89990234375,298.04443359375,0.9746591448783876,1.0,0.9488487839698792,293.20050048828125,303.1499938964844,293.1499938964844,0.0,-0.0,293.4630126953125,0.0,0.0,0.0549020618200302,293.46112060546875,308.1499938964844,252.2240753173828,251.6032867431641,283.9715576171875,293.1531677246094,293.4610595703125,1.0,0.8536815643310547,0.0,0.0,1.0,1.0,-4.270369529724121,9.706334822112694e-06,4.270359992980957,-0.9580006003379822,0.0,0.0,1.0,410.0003051757813,410.0,-3.945815324783325,-40774.64453125,7461.52294921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2977294921875,314.9777526855469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
535260,293.1310119628906,303.1499938964844,293.1499938964844,0.0972596406936645,-3178.772216796875,296.3761291503906,0.9746604561805724,1.0,0.9010496735572816,293.1177673339844,303.1499938964844,293.1499938964844,0.118068479001522,-3875.596923828125,296.8365173339844,0.9746604561805724,1.0,0.9488486647605896,293.1305847167969,303.1499938964844,293.1499938964844,0.1469526439905166,-3361.4541015625,297.4254150390625,0.9746604561805724,1.0,0.7008163928985596,293.1322021484375,303.1499938964844,293.1499938964844,0.1804074794054031,-5263.89404296875,298.0467529296875,0.9746604561805724,1.0,0.9488486647605896,293.20050048828125,303.1499938964844,293.1499938964844,0.0,-0.0,293.4601745605469,0.0,0.0,0.0549015738070011,293.4582214355469,308.1499938964844,252.2084045410156,251.5900421142578,283.9685363769531,293.15338134765625,293.4581604003906,1.0,0.8536814451217651,0.0,0.0,1.0,1.0,-4.270368576049805,9.706298442324623e-06,4.270359039306641,-0.9579637050628662,0.0,0.0,1.0,410.0002746582031,410.0,-4.013501167297363,-40774.984375,7461.51904296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2950439453125,314.9750061035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
535320,293.1310119628906,303.1499938964844,293.1499938964844,0.0972596406936645,-3178.772216796875,296.3761291503906,0.9746604561805724,1.0,0.9010496735572816,293.1177673339844,303.1499938964844,293.1499938964844,0.118068479001522,-3875.596923828125,296.8365173339844,0.9746604561805724,1.0,0.9488486647605896,293.1305847167969,303.1499938964844,293.1499938964844,0.1469526439905166,-3361.4541015625,297.4254150390625,0.9746604561805724,1.0,0.7008163928985596,293.1322021484375,303.1499938964844,293.1499938964844,0.1804074794054031,-5263.89404296875,298.0467529296875,0.9746604561805724,1.0,0.9488486647605896,293.20050048828125,303.1499938964844,293.1499938964844,0.0,-0.0,293.4601745605469,0.0,0.0,0.0549015738070011,293.4582214355469,308.1499938964844,252.2084045410156,251.5900421142578,283.9685363769531,293.15338134765625,293.4581604003906,1.0,0.8536814451217651,0.0,0.0,1.0,1.0,-4.270368576049805,9.706298442324623e-06,4.270359039306641,-0.9579637050628662,0.0,0.0,1.0,410.0002746582031,410.0,-4.013501167297363,-40774.984375,7461.51904296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2950439453125,314.9750061035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
535380,293.1314697265625,303.1499938964844,293.1499938964844,0.0974707454442977,-3184.427978515625,296.3783569335937,0.9746617078781128,1.0,0.901049554347992,293.11834716796875,303.1499938964844,293.1499938964844,0.1184617653489112,-3885.68994140625,296.84234619140625,0.9746617078781128,1.0,0.9488485455513,293.131103515625,303.1499938964844,293.1499938964844,0.1472093164920807,-3366.09619140625,297.4279479980469,0.9746617078781128,1.0,0.7008163332939148,293.1327209472656,303.1499938964844,293.1499938964844,0.1806675344705581,-5269.8115234375,298.0489196777344,0.9746617078781128,1.0,0.9488485455513,293.20050048828125,303.1499938964844,293.1499938964844,0.0,-0.0,293.4572448730469,0.0,0.0,0.0549011081457138,293.45526123046875,308.1499938964844,252.1924591064453,251.5764923095703,283.9654235839844,293.153564453125,293.4551696777344,1.0,0.8536813259124756,0.0,0.0,1.0,1.0,-4.270367622375488,9.706263881525956e-06,4.270358085632324,-0.9579287767410278,0.0,0.0,1.0,410.0002746582031,410.0,-4.10336971282959,-40775.35546875,7461.51513671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2922668457031,314.9721984863281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
535440,293.1314697265625,303.1499938964844,293.1499938964844,0.0974707454442977,-3184.427978515625,296.3783569335937,0.9746617078781128,1.0,0.901049554347992,293.11834716796875,303.1499938964844,293.1499938964844,0.1184617653489112,-3885.68994140625,296.84234619140625,0.9746617078781128,1.0,0.9488485455513,293.131103515625,303.1499938964844,293.1499938964844,0.1472093164920807,-3366.09619140625,297.4279479980469,0.9746617078781128,1.0,0.7008163332939148,293.1327209472656,303.1499938964844,293.1499938964844,0.1806675344705581,-5269.8115234375,298.0489196777344,0.9746617078781128,1.0,0.9488485455513,293.20050048828125,303.1499938964844,293.1499938964844,0.0,-0.0,293.4572448730469,0.0,0.0,0.0549011081457138,293.45526123046875,308.1499938964844,252.1924591064453,251.5764923095703,283.9654235839844,293.153564453125,293.4551696777344,1.0,0.8536813259124756,0.0,0.0,1.0,1.0,-4.270367622375488,9.706263881525956e-06,4.270358085632324,-0.9579287767410278,0.0,0.0,1.0,410.0002746582031,410.0,-4.10336971282959,-40775.35546875,7461.51513671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2922668457031,314.9721984863281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
535500,293.1316833496094,303.1499938964844,293.1499938964844,0.0975757837295532,-3187.245849609375,296.3794250488281,0.9746623635292052,1.0,0.9010494947433472,293.11865234375,303.1499938964844,293.1499938964844,0.1186574772000312,-3890.714111328125,296.84521484375,0.9746623635292052,1.0,0.9488484859466552,293.1313171386719,303.1499938964844,293.1499938964844,0.1473366916179657,-3368.404541015625,297.4291381835937,0.9746623635292052,1.0,0.70081627368927,293.13299560546875,303.1499938964844,293.1499938964844,0.1807963550090789,-5272.75048828125,298.04998779296875,0.9746623635292052,1.0,0.9488484859466552,293.20050048828125,303.1499938964844,293.1499938964844,0.0,-0.0,293.45574951171875,0.0,0.0,0.0549008846282959,293.4537353515625,308.1499938964844,252.1843719482422,251.5695953369141,283.9638671875,293.1536560058594,293.4536437988281,1.0,0.8536812663078308,0.0,0.0,1.0,1.0,-4.27036714553833,9.706247510621324e-06,4.270357608795166,-0.9579119682312012,0.0,0.0,1.0,410.0002746582031,410.0,-4.153789043426514,-40775.55859375,7461.51318359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2908630371094,314.97076416015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
535560,293.1318664550781,303.1499938964844,293.1499938964844,0.0976805910468101,-3190.060302734375,296.3804626464844,0.9746629595756532,1.0,0.9010494351387024,293.118896484375,303.1499938964844,293.1499938964844,0.1188526377081871,-3895.726318359375,296.8480529785156,0.9746629595756532,1.0,0.9488484263420104,293.1315612792969,303.1499938964844,293.1499938964844,0.1474635899066925,-3370.70751953125,297.4303283691406,0.9746629595756532,1.0,0.7008162140846252,293.1332397460937,303.1499938964844,293.1499938964844,0.180924579501152,-5275.681640625,298.0509948730469,0.9746629595756532,1.0,0.9488484263420104,293.20050048828125,303.1499938964844,293.1499938964844,0.0,-0.0,293.4542236328125,0.0,0.0,0.0549006685614585,293.45220947265625,308.1499938964844,252.1762084960937,251.56260681152344,283.9622497558594,293.1537475585937,293.4521179199219,1.0,0.853681206703186,0.0,0.0,1.0,1.0,-4.270366668701172,9.706231139716692e-06,4.270357131958008,-0.9578957557678224,0.0,0.0,1.0,410.000244140625,410.0,-4.211145401000977,-40775.76953125,7461.51123046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2894592285156,314.9693298339844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
535620,293.1322021484375,303.1499938964844,293.1499938964844,0.0978585928678512,-3194.84765625,296.3821716308594,0.9746638536453248,1.0,0.9010493755340576,293.11932373046875,303.1499938964844,293.1499938964844,0.1191836446523666,-3904.23193359375,296.852783203125,0.9746638536453248,1.0,0.9488483667373656,293.1319274902344,303.1499938964844,293.1499938964844,0.1476786136627197,-3374.617919921875,297.4322509765625,0.9746638536453248,1.0,0.7008161544799805,293.13360595703125,303.1499938964844,293.1499938964844,0.1811415553092956,-5280.65625,298.0526428222656,0.9746638536453248,1.0,0.9488483667373656,293.20050048828125,303.1499938964844,293.1499938964844,0.0,-0.0,293.4515991210937,0.0,0.0,0.0549003221094608,293.44952392578125,308.1499938964844,252.162109375,251.55050659179688,283.9594421386719,293.15386962890625,293.4494323730469,1.0,0.8536810874938965,0.0,0.0,1.0,1.0,-4.270365715026856,9.706205673865044e-06,4.270356178283691,-0.9578695297241212,0.0,0.0,1.0,410.000244140625,410.0,-4.320492744445801,-40776.15625,7461.50830078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2869873046875,314.966796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
535680,293.1322631835937,303.1499938964844,293.1499938964844,0.0978899970650672,-3195.693115234375,296.3824768066406,0.974664032459259,1.0,0.9010493159294128,293.1194152832031,303.1499938964844,293.1499938964844,0.1192419528961181,-3905.730712890625,296.8536071777344,0.974664032459259,1.0,0.948848307132721,293.13201904296875,303.1499938964844,293.1499938964844,0.1477164924144745,-3375.307861328125,297.4325866699219,0.974664032459259,1.0,0.7008161544799805,293.1336975097656,303.1499938964844,293.1499938964844,0.1811797618865966,-5281.53369140625,298.0529479980469,0.974664032459259,1.0,0.948848307132721,293.20050048828125,303.1499938964844,293.1499938964844,0.0,-0.0,293.4511413574219,0.0,0.0,0.054900262504816,293.44903564453125,308.1499938964844,252.1596069335937,251.54833984375,283.9589233398437,293.1539001464844,293.4489440917969,1.0,0.8536810874938965,0.0,0.0,1.0,1.0,-4.270365715026856,9.706201126391534e-06,4.270356178283691,-0.9578651189804076,0.0,0.0,1.0,410.000244140625,410.0,-4.341380596160889,-40776.2265625,7461.5078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2865295410156,314.9663391113281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
535740,293.1325988769531,303.1499938964844,293.1499938964844,0.0980999767780304,-3201.352783203125,296.3843994140625,0.9746650457382202,1.0,0.901049256324768,293.119873046875,303.1499938964844,293.1499938964844,0.1196309328079223,-3915.7353515625,296.85906982421875,0.9746650457382202,1.0,0.9488482475280762,293.1324157714844,303.1499938964844,293.1499938964844,0.1479692459106445,-3379.91943359375,297.4347839355469,0.9746650457382202,1.0,0.7008160948753357,293.13409423828125,303.1499938964844,293.1499938964844,0.1814344376325607,-5287.39794921875,298.0547790527344,0.9746650457382202,1.0,0.9488482475280762,293.2004699707031,303.1499938964844,293.1499938964844,0.0,-0.0,293.44793701171875,0.0,0.0,0.0548998899757862,293.4457702636719,308.1499938964844,252.14259338378903,251.5336456298828,283.9554748535156,293.1540222167969,293.4456787109375,1.0,0.8536809682846069,0.0,0.0,1.0,1.0,-4.270364761352539,9.70617384155048e-06,4.270355224609375,-0.9578370451927184,0.0,0.0,1.0,410.0002136230469,410.0,-4.491308212280273,-40776.72265625,7461.50439453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2835388183594,314.9632873535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
535800,293.1325988769531,303.1499938964844,293.1499938964844,0.0980999767780304,-3201.352783203125,296.3843994140625,0.9746650457382202,1.0,0.901049256324768,293.119873046875,303.1499938964844,293.1499938964844,0.1196309328079223,-3915.7353515625,296.85906982421875,0.9746650457382202,1.0,0.9488482475280762,293.1324157714844,303.1499938964844,293.1499938964844,0.1479692459106445,-3379.91943359375,297.4347839355469,0.9746650457382202,1.0,0.7008160948753357,293.13409423828125,303.1499938964844,293.1499938964844,0.1814344376325607,-5287.39794921875,298.0547790527344,0.9746650457382202,1.0,0.9488482475280762,293.2004699707031,303.1499938964844,293.1499938964844,0.0,-0.0,293.44793701171875,0.0,0.0,0.0548998899757862,293.4457702636719,308.1499938964844,252.14259338378903,251.5336456298828,283.9554748535156,293.1540222167969,293.4456787109375,1.0,0.8536809682846069,0.0,0.0,1.0,1.0,-4.270364761352539,9.70617384155048e-06,4.270355224609375,-0.9578370451927184,0.0,0.0,1.0,410.0002136230469,410.0,-4.491308212280273,-40776.72265625,7461.50439453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2835388183594,314.9632873535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
535860,293.13287353515625,303.1499938964844,293.1499938964844,0.0983115509152412,-3207.06689453125,296.38623046875,0.9746659994125366,1.0,0.9010491371154784,293.1202697753906,303.1499938964844,293.1499938964844,0.1200207769870758,-3925.77197265625,296.8644104003906,0.9746659994125366,1.0,0.9488481283187866,293.1327514648437,303.1499938964844,293.1499938964844,0.1482231169939041,-3384.56494140625,297.4368591308594,0.9746659994125366,1.0,0.7008160352706909,293.13446044921875,303.1499938964844,293.1499938964844,0.1816900223493576,-5293.30615234375,298.0565185546875,0.9746659994125366,1.0,0.9488481283187866,293.2004089355469,303.1499938964844,293.1499938964844,0.0,-0.0,293.4446105957031,0.0,0.0,0.054899550974369,293.4423828125,308.1499938964844,252.1251373291016,251.5184631347656,283.951904296875,293.1541442871094,293.4422912597656,1.0,0.8536808490753174,0.0,0.0,1.0,1.0,-4.270364284515381,9.706148375698833e-06,4.270354747772217,-0.9578118324279784,0.0,0.0,1.0,410.0002136230469,410.0,-4.660614490509033,-40777.2578125,7461.50146484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2804260253906,314.9601135253906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
535920,293.13287353515625,303.1499938964844,293.1499938964844,0.0983115509152412,-3207.06689453125,296.38623046875,0.9746659994125366,1.0,0.9010491371154784,293.1202697753906,303.1499938964844,293.1499938964844,0.1200207769870758,-3925.77197265625,296.8644104003906,0.9746659994125366,1.0,0.9488481283187866,293.1327514648437,303.1499938964844,293.1499938964844,0.1482231169939041,-3384.56494140625,297.4368591308594,0.9746659994125366,1.0,0.7008160352706909,293.13446044921875,303.1499938964844,293.1499938964844,0.1816900223493576,-5293.30615234375,298.0565185546875,0.9746659994125366,1.0,0.9488481283187866,293.2004089355469,303.1499938964844,293.1499938964844,0.0,-0.0,293.4446105957031,0.0,0.0,0.054899550974369,293.4423828125,308.1499938964844,252.1251373291016,251.5184631347656,283.951904296875,293.1541442871094,293.4422912597656,1.0,0.8536808490753174,0.0,0.0,1.0,1.0,-4.270364284515381,9.706148375698833e-06,4.270354747772217,-0.9578118324279784,0.0,0.0,1.0,410.0002136230469,410.0,-4.660614490509033,-40777.2578125,7461.50146484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2804260253906,314.9601135253906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
535980,293.13311767578125,303.1499938964844,293.1499938964844,0.0985258072614669,-3212.864501953125,296.3880310058594,0.9746667742729188,1.0,0.9010490775108336,293.1206359863281,303.1499938964844,293.1499938964844,0.1204128339886665,-3935.8759765625,296.86968994140625,0.9746667742729188,1.0,0.9488480687141418,293.133056640625,303.1499938964844,293.1499938964844,0.148479476571083,-3389.26953125,297.4388732910156,0.9746667742729188,1.0,0.7008159756660461,293.1347961425781,303.1499938964844,293.1499938964844,0.1819480806589126,-5299.29345703125,298.0581970214844,0.9746667742729188,1.0,0.9488480687141418,293.20037841796875,303.1499938964844,293.1499938964844,0.0,-0.0,293.441162109375,0.0,0.0,0.0548992566764354,293.4388427734375,308.1499938964844,252.1071929931641,251.5027618408203,283.9481506347656,293.1542053222656,293.438720703125,1.0,0.8536807894706726,0.0,0.0,1.0,1.0,-4.270363807678223,9.706126547825988e-06,4.2703537940979,-0.957789659500122,0.0,0.0,1.0,410.0001831054688,410.0,-4.849545001983643,-40777.83984375,7461.49853515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2771911621094,314.9568176269531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
