time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
536040,293.13311767578125,303.1499938964844,293.1499938964844,0.0985258072614669,-3212.864501953125,296.3880310058594,0.9746667742729188,1.0,0.9010490775108336,293.1206359863281,303.1499938964844,293.1499938964844,0.1204128339886665,-3935.8759765625,296.86968994140625,0.9746667742729188,1.0,0.9488480687141418,293.133056640625,303.1499938964844,293.1499938964844,0.148479476571083,-3389.26953125,297.4388732910156,0.9746667742729188,1.0,0.7008159756660461,293.1347961425781,303.1499938964844,293.1499938964844,0.1819480806589126,-5299.29345703125,298.0581970214844,0.9746667742729188,1.0,0.9488480687141418,293.20037841796875,303.1499938964844,293.1499938964844,0.0,-0.0,293.441162109375,0.0,0.0,0.0548992566764354,293.4388427734375,308.1499938964844,252.1071929931641,251.5027618408203,283.9481506347656,293.1542053222656,293.438720703125,1.0,0.8536807894706726,0.0,0.0,1.0,1.0,-4.270363807678223,9.706126547825988e-06,4.2703537940979,-0.957789659500122,0.0,0.0,1.0,410.0001831054688,410.0,-4.849545001983643,-40777.83984375,7461.49853515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2771911621094,314.9568176269531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
536100,293.1332092285156,303.1499938964844,293.1499938964844,0.098634235560894,-3215.802001953125,296.3888854980469,0.9746671319007874,1.0,0.9010490775108336,293.12078857421875,303.1499938964844,293.1499938964844,0.1206101030111312,-3940.96337890625,296.8722839355469,0.9746671319007874,1.0,0.9488480687141418,293.1331787109375,303.1499938964844,293.1499938964844,0.1486089825630188,-3391.650390625,297.4398498535156,0.9746671319007874,1.0,0.7008159160614014,293.1349182128906,303.1499938964844,293.1499938964844,0.1820784509181976,-5302.3251953125,298.0590209960937,0.9746671319007874,1.0,0.9488480687141418,293.2003173828125,303.1499938964844,293.1499938964844,0.0,-0.0,293.4393920898437,0.0,0.0,0.0548991225659847,293.43701171875,308.1499938964844,252.09803771972656,251.49468994140625,283.9461975097656,293.1542358398437,293.4368896484375,1.0,0.8536807298660278,0.0,0.0,1.0,1.0,-4.2703633308410645,9.70611745287897e-06,4.2703537940979,-0.9577797651290894,0.0,0.0,1.0,410.0001831054688,410.0,-4.950381755828857,-40778.1484375,7461.49755859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2755432128906,314.9551086425781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
536160,293.1332702636719,303.1499938964844,293.1499938964844,0.0987437069416046,-3218.7705078125,296.3897399902344,0.974667489528656,1.0,0.901049017906189,293.12091064453125,303.1499938964844,293.1499938964844,0.1208083629608154,-3946.078857421875,296.8748779296875,0.974667489528656,1.0,0.9488480091094972,293.13330078125,303.1499938964844,293.1499938964844,0.1487395763397216,-3394.054443359375,297.4407958984375,0.974667489528656,1.0,0.7008159160614014,293.1350402832031,303.1499938964844,293.1499938964844,0.1822099834680557,-5305.388671875,298.059814453125,0.974667489528656,1.0,0.9488480091094972,293.2002868652344,303.1499938964844,293.1499938964844,0.0,-0.0,293.43756103515625,0.0,0.0,0.0548990033566951,293.43511962890625,308.1499938964844,252.08872985839844,251.4864654541016,283.9442138671875,293.1542663574219,293.4350280761719,1.0,0.8536807298660278,0.0,0.0,1.0,1.0,-4.270362854003906,9.706108357931951e-06,4.270353317260742,-0.9577707648277284,0.0,0.0,1.0,410.0001525878906,410.0,-5.057871341705322,-40778.46484375,7461.49658203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2738342285156,314.953369140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
536220,293.1333923339844,303.1499938964844,293.1499938964844,0.0989327430725097,-3223.90185546875,296.39117431640625,0.9746679663658142,1.0,0.9010489583015442,293.1211242675781,303.1499938964844,293.1499938964844,0.1211484223604202,-3954.85986328125,296.8792419433594,0.9746679663658142,1.0,0.9488479495048524,293.1334533691406,303.1499938964844,293.1499938964844,0.1489647924900055,-3398.206787109375,297.4424133300781,0.9746679663658142,1.0,0.7008158564567566,293.1352233886719,303.1499938964844,293.1499938964844,0.1824369728565216,-5310.6865234375,298.0611572265625,0.9746679663658142,1.0,0.9488479495048524,293.2002258300781,303.1499938964844,293.1499938964844,0.0,-0.0,293.43438720703125,0.0,0.0,0.0548988245427608,293.4318542480469,308.1499938964844,252.07257080078125,251.47213745117188,283.94073486328125,293.1542663574219,293.4317321777344,1.0,0.8536806702613831,0.0,0.0,1.0,1.0,-4.270362854003906,9.706095625006128e-06,4.270352840423584,-0.9577575922012328,0.0,0.0,1.0,410.0001525878906,410.0,-5.252070426940918,-40779.03515625,7461.49462890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2708740234375,314.9503173828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
536280,293.1333923339844,303.1499938964844,293.1499938964844,0.0989664271473884,-3224.816650390625,296.39141845703125,0.974668025970459,1.0,0.9010489583015442,293.12115478515625,303.1499938964844,293.1499938964844,0.1212087571620941,-3956.418212890625,296.8800048828125,0.974668025970459,1.0,0.9488479495048524,293.13348388671875,303.1499938964844,293.1499938964844,0.1490049064159393,-3398.94677734375,297.4427185058594,0.974668025970459,1.0,0.7008158564567566,293.13525390625,303.1499938964844,293.1499938964844,0.1824774146080017,-5311.63134765625,298.0614013671875,0.974668025970459,1.0,0.9488479495048524,293.2001953125,303.1499938964844,293.1499938964844,0.0,-0.0,293.4338073730469,0.0,0.0,0.0548987947404384,293.4312744140625,308.1499938964844,252.0696716308593,251.4695739746093,283.9400939941406,293.1542663574219,293.43115234375,1.0,0.8536806702613831,0.0,0.0,1.0,1.0,-4.270362854003906,9.706092896522024e-06,4.270352840423584,-0.9577555060386658,0.0,0.0,1.0,410.0001525878906,410.0,-5.287902355194092,-40779.140625,7461.49462890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.27032470703125,314.94976806640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
536340,293.1334533691406,303.1499938964844,293.1499938964844,0.0991953536868095,-3231.03955078125,296.39306640625,0.9746684432029724,1.0,0.9010489583015442,293.1213073730469,303.1499938964844,293.1499938964844,0.1216156780719757,-3966.936279296875,296.8851318359375,0.9746684432029724,1.0,0.9488478899002076,293.13360595703125,303.1499938964844,293.1499938964844,0.1492771655321121,-3403.9775390625,297.444580078125,0.9746684432029724,1.0,0.7008158564567566,293.1354064941406,303.1499938964844,293.1499938964844,0.182752326130867,-5318.06396484375,298.0629272460937,0.9746684432029724,1.0,0.9488478899002076,293.2001037597656,303.1499938964844,293.1499938964844,0.0,-0.0,293.42987060546875,0.0,0.0,0.0548986420035362,293.4272155761719,308.1499938964844,252.0500030517578,251.4519958496093,283.935791015625,293.1542663574219,293.4270935058594,1.0,0.8536806106567383,0.0,0.0,1.0,1.0,-4.270362377166748,9.706081982585602e-06,4.270352363586426,-0.9577441215515136,0.0,0.0,1.0,410.0001220703125,410.0,-5.539390563964844,-40779.859375,7461.4931640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.26666259765625,314.94598388671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
536400,293.1334533691406,303.1499938964844,293.1499938964844,0.0991953536868095,-3231.03955078125,296.39306640625,0.9746684432029724,1.0,0.9010489583015442,293.1213073730469,303.1499938964844,293.1499938964844,0.1216156780719757,-3966.936279296875,296.8851318359375,0.9746684432029724,1.0,0.9488478899002076,293.13360595703125,303.1499938964844,293.1499938964844,0.1492771655321121,-3403.9775390625,297.444580078125,0.9746684432029724,1.0,0.7008158564567566,293.1354064941406,303.1499938964844,293.1499938964844,0.182752326130867,-5318.06396484375,298.0629272460937,0.9746684432029724,1.0,0.9488478899002076,293.2001037597656,303.1499938964844,293.1499938964844,0.0,-0.0,293.42987060546875,0.0,0.0,0.0548986420035362,293.4272155761719,308.1499938964844,252.0500030517578,251.4519958496093,283.935791015625,293.1542663574219,293.4270935058594,1.0,0.8536806106567383,0.0,0.0,1.0,1.0,-4.270362377166748,9.706081982585602e-06,4.270352363586426,-0.9577441215515136,0.0,0.0,1.0,410.0001220703125,410.0,-5.539390563964844,-40779.859375,7461.4931640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.26666259765625,314.94598388671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
536460,293.1334533691406,303.1499938964844,293.1499938964844,0.0994323119521141,-3237.4970703125,296.3946533203125,0.9746688008308412,1.0,0.9010488986968994,293.12139892578125,303.1499938964844,293.1499938964844,0.1220312938094139,-3977.700927734375,296.8901672363281,0.9746688008308412,1.0,0.9488478899002076,293.1336669921875,303.1499938964844,293.1499938964844,0.1495587229728698,-3409.19775390625,297.4464111328125,0.9746688008308412,1.0,0.7008157968521118,293.135498046875,303.1499938964844,293.1499938964844,0.1830373704433441,-5324.76025390625,298.0644226074219,0.9746688008308412,1.0,0.9488478899002076,293.199951171875,303.1499938964844,293.1499938964844,0.0,-0.0,293.4257202148437,0.0,0.0,0.054898515343666,293.4228515625,308.1499938964844,252.0287628173828,251.43280029296875,283.9310607910156,293.1542053222656,293.4227294921875,1.0,0.8536805510520935,0.0,0.0,1.0,1.0,-4.27036190032959,9.706072887638584e-06,4.270352363586426,-0.957735002040863,0.0,0.0,1.0,410.0000915527344,410.0,-5.910239219665527,-40780.796875,7461.49169921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.26275634765625,314.9419860839844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
536520,293.1334533691406,303.1499938964844,293.1499938964844,0.0994323119521141,-3237.4970703125,296.3946533203125,0.9746688008308412,1.0,0.9010488986968994,293.12139892578125,303.1499938964844,293.1499938964844,0.1220312938094139,-3977.700927734375,296.8901672363281,0.9746688008308412,1.0,0.9488478899002076,293.1336669921875,303.1499938964844,293.1499938964844,0.1495587229728698,-3409.19775390625,297.4464111328125,0.9746688008308412,1.0,0.7008157968521118,293.135498046875,303.1499938964844,293.1499938964844,0.1830373704433441,-5324.76025390625,298.0644226074219,0.9746688008308412,1.0,0.9488478899002076,293.199951171875,303.1499938964844,293.1499938964844,0.0,-0.0,293.4257202148437,0.0,0.0,0.054898515343666,293.4228515625,308.1499938964844,252.0287628173828,251.43280029296875,283.9310607910156,293.1542053222656,293.4227294921875,1.0,0.8536805510520935,0.0,0.0,1.0,1.0,-4.27036190032959,9.706072887638584e-06,4.270352363586426,-0.957735002040863,0.0,0.0,1.0,410.0000915527344,410.0,-5.910239219665527,-40780.796875,7461.49169921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.26275634765625,314.9419860839844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
536580,293.13336181640625,303.1499938964844,293.1499938964844,0.0996812060475349,-3244.306884765625,296.3961181640625,0.9746690988540648,1.0,0.9010488986968994,293.12139892578125,303.1499938964844,293.1499938964844,0.1224596798419952,-3988.8369140625,296.89508056640625,0.9746690988540648,1.0,0.9488478302955629,293.1336364746094,303.1499938964844,293.1499938964844,0.1498541086912155,-3414.704833984375,297.4480895996094,0.9746690988540648,1.0,0.7008157968521118,293.135498046875,303.1499938964844,293.1499938964844,0.1833375990390777,-5331.857421875,298.0658264160156,0.9746690988540648,1.0,0.9488478302955629,293.1997985839844,303.1499938964844,293.1499938964844,0.0,-0.0,293.4211730957031,0.0,0.0,0.0548983961343765,293.4180603027344,308.1499938964844,252.00515747070312,251.41114807128903,283.92578125,293.1540832519531,293.4179077148437,1.0,0.8536804914474487,0.0,0.0,1.0,1.0,-4.27036190032959,9.706063792691566e-06,4.270351886749268,-0.9577261209487916,0.0,0.0,1.0,410.0000915527344,410.0,-6.45486307144165,-40782.015625,7461.49072265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2585754394531,314.9376220703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
536640,293.13336181640625,303.1499938964844,293.1499938964844,0.0996812060475349,-3244.306884765625,296.3961181640625,0.9746690988540648,1.0,0.9010488986968994,293.12139892578125,303.1499938964844,293.1499938964844,0.1224596798419952,-3988.8369140625,296.89508056640625,0.9746690988540648,1.0,0.9488478302955629,293.1336364746094,303.1499938964844,293.1499938964844,0.1498541086912155,-3414.704833984375,297.4480895996094,0.9746690988540648,1.0,0.7008157968521118,293.135498046875,303.1499938964844,293.1499938964844,0.1833375990390777,-5331.857421875,298.0658264160156,0.9746690988540648,1.0,0.9488478302955629,293.1997985839844,303.1499938964844,293.1499938964844,0.0,-0.0,293.4211730957031,0.0,0.0,0.0548983961343765,293.4180603027344,308.1499938964844,252.00515747070312,251.41114807128903,283.92578125,293.1540832519531,293.4179077148437,1.0,0.8536804914474487,0.0,0.0,1.0,1.0,-4.27036190032959,9.706063792691566e-06,4.270351886749268,-0.9577261209487916,0.0,0.0,1.0,410.0000915527344,410.0,-6.45486307144165,-40782.015625,7461.49072265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2585754394531,314.9376220703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
536700,293.1332702636719,303.1499938964844,293.1499938964844,0.0998106524348259,-3247.857177734375,296.39678955078125,0.9746692776679992,1.0,0.9010488390922546,293.121337890625,303.1499938964844,293.1499938964844,0.1226792857050895,-3994.559326171875,296.8974914550781,0.9746692776679992,1.0,0.9488478302955629,293.1335754394531,303.1499938964844,293.1499938964844,0.1500075608491897,-3417.575439453125,297.44891357421875,0.9746692776679992,1.0,0.7008157968521118,293.1354675292969,303.1499938964844,293.1499938964844,0.183493971824646,-5335.56884765625,298.0664978027344,0.9746692776679992,1.0,0.9488478302955629,293.19970703125,303.1499938964844,293.1499938964844,0.0,-0.0,293.41876220703125,0.0,0.0,0.054898340255022,293.4154968261719,308.1499938964844,251.9925079345703,251.3994598388672,283.9229431152344,293.1540222167969,293.41534423828125,1.0,0.8536804914474487,0.0,0.0,1.0,1.0,-4.27036190032959,9.70606015471276e-06,4.270351886749268,-0.9577217698097228,0.0,0.0,1.0,410.00006103515625,410.0,-6.760626316070557,-40782.703125,7461.490234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.25634765625,314.935302734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
536760,293.1331787109375,303.1499938964844,293.1499938964844,0.09994388371706,-3251.517578125,296.3974609375,0.9746694564819336,1.0,0.9010488390922546,293.12127685546875,303.1499938964844,293.1499938964844,0.122902937233448,-4000.3974609375,296.8998718261719,0.9746694564819336,1.0,0.9488478302955629,293.1335144042969,303.1499938964844,293.1499938964844,0.1501654088497162,-3420.53515625,297.44970703125,0.9746694564819336,1.0,0.7008157968521118,293.1354064941406,303.1499938964844,293.1499938964844,0.1836551576852798,-5339.404296875,298.067138671875,0.9746694564819336,1.0,0.9488478302955629,293.1996154785156,303.1499938964844,293.1499938964844,0.0,-0.0,293.4162292480469,0.0,0.0,0.0548982806503772,293.4128112792969,308.1499938964844,251.9793243408203,251.38720703125,283.9199523925781,293.1539306640625,293.41265869140625,1.0,0.8536804914474487,0.0,0.0,1.0,1.0,-4.270361423492432,9.70605560723925e-06,4.270351886749268,-0.9577174782752992,0.0,0.0,1.0,410.00006103515625,410.0,-7.084181785583496,-40783.41796875,7461.48974609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2539978027344,314.932861328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
536820,293.1329345703125,303.1499938964844,293.1499938964844,0.1001796424388885,-3258.005859375,296.3985290527344,0.9746696949005128,1.0,0.9010488390922546,293.1211242675781,303.1499938964844,293.1499938964844,0.1232932060956955,-4010.605712890625,296.9039001464844,0.9746696949005128,1.0,0.948847770690918,293.1333312988281,303.1499938964844,293.1499938964844,0.1504444479942321,-3425.78076171875,297.4510192871094,0.9746696949005128,1.0,0.700815737247467,293.13525390625,303.1499938964844,293.1499938964844,0.183940902352333,-5346.22119140625,298.0682067871094,0.9746696949005128,1.0,0.948847770690918,293.1994323730469,303.1499938964844,293.1499938964844,0.0,-0.0,293.41162109375,0.0,0.0,0.0548981875181198,293.4079284667969,308.1499938964844,251.95571899414065,251.3651580810547,283.9145812988281,293.1537475585937,293.4077453613281,1.0,0.853680431842804,0.0,0.0,1.0,1.0,-4.270361423492432,9.706048331281636e-06,4.270351409912109,-0.957710325717926,0.0,0.0,1.0,410.00006103515625,410.0,-7.645030975341797,-40784.671875,7461.48876953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.249755859375,314.928466796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
536880,293.13287353515625,303.1499938964844,293.1499938964844,0.1002223566174507,-3259.18212890625,296.3987121582031,0.9746697545051576,1.0,0.9010488390922546,293.12109375,303.1499938964844,293.1499938964844,0.1233633011579513,-4012.440673828125,296.90460205078125,0.9746697545051576,1.0,0.948847770690918,293.13330078125,303.1499938964844,293.1499938964844,0.1504949629306793,-3426.7314453125,297.4512634277344,0.9746697545051576,1.0,0.700815737247467,293.1352233886719,303.1499938964844,293.1499938964844,0.1839926987886428,-5347.45849609375,298.0683898925781,0.9746697545051576,1.0,0.948847770690918,293.19940185546875,303.1499938964844,293.1499938964844,0.0,-0.0,293.4107971191406,0.0,0.0,0.0548981688916683,293.40704345703125,308.1499938964844,251.951400756836,251.36111450195312,283.9136047363281,293.1537170410156,293.4068603515625,1.0,0.853680431842804,0.0,0.0,1.0,1.0,-4.270361423492432,9.706047421786934e-06,4.270351409912109,-0.9577090740203856,0.0,0.0,1.0,410.00006103515625,410.0,-7.741124153137207,-40784.90234375,7461.48876953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2489624023437,314.9276428222656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
536940,293.13250732421875,303.1499938964844,293.1499938964844,0.1005156487226486,-3267.2685546875,296.3999328613281,0.9746700525283812,1.0,0.90104877948761,293.1208190917969,303.1499938964844,293.1499938964844,0.1238399967551231,-4024.93798828125,296.9093017578125,0.9746700525283812,1.0,0.948847770690918,293.1330261230469,303.1499938964844,293.1499938964844,0.1508417278528213,-3433.267333984375,297.4527587890625,0.9746700525283812,1.0,0.700815737247467,293.1349792480469,303.1499938964844,293.1499938964844,0.1843490302562713,-5355.984375,298.0696105957031,0.9746700525283812,1.0,0.948847770690918,293.1991271972656,303.1499938964844,293.1499938964844,0.0,-0.0,293.4049072265625,0.0,0.0,0.0548980608582496,293.4008178710937,308.1499938964844,251.9215240478516,251.3330078125,283.90679931640625,293.1534423828125,293.400634765625,1.0,0.853680431842804,0.0,0.0,1.0,1.0,-4.270360946655273,9.706039236334618e-06,4.270351409912109,-0.9577009081840516,0.0,0.0,1.0,410.00006103515625,410.0,-8.414941787719727,-40786.46875,7461.48779296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2435302734375,314.9220275878906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
537000,293.13250732421875,303.1499938964844,293.1499938964844,0.1005156487226486,-3267.2685546875,296.3999328613281,0.9746700525283812,1.0,0.90104877948761,293.1208190917969,303.1499938964844,293.1499938964844,0.1238399967551231,-4024.93798828125,296.9093017578125,0.9746700525283812,1.0,0.948847770690918,293.1330261230469,303.1499938964844,293.1499938964844,0.1508417278528213,-3433.267333984375,297.4527587890625,0.9746700525283812,1.0,0.700815737247467,293.1349792480469,303.1499938964844,293.1499938964844,0.1843490302562713,-5355.984375,298.0696105957031,0.9746700525283812,1.0,0.948847770690918,293.1991271972656,303.1499938964844,293.1499938964844,0.0,-0.0,293.4049072265625,0.0,0.0,0.0548980608582496,293.4008178710937,308.1499938964844,251.9215240478516,251.3330078125,283.90679931640625,293.1534423828125,293.400634765625,1.0,0.853680431842804,0.0,0.0,1.0,1.0,-4.270360946655273,9.706039236334618e-06,4.270351409912109,-0.9577009081840516,0.0,0.0,1.0,410.00006103515625,410.0,-8.414941787719727,-40786.46875,7461.48779296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2435302734375,314.9220275878906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
537060,293.1320495605469,303.1499938964844,293.1499938964844,0.1008262708783149,-3275.84375,296.401123046875,0.9746703505516052,1.0,0.90104877948761,293.12042236328125,303.1499938964844,293.1499938964844,0.124335803091526,-4037.96142578125,296.9139404296875,0.9746703505516052,1.0,0.9488477110862732,293.1326599121094,303.1499938964844,293.1499938964844,0.1512086242437362,-3440.196533203125,297.4542541503906,0.9746703505516052,1.0,0.7008156776428223,293.1346435546875,303.1499938964844,293.1499938964844,0.1847273856401443,-5365.0546875,298.0708312988281,0.9746703505516052,1.0,0.9488477110862732,293.1988525390625,303.1499938964844,293.1499938964844,0.0,-0.0,293.3985290527344,0.0,0.0,0.054897952824831,293.3941345214844,308.1499938964844,251.88983154296875,251.30303955078125,283.8995361328125,293.1531066894531,293.3939514160156,1.0,0.8536803722381592,0.0,0.0,1.0,1.0,-4.270360946655273,9.706031050882302e-06,4.270350933074951,-0.9576929211616516,0.0,0.0,1.0,410.00006103515625,410.0,-9.055130958557127,-40788.01953125,7461.48681640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2376403808594,314.9159240722656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
537120,293.1320495605469,303.1499938964844,293.1499938964844,0.1008262708783149,-3275.84375,296.401123046875,0.9746703505516052,1.0,0.90104877948761,293.12042236328125,303.1499938964844,293.1499938964844,0.124335803091526,-4037.96142578125,296.9139404296875,0.9746703505516052,1.0,0.9488477110862732,293.1326599121094,303.1499938964844,293.1499938964844,0.1512086242437362,-3440.196533203125,297.4542541503906,0.9746703505516052,1.0,0.7008156776428223,293.1346435546875,303.1499938964844,293.1499938964844,0.1847273856401443,-5365.0546875,298.0708312988281,0.9746703505516052,1.0,0.9488477110862732,293.1988525390625,303.1499938964844,293.1499938964844,0.0,-0.0,293.3985290527344,0.0,0.0,0.054897952824831,293.3941345214844,308.1499938964844,251.88983154296875,251.30303955078125,283.8995361328125,293.1531066894531,293.3939514160156,1.0,0.8536803722381592,0.0,0.0,1.0,1.0,-4.270360946655273,9.706031050882302e-06,4.270350933074951,-0.9576929211616516,0.0,0.0,1.0,410.00006103515625,410.0,-9.055130958557127,-40788.01953125,7461.48681640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2376403808594,314.9159240722656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
537180,293.13153076171875,303.1499938964844,293.1499938964844,0.1011539548635482,-3284.894775390625,296.4022827148437,0.9746705889701844,1.0,0.9010487198829652,293.1199951171875,303.1499938964844,293.1499938964844,0.1248506009578704,-4051.5,296.9186096191406,0.9746705889701844,1.0,0.9488477110862732,293.1322021484375,303.1499938964844,293.1499938964844,0.1515954732894897,-3447.509765625,297.45574951171875,0.9746705889701844,1.0,0.7008156776428223,293.1342468261719,303.1499938964844,293.1499938964844,0.1851276308298111,-5374.65771484375,298.0720520019531,0.9746705889701844,1.0,0.9488477110862732,293.1985168457031,303.1499938964844,293.1499938964844,0.0,-0.0,293.3916931152344,0.0,0.0,0.0548978522419929,293.38702392578125,308.1499938964844,251.85646057128903,251.27134704589844,283.8918151855469,293.1527404785156,293.3868103027344,1.0,0.8536803722381592,0.0,0.0,1.0,1.0,-4.270360469818115,9.706023774924688e-06,4.270350933074951,-0.9576851725578308,0.0,0.0,1.0,410.00006103515625,410.0,-9.655571937561035,-40789.54296875,7461.48583984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2313232421875,314.9093933105469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
537240,293.13153076171875,303.1499938964844,293.1499938964844,0.1011539548635482,-3284.894775390625,296.4022827148437,0.9746705889701844,1.0,0.9010487198829652,293.1199951171875,303.1499938964844,293.1499938964844,0.1248506009578704,-4051.5,296.9186096191406,0.9746705889701844,1.0,0.9488477110862732,293.1322021484375,303.1499938964844,293.1499938964844,0.1515954732894897,-3447.509765625,297.45574951171875,0.9746705889701844,1.0,0.7008156776428223,293.1342468261719,303.1499938964844,293.1499938964844,0.1851276308298111,-5374.65771484375,298.0720520019531,0.9746705889701844,1.0,0.9488477110862732,293.1985168457031,303.1499938964844,293.1499938964844,0.0,-0.0,293.3916931152344,0.0,0.0,0.0548978522419929,293.38702392578125,308.1499938964844,251.85646057128903,251.27134704589844,283.8918151855469,293.1527404785156,293.3868103027344,1.0,0.8536803722381592,0.0,0.0,1.0,1.0,-4.270360469818115,9.706023774924688e-06,4.270350933074951,-0.9576851725578308,0.0,0.0,1.0,410.00006103515625,410.0,-9.655571937561035,-40789.54296875,7461.48583984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2313232421875,314.9093933105469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
537300,293.1312561035156,303.1499938964844,293.1499938964844,0.1013235449790954,-3289.577880859375,296.40289306640625,0.9746707677841188,1.0,0.9010487198829652,293.1197204589844,303.1499938964844,293.1499938964844,0.1251145601272583,-4058.443359375,296.92095947265625,0.9746707677841188,1.0,0.9488477110862732,293.1319580078125,303.1499938964844,293.1499938964844,0.1517955511808395,-3451.29248046875,297.4565124511719,0.9746707677841188,1.0,0.7008156776428223,293.1340026855469,303.1499938964844,293.1499938964844,0.1853349953889846,-5379.6318359375,298.0726928710937,0.9746707677841188,1.0,0.9488477110862732,293.1983642578125,303.1499938964844,293.1499938964844,0.0,-0.0,293.3881225585937,0.0,0.0,0.0548978000879287,293.38330078125,308.1499938964844,251.8392028808593,251.25489807128903,283.8878479003906,293.1525573730469,293.3830871582031,1.0,0.8536803722381592,0.0,0.0,1.0,1.0,-4.270360469818115,9.70602013694588e-06,4.270350933074951,-0.9576813578605652,0.0,0.0,1.0,410.00006103515625,410.0,-9.940058708190918,-40790.3125,7461.4853515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.22802734375,314.906005859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
537360,293.1309509277344,303.1499938964844,293.1499938964844,0.1014971956610679,-3294.374267578125,296.4034729003906,0.9746708869934082,1.0,0.9010487198829652,293.1194763183594,303.1499938964844,293.1499938964844,0.125383049249649,-4065.50927734375,296.92333984375,0.9746708869934082,1.0,0.9488477110862732,293.1317138671875,303.1499938964844,293.1499938964844,0.1520004570484161,-3455.1669921875,297.457275390625,0.9746708869934082,1.0,0.7008156776428223,293.1337585449219,303.1499938964844,293.1499938964844,0.1855476647615432,-5384.734375,298.0733337402344,0.9746708869934082,1.0,0.9488477110862732,293.1981811523437,303.1499938964844,293.1499938964844,0.0,-0.0,293.38446044921875,0.0,0.0,0.0548977516591548,293.3795166015625,308.1499938964844,251.82156372070312,251.2380828857422,283.8837585449219,293.15234375,293.3793029785156,1.0,0.8536803126335144,0.0,0.0,1.0,1.0,-4.270360469818115,9.706016498967074e-06,4.270350933074951,-0.9576776027679444,0.0,0.0,1.0,410.00006103515625,410.0,-10.22227954864502,-40791.07421875,7461.4853515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.224609375,314.9024963378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
537420,293.1304016113281,303.1499938964844,293.1499938964844,0.1018016412854194,-3302.78076171875,296.404541015625,0.9746711254119872,1.0,0.9010487198829652,293.1189880371094,303.1499938964844,293.1499938964844,0.1258499771356582,-4077.798828125,296.9273681640625,0.9746711254119872,1.0,0.9488476514816284,293.1312255859375,303.1499938964844,293.1499938964844,0.1523596346378326,-3461.9580078125,297.4586181640625,0.9746711254119872,1.0,0.7008156776428223,293.1333312988281,303.1499938964844,293.1499938964844,0.1859210878610611,-5393.69091796875,298.074462890625,0.9746711254119872,1.0,0.9488476514816284,293.1978454589844,303.1499938964844,293.1499938964844,0.0,-0.0,293.37799072265625,0.0,0.0,0.0548976697027683,293.3728332519531,308.1499938964844,251.79080200195312,251.20867919921875,283.87664794921875,293.1519470214844,293.37261962890625,1.0,0.8536803126335144,0.0,0.0,1.0,1.0,-4.270360469818115,9.70601013250416e-06,4.270350456237793,-0.9576714038848876,0.0,0.0,1.0,410.00006103515625,410.0,-10.67775058746338,-40792.34375,7461.484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2186279296875,314.8963317871094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
537480,293.1303100585937,303.1499938964844,293.1499938964844,0.1018565371632576,-3304.296142578125,296.4047241210937,0.9746711254119872,1.0,0.9010486602783204,293.118896484375,303.1499938964844,293.1499938964844,0.1259336918592453,-4080.002197265625,296.9280700683594,0.9746711254119872,1.0,0.9488476514816284,293.1311340332031,303.1499938964844,293.1499938964844,0.1524243950843811,-3463.181884765625,297.4588623046875,0.9746711254119872,1.0,0.7008156180381775,293.1332397460937,303.1499938964844,293.1499938964844,0.1859884858131408,-5395.306640625,298.0746765136719,0.9746711254119872,1.0,0.9488476514816284,293.1977844238281,303.1499938964844,293.1499938964844,0.0,-0.0,293.3768310546875,0.0,0.0,0.0548976548016071,293.37164306640625,308.1499938964844,251.7852783203125,251.2033843994141,283.8753662109375,293.1518859863281,293.37139892578125,1.0,0.8536803126335144,0.0,0.0,1.0,1.0,-4.270359992980957,9.70600922300946e-06,4.270350456237793,-0.9576703310012816,0.0,0.0,1.0,410.00006103515625,410.0,-10.754135131835938,-40792.5625,7461.484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.217529296875,314.8952331542969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
537540,293.1296081542969,303.1499938964844,293.1499938964844,0.1022314727306366,-3314.6416015625,296.406005859375,0.9746713638305664,1.0,0.9010486602783204,293.1182556152344,303.1499938964844,293.1499938964844,0.1265021115541458,-4094.9609375,296.9328918457031,0.9746713638305664,1.0,0.9488476514816284,293.1305236816406,303.1499938964844,293.1499938964844,0.1528666913509369,-3471.53857421875,297.46051025390625,0.9746713638305664,1.0,0.7008156180381775,293.1326904296875,303.1499938964844,293.1499938964844,0.1864494234323501,-5406.3505859375,298.0760803222656,0.9746713638305664,1.0,0.9488476514816284,293.1973571777344,303.1499938964844,293.1499938964844,0.0,-0.0,293.36883544921875,0.0,0.0,0.0548975616693496,293.3634338378906,308.1499938964844,251.74774169921875,251.1674041748047,283.8666381835937,293.1513671875,293.3631896972656,1.0,0.8536802530288696,0.0,0.0,1.0,1.0,-4.270359992980957,9.706001947051844e-06,4.270350456237793,-0.9576632976531982,0.0,0.0,1.0,410.00006103515625,410.0,-11.24167251586914,-40794.015625,7461.4833984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2101135253906,314.8876037597656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
537600,293.1296081542969,303.1499938964844,293.1499938964844,0.1022314727306366,-3314.6416015625,296.406005859375,0.9746713638305664,1.0,0.9010486602783204,293.1182556152344,303.1499938964844,293.1499938964844,0.1265021115541458,-4094.9609375,296.9328918457031,0.9746713638305664,1.0,0.9488476514816284,293.1305236816406,303.1499938964844,293.1499938964844,0.1528666913509369,-3471.53857421875,297.46051025390625,0.9746713638305664,1.0,0.7008156180381775,293.1326904296875,303.1499938964844,293.1499938964844,0.1864494234323501,-5406.3505859375,298.0760803222656,0.9746713638305664,1.0,0.9488476514816284,293.1973571777344,303.1499938964844,293.1499938964844,0.0,-0.0,293.36883544921875,0.0,0.0,0.0548975616693496,293.3634338378906,308.1499938964844,251.74774169921875,251.1674041748047,283.8666381835937,293.1513671875,293.3631896972656,1.0,0.8536802530288696,0.0,0.0,1.0,1.0,-4.270359992980957,9.706001947051844e-06,4.270350456237793,-0.9576632976531982,0.0,0.0,1.0,410.00006103515625,410.0,-11.24167251586914,-40794.015625,7461.4833984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2101135253906,314.8876037597656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
537660,293.12890625,303.1499938964844,293.1499938964844,0.1026216074824333,-3325.395751953125,296.4073486328125,0.9746716618537904,1.0,0.9010486602783204,293.1175842285156,303.1499938964844,293.1499938964844,0.1270880401134491,-4110.37158203125,296.93780517578125,0.9746716618537904,1.0,0.9488475918769836,293.1298828125,303.1499938964844,293.1499938964844,0.15332692861557,-3480.22509765625,297.4622497558594,0.9746716618537904,1.0,0.7008156180381775,293.132080078125,303.1499938964844,293.1499938964844,0.1869300305843353,-5417.85009765625,298.0775756835937,0.9746716618537904,1.0,0.9488475918769836,293.1968994140625,303.1499938964844,293.1499938964844,0.0,-0.0,293.36053466796875,0.0,0.0,0.0548974722623825,293.3549194335937,308.1499938964844,251.70909118652344,251.1302947998047,283.8576354980469,293.1508483886719,293.3546447753906,1.0,0.8536802530288696,0.0,0.0,1.0,1.0,-4.270359992980957,9.705995580588931e-06,4.270349979400635,-0.9576565027236938,0.0,0.0,1.0,410.00006103515625,410.0,-11.681748390197754,-40795.41796875,7461.48291015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2023620605469,314.8796691894531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
537720,293.12890625,303.1499938964844,293.1499938964844,0.1026216074824333,-3325.395751953125,296.4073486328125,0.9746716618537904,1.0,0.9010486602783204,293.1175842285156,303.1499938964844,293.1499938964844,0.1270880401134491,-4110.37158203125,296.93780517578125,0.9746716618537904,1.0,0.9488475918769836,293.1298828125,303.1499938964844,293.1499938964844,0.15332692861557,-3480.22509765625,297.4622497558594,0.9746716618537904,1.0,0.7008156180381775,293.132080078125,303.1499938964844,293.1499938964844,0.1869300305843353,-5417.85009765625,298.0775756835937,0.9746716618537904,1.0,0.9488475918769836,293.1968994140625,303.1499938964844,293.1499938964844,0.0,-0.0,293.36053466796875,0.0,0.0,0.0548974722623825,293.3549194335937,308.1499938964844,251.70909118652344,251.1302947998047,283.8576354980469,293.1508483886719,293.3546447753906,1.0,0.8536802530288696,0.0,0.0,1.0,1.0,-4.270359992980957,9.705995580588931e-06,4.270349979400635,-0.9576565027236938,0.0,0.0,1.0,410.00006103515625,410.0,-11.681748390197754,-40795.41796875,7461.48291015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2023620605469,314.8796691894531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
537780,293.128173828125,303.1499938964844,293.1499938964844,0.1030261144042015,-3336.53271484375,296.4087829589844,0.9746719002723694,1.0,0.9010486006736756,293.11688232421875,303.1499938964844,293.1499938964844,0.1276906132698059,-4126.20703125,296.9428405761719,0.9746719002723694,1.0,0.9488475918769836,293.12921142578125,303.1499938964844,293.1499938964844,0.153804212808609,-3489.221435546875,297.4640808105469,0.9746719002723694,1.0,0.7008156180381775,293.1314392089844,303.1499938964844,293.1499938964844,0.1874293535947799,-5429.77685546875,298.0791931152344,0.9746719002723694,1.0,0.9488475918769836,293.1964416503906,303.1499938964844,293.1499938964844,0.0,-0.0,293.3519287109375,0.0,0.0,0.0548973865807056,293.3461303710937,308.1499938964844,251.6694793701172,251.09217834472656,283.848388671875,293.1502990722656,293.3458557128906,1.0,0.8536802530288696,0.0,0.0,1.0,1.0,-4.270359516143799,9.70598921412602e-06,4.270349979400635,-0.9576500058174132,0.0,0.0,1.0,410.00006103515625,410.0,-12.077353477478027,-40796.76953125,7461.48193359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1943359375,314.8714599609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
537840,293.128173828125,303.1499938964844,293.1499938964844,0.1030261144042015,-3336.53271484375,296.4087829589844,0.9746719002723694,1.0,0.9010486006736756,293.11688232421875,303.1499938964844,293.1499938964844,0.1276906132698059,-4126.20703125,296.9428405761719,0.9746719002723694,1.0,0.9488475918769836,293.12921142578125,303.1499938964844,293.1499938964844,0.153804212808609,-3489.221435546875,297.4640808105469,0.9746719002723694,1.0,0.7008156180381775,293.1314392089844,303.1499938964844,293.1499938964844,0.1874293535947799,-5429.77685546875,298.0791931152344,0.9746719002723694,1.0,0.9488475918769836,293.1964416503906,303.1499938964844,293.1499938964844,0.0,-0.0,293.3519287109375,0.0,0.0,0.0548973865807056,293.3461303710937,308.1499938964844,251.6694793701172,251.09217834472656,283.848388671875,293.1502990722656,293.3458557128906,1.0,0.8536802530288696,0.0,0.0,1.0,1.0,-4.270359516143799,9.70598921412602e-06,4.270349979400635,-0.9576500058174132,0.0,0.0,1.0,410.00006103515625,410.0,-12.077353477478027,-40796.76953125,7461.48193359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1943359375,314.8714599609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
537900,293.1277770996094,303.1499938964844,293.1499938964844,0.1032336577773094,-3342.240966796875,296.4095458984375,0.9746719598770142,1.0,0.9010486006736756,293.11651611328125,303.1499938964844,293.1499938964844,0.1279980838298797,-4134.28076171875,296.94537353515625,0.9746719598770142,1.0,0.9488475918769836,293.1288757324219,303.1499938964844,293.1499938964844,0.1540491431951522,-3493.83251953125,297.46502685546875,0.9746719598770142,1.0,0.7008155584335327,293.131103515625,303.1499938964844,293.1499938964844,0.1876858919858932,-5435.8955078125,298.0800476074219,0.9746719598770142,1.0,0.9488475918769836,293.1961975097656,303.1499938964844,293.1499938964844,0.0,-0.0,293.3475341796875,0.0,0.0,0.0548973456025123,293.3416442871094,308.1499938964844,251.6493530273437,251.0727996826172,283.8436889648437,293.1500244140625,293.34136962890625,1.0,0.8536801934242249,0.0,0.0,1.0,1.0,-4.270359516143799,9.705985576147214e-06,4.270349979400635,-0.957646906375885,0.0,0.0,1.0,410.00006103515625,410.0,-12.256905555725098,-40797.42578125,7461.4814453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1902160644531,314.8672790527344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
537960,293.1274108886719,303.1499938964844,293.1499938964844,0.1034445166587829,-3348.0361328125,296.4103088378906,0.9746720790863036,1.0,0.9010486006736756,293.1161804199219,303.1499938964844,293.1499938964844,0.1283094137907028,-4142.451171875,296.9479675292969,0.9746720790863036,1.0,0.9488475918769836,293.1285400390625,303.1499938964844,293.1499938964844,0.1542980223894119,-3498.51416015625,297.46600341796875,0.9746720790863036,1.0,0.7008155584335327,293.1307678222656,303.1499938964844,293.1499938964844,0.1879468113183975,-5442.1123046875,298.0809326171875,0.9746720790863036,1.0,0.9488475918769836,293.1959228515625,303.1499938964844,293.1499938964844,0.0,-0.0,293.34307861328125,0.0,0.0,0.054897304624319,293.33709716796875,308.1499938964844,251.6290283203125,251.05322265625,283.8389587402344,293.14971923828125,293.3368225097656,1.0,0.8536801934242249,0.0,0.0,1.0,1.0,-4.270359516143799,9.705982847663108e-06,4.270349979400635,-0.9576438665390016,0.0,0.0,1.0,410.00006103515625,410.0,-12.424561500549316,-40798.06640625,7461.4814453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.18603515625,314.8630065917969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
