time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
538020,293.1267395019531,303.1499938964844,293.1499938964844,0.1038104370236396,-3358.08154296875,296.4117126464844,0.974672257900238,1.0,0.9010486006736756,293.11553955078125,303.1499938964844,293.1499938964844,0.128847524523735,-4156.55859375,296.9524230957031,0.974672257900238,1.0,0.9488475322723388,293.1279296875,303.1499938964844,293.1499938964844,0.1547300517559051,-3506.630126953125,297.4677734375,0.974672257900238,1.0,0.7008155584335327,293.1302185058594,303.1499938964844,293.1499938964844,0.1884001493453979,-5452.8974609375,298.0824890136719,0.974672257900238,1.0,0.9488475322723388,293.19549560546875,303.1499938964844,293.1499938964844,0.0,-0.0,293.3353881835937,0.0,0.0,0.0548972375690937,293.3292541503906,308.1499938964844,251.59410095214844,251.01953125,283.8307800292969,293.14923095703125,293.3290100097656,1.0,0.8536801934242249,0.0,0.0,1.0,1.0,-4.270359516143799,9.7059783001896e-06,4.270349502563477,-0.9576388597488404,0.0,0.0,1.0,410.0000305175781,410.0,-12.682438850402832,-40799.1171875,7461.48046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1788024902344,314.85565185546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
538080,293.12664794921875,303.1499938964844,293.1499938964844,0.1038759425282478,-3359.87841796875,296.4119567871094,0.9746723175048828,1.0,0.9010486006736756,293.11541748046875,303.1499938964844,293.1499938964844,0.1289435625076294,-4159.07470703125,296.9532470703125,0.9746723175048828,1.0,0.9488475322723388,293.1278076171875,303.1499938964844,293.1499938964844,0.1548074036836624,-3508.081787109375,297.46807861328125,0.9746723175048828,1.0,0.7008155584335327,293.1300964355469,303.1499938964844,293.1499938964844,0.1884813755750656,-5454.8271484375,298.0827941894531,0.9746723175048828,1.0,0.9488475322723388,293.1954040527344,303.1499938964844,293.1499938964844,0.0,-0.0,293.333984375,0.0,0.0,0.0548972263932228,293.327880859375,308.1499938964844,251.587890625,251.0135498046875,283.8293151855469,293.1491394042969,293.3276062011719,1.0,0.8536801934242249,0.0,0.0,1.0,1.0,-4.270359516143799,9.705977390694898e-06,4.270349502563477,-0.9576380252838136,0.0,0.0,1.0,410.0000305175781,410.0,-12.72399616241455,-40799.30078125,7461.48046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1775207519531,314.8543395996094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
538140,293.1258544921875,303.1499938964844,293.1499938964844,0.1043194383382797,-3372.03076171875,296.4137268066406,0.9746724963188172,1.0,0.9010485410690308,293.1146850585937,303.1499938964844,293.1499938964844,0.1295920759439468,-4176.0478515625,296.9586486816406,0.9746724963188172,1.0,0.9488475322723388,293.1271057128906,303.1499938964844,293.1499938964844,0.1553312540054321,-3517.901611328125,297.47027587890625,0.9746724963188172,1.0,0.7008155584335327,293.1294250488281,303.1499938964844,293.1499938964844,0.1890318691730499,-5467.88916015625,298.08477783203125,0.9746724963188172,1.0,0.9488475322723388,293.1948547363281,303.1499938964844,293.1499938964844,0.0,-0.0,293.3247375488281,0.0,0.0,0.0548971518874168,293.3184814453125,308.1499938964844,251.5461883544922,250.97332763671875,283.819580078125,293.1485290527344,293.3182067871094,1.0,0.8536801338195801,0.0,0.0,1.0,1.0,-4.270359039306641,9.705971933726689e-06,4.270349502563477,-0.9576324820518494,0.0,0.0,1.0,410.0000305175781,410.0,-12.976385116577148,-40800.47265625,7461.47998046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1688232421875,314.845458984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
538200,293.1258544921875,303.1499938964844,293.1499938964844,0.1043194383382797,-3372.03076171875,296.4137268066406,0.9746724963188172,1.0,0.9010485410690308,293.1146850585937,303.1499938964844,293.1499938964844,0.1295920759439468,-4176.0478515625,296.9586486816406,0.9746724963188172,1.0,0.9488475322723388,293.1271057128906,303.1499938964844,293.1499938964844,0.1553312540054321,-3517.901611328125,297.47027587890625,0.9746724963188172,1.0,0.7008155584335327,293.1294250488281,303.1499938964844,293.1499938964844,0.1890318691730499,-5467.88916015625,298.08477783203125,0.9746724963188172,1.0,0.9488475322723388,293.1948547363281,303.1499938964844,293.1499938964844,0.0,-0.0,293.3247375488281,0.0,0.0,0.0548971518874168,293.3184814453125,308.1499938964844,251.5461883544922,250.97332763671875,283.819580078125,293.1485290527344,293.3182067871094,1.0,0.8536801338195801,0.0,0.0,1.0,1.0,-4.270359039306641,9.705971933726689e-06,4.270349502563477,-0.9576324820518494,0.0,0.0,1.0,410.0000305175781,410.0,-12.976385116577148,-40800.47265625,7461.47998046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1688232421875,314.845458984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
538260,293.1251220703125,303.1499938964844,293.1499938964844,0.1047742515802383,-3384.4697265625,296.4156188964844,0.9746726751327516,1.0,0.9010485410690308,293.11395263671875,303.1499938964844,293.1499938964844,0.1302542090415954,-4193.345703125,296.9642028808594,0.9746726751327516,1.0,0.9488475322723388,293.1264038085937,303.1499938964844,293.1499938964844,0.1558687537908554,-3527.954345703125,297.4726257324219,0.9746726751327516,1.0,0.7008155584335327,293.12872314453125,303.1499938964844,293.1499938964844,0.1895973831415176,-5481.2724609375,298.0869140625,0.9746726751327516,1.0,0.9488475322723388,293.1943054199219,303.1499938964844,293.1499938964844,0.0,-0.0,293.3153076171875,0.0,0.0,0.0548970848321914,293.3089599609375,308.1499938964844,251.50408935546875,250.93267822265625,283.8097229003906,293.1479187011719,293.3086853027344,1.0,0.8536801338195801,0.0,0.0,1.0,1.0,-4.270359039306641,9.705966476758476e-06,4.270349502563477,-0.957627296447754,0.0,0.0,1.0,410.0000305175781,410.0,-13.18036937713623,-40801.578125,7461.4794921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1599426269531,314.8364562988281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
538320,293.1251220703125,303.1499938964844,293.1499938964844,0.1047742515802383,-3384.4697265625,296.4156188964844,0.9746726751327516,1.0,0.9010485410690308,293.11395263671875,303.1499938964844,293.1499938964844,0.1302542090415954,-4193.345703125,296.9642028808594,0.9746726751327516,1.0,0.9488475322723388,293.1264038085937,303.1499938964844,293.1499938964844,0.1558687537908554,-3527.954345703125,297.4726257324219,0.9746726751327516,1.0,0.7008155584335327,293.12872314453125,303.1499938964844,293.1499938964844,0.1895973831415176,-5481.2724609375,298.0869140625,0.9746726751327516,1.0,0.9488475322723388,293.1943054199219,303.1499938964844,293.1499938964844,0.0,-0.0,293.3153076171875,0.0,0.0,0.0548970848321914,293.3089599609375,308.1499938964844,251.50408935546875,250.93267822265625,283.8097229003906,293.1479187011719,293.3086853027344,1.0,0.8536801338195801,0.0,0.0,1.0,1.0,-4.270359039306641,9.705966476758476e-06,4.270349502563477,-0.957627296447754,0.0,0.0,1.0,410.0000305175781,410.0,-13.18036937713623,-40801.578125,7461.4794921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1599426269531,314.8364562988281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
538380,293.1243591308594,303.1499938964844,293.1499938964844,0.1052392944693565,-3397.163330078125,296.41766357421875,0.9746728539466858,1.0,0.9010485410690308,293.1132202148437,303.1499938964844,293.1499938964844,0.1309287548065185,-4210.9326171875,296.96990966796875,0.9746728539466858,1.0,0.948847472667694,293.1257019042969,303.1499938964844,293.1499938964844,0.1564187705516815,-3538.216552734375,297.47509765625,0.9746728539466858,1.0,0.7008154988288879,293.1280517578125,303.1499938964844,293.1499938964844,0.1901767700910568,-5494.94580078125,298.0892333984375,0.9746728539466858,1.0,0.948847472667694,293.1937561035156,303.1499938964844,293.1499938964844,0.0,-0.0,293.3057556152344,0.0,0.0,0.0548970215022563,293.2993469238281,308.1499938964844,251.4617156982422,250.8917694091797,283.7998046875,293.1473083496094,293.2990417480469,1.0,0.8536801338195801,0.0,0.0,1.0,1.0,-4.270359039306641,9.705961929284967e-06,4.270349025726318,-0.9576224684715272,0.0,0.0,1.0,410.0000305175781,410.0,-13.334858894348145,-40802.61328125,7461.47900390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1509704589844,314.82733154296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
538440,293.1243591308594,303.1499938964844,293.1499938964844,0.1052392944693565,-3397.163330078125,296.41766357421875,0.9746728539466858,1.0,0.9010485410690308,293.1132202148437,303.1499938964844,293.1499938964844,0.1309287548065185,-4210.9326171875,296.96990966796875,0.9746728539466858,1.0,0.948847472667694,293.1257019042969,303.1499938964844,293.1499938964844,0.1564187705516815,-3538.216552734375,297.47509765625,0.9746728539466858,1.0,0.7008154988288879,293.1280517578125,303.1499938964844,293.1499938964844,0.1901767700910568,-5494.94580078125,298.0892333984375,0.9746728539466858,1.0,0.948847472667694,293.1937561035156,303.1499938964844,293.1499938964844,0.0,-0.0,293.3057556152344,0.0,0.0,0.0548970215022563,293.2993469238281,308.1499938964844,251.4617156982422,250.8917694091797,283.7998046875,293.1473083496094,293.2990417480469,1.0,0.8536801338195801,0.0,0.0,1.0,1.0,-4.270359039306641,9.705961929284967e-06,4.270349025726318,-0.9576224684715272,0.0,0.0,1.0,410.0000305175781,410.0,-13.334858894348145,-40802.61328125,7461.47900390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1509704589844,314.82733154296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
538500,293.1239929199219,303.1499938964844,293.1499938964844,0.1054755300283432,-3403.6005859375,296.4187316894531,0.9746729731559752,1.0,0.9010485410690308,293.11285400390625,303.1499938964844,293.1499938964844,0.1312706470489502,-4219.83154296875,296.9728088378906,0.9746729731559752,1.0,0.948847472667694,293.1253356933594,303.1499938964844,293.1499938964844,0.1566981822252273,-3543.41943359375,297.4764099121094,0.9746729731559752,1.0,0.7008154988288879,293.1277160644531,303.1499938964844,293.1499938964844,0.1904712319374084,-5501.87939453125,298.0904235839844,0.9746729731559752,1.0,0.948847472667694,293.1934509277344,303.1499938964844,293.1499938964844,0.0,-0.0,293.3009338378906,0.0,0.0,0.0548969879746437,293.29449462890625,308.1499938964844,251.4404754638672,250.8712615966797,283.7948303222656,293.1470031738281,293.2942199707031,1.0,0.8536801338195801,0.0,0.0,1.0,1.0,-4.270358562469482,9.705959200800862e-06,4.270349025726318,-0.9576201438903807,0.0,0.0,1.0,410.0000305175781,410.0,-13.395523071289062,-40803.10546875,7461.478515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1464233398437,314.8227233886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
538560,293.1236572265625,303.1499938964844,293.1499938964844,0.1057136505842208,-3410.082763671875,296.4198303222656,0.97467303276062,1.0,0.9010485410690308,293.11248779296875,303.1499938964844,293.1499938964844,0.1316148787736892,-4228.7822265625,296.97576904296875,0.97467303276062,1.0,0.948847472667694,293.125,303.1499938964844,293.1499938964844,0.156979963183403,-3548.660400390625,297.4777526855469,0.97467303276062,1.0,0.7008154988288879,293.1273803710937,303.1499938964844,293.1499938964844,0.1907683610916137,-5508.86669921875,298.0916748046875,0.97467303276062,1.0,0.948847472667694,293.19317626953125,303.1499938964844,293.1499938964844,0.0,-0.0,293.2961120605469,0.0,0.0,0.0548969581723213,293.2896423339844,308.1499938964844,251.41921997070312,250.8507232666016,283.78985595703125,293.1466979980469,293.28936767578125,1.0,0.8536801338195801,0.0,0.0,1.0,1.0,-4.270358562469482,9.70595738181146e-06,4.270349025726318,-0.9576179385185242,0.0,0.0,1.0,410.0000305175781,410.0,-13.445144653320312,-40803.58203125,7461.478515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1418762207031,314.818115234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
538620,293.123046875,303.1499938964844,293.1499938964844,0.1061228811740875,-3421.206787109375,296.4217834472656,0.9746731519699096,1.0,0.901048481464386,293.1119079589844,303.1499938964844,293.1499938964844,0.1322056651115417,-4244.119140625,296.9808959960937,0.9746731519699096,1.0,0.948847472667694,293.1244506835937,303.1499938964844,293.1499938964844,0.1574645638465881,-3557.65771484375,297.4801025390625,0.9746731519699096,1.0,0.7008154988288879,293.1268310546875,303.1499938964844,293.1499938964844,0.1912797391414642,-5520.86669921875,298.0938720703125,0.9746731519699096,1.0,0.948847472667694,293.19268798828125,303.1499938964844,293.1499938964844,0.0,-0.0,293.2878723144531,0.0,0.0,0.0548969097435474,293.2813720703125,308.1499938964844,251.38308715820312,250.8158569335937,283.7814025878906,293.1462097167969,293.2810974121094,1.0,0.8536800742149353,0.0,0.0,1.0,1.0,-4.270358562469482,9.705953743832652e-06,4.270349025726318,-0.957614243030548,0.0,0.0,1.0,410.0000305175781,410.0,-13.500198364257812,-40804.34765625,7461.47802734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.13409423828125,314.81024169921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
538680,293.1229553222656,303.1499938964844,293.1499938964844,0.1061958074569702,-3423.186279296875,296.422119140625,0.9746732115745544,1.0,0.901048481464386,293.11181640625,303.1499938964844,293.1499938964844,0.1323108077049255,-4246.84521484375,296.9818115234375,0.9746732115745544,1.0,0.948847472667694,293.12432861328125,303.1499938964844,293.1499938964844,0.1575508862733841,-3559.2578125,297.48052978515625,0.9746732115745544,1.0,0.7008154988288879,293.1267395019531,303.1499938964844,293.1499938964844,0.191370815038681,-5523.0,298.0942687988281,0.9746732115745544,1.0,0.948847472667694,293.1925964355469,303.1499938964844,293.1499938964844,0.0,-0.0,293.2864074707031,0.0,0.0,0.0548969022929668,293.2799377441406,308.1499938964844,251.3767242431641,250.8097076416016,283.7799072265625,293.1461181640625,293.2796630859375,1.0,0.8536800742149353,0.0,0.0,1.0,1.0,-4.270358562469482,9.70595283433795e-06,4.270349025726318,-0.9576135873794556,0.0,0.0,1.0,410.0000305175781,410.0,-13.507293701171877,-40804.4765625,7461.4775390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1327209472656,314.8088684082031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
538740,293.1222839355469,303.1499938964844,293.1499938964844,0.106684498488903,-3436.4375,296.4245910644531,0.974673330783844,1.0,0.901048481464386,293.11114501953125,303.1499938964844,293.1499938964844,0.1330152004957199,-4265.08251953125,296.9880065917969,0.974673330783844,1.0,0.948847472667694,293.1236877441406,303.1499938964844,293.1499938964844,0.1581300348043441,-3569.978515625,297.4834899902344,0.974673330783844,1.0,0.7008154988288879,293.1261291503906,303.1499938964844,293.1499938964844,0.1919824331998825,-5537.30517578125,298.0970458984375,0.974673330783844,1.0,0.948847472667694,293.1920166015625,303.1499938964844,293.1499938964844,0.0,-0.0,293.2767028808594,0.0,0.0,0.0548968464136123,293.27020263671875,308.1499938964844,251.3343811035156,250.76885986328125,283.7699890136719,293.1455078125,293.2699279785156,1.0,0.8536800742149353,0.0,0.0,1.0,1.0,-4.270358562469482,9.705949196359144e-06,4.27034854888916,-0.957609474658966,0.0,0.0,1.0,410.0000305175781,410.0,-13.521173477172852,-40805.296875,7461.4775390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1235656738281,314.799560546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
538800,293.1222839355469,303.1499938964844,293.1499938964844,0.106684498488903,-3436.4375,296.4245910644531,0.974673330783844,1.0,0.901048481464386,293.11114501953125,303.1499938964844,293.1499938964844,0.1330152004957199,-4265.08251953125,296.9880065917969,0.974673330783844,1.0,0.948847472667694,293.1236877441406,303.1499938964844,293.1499938964844,0.1581300348043441,-3569.978515625,297.4834899902344,0.974673330783844,1.0,0.7008154988288879,293.1261291503906,303.1499938964844,293.1499938964844,0.1919824331998825,-5537.30517578125,298.0970458984375,0.974673330783844,1.0,0.948847472667694,293.1920166015625,303.1499938964844,293.1499938964844,0.0,-0.0,293.2767028808594,0.0,0.0,0.0548968464136123,293.27020263671875,308.1499938964844,251.3343811035156,250.76885986328125,283.7699890136719,293.1455078125,293.2699279785156,1.0,0.8536800742149353,0.0,0.0,1.0,1.0,-4.270358562469482,9.705949196359144e-06,4.27034854888916,-0.957609474658966,0.0,0.0,1.0,410.0000305175781,410.0,-13.521173477172852,-40805.296875,7461.4775390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1235656738281,314.799560546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
538860,293.1216735839844,303.1499938964844,293.1499938964844,0.1071790233254432,-3449.814697265625,296.4271850585937,0.9746735095977784,1.0,0.901048481464386,293.1105041503906,303.1499938964844,293.1499938964844,0.1337273716926574,-4283.47265625,296.9943542480469,0.9746735095977784,1.0,0.9488474130630492,293.1230773925781,303.1499938964844,293.1499938964844,0.1587164252996444,-3580.80224609375,297.486572265625,0.9746735095977784,1.0,0.7008154988288879,293.1255187988281,303.1499938964844,293.1499938964844,0.192602053284645,-5551.75,298.0999450683594,0.9746735095977784,1.0,0.9488474130630492,293.1914367675781,303.1499938964844,293.1499938964844,0.0,-0.0,293.2670288085937,0.0,0.0,0.0548967942595481,293.2605285644531,308.1499938964844,251.2923278808593,250.72830200195312,283.7601623535156,293.1449279785156,293.26025390625,1.0,0.8536800742149353,0.0,0.0,1.0,1.0,-4.270358562469482,9.705945558380336e-06,4.27034854888916,-0.9576054215431212,0.0,0.0,1.0,410.0000305175781,410.0,-13.489097595214844,-40806.03515625,7461.47705078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1143798828125,314.7903137207031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
538920,293.1216735839844,303.1499938964844,293.1499938964844,0.1071790233254432,-3449.814697265625,296.4271850585937,0.9746735095977784,1.0,0.901048481464386,293.1105041503906,303.1499938964844,293.1499938964844,0.1337273716926574,-4283.47265625,296.9943542480469,0.9746735095977784,1.0,0.9488474130630492,293.1230773925781,303.1499938964844,293.1499938964844,0.1587164252996444,-3580.80224609375,297.486572265625,0.9746735095977784,1.0,0.7008154988288879,293.1255187988281,303.1499938964844,293.1499938964844,0.192602053284645,-5551.75,298.0999450683594,0.9746735095977784,1.0,0.9488474130630492,293.1914367675781,303.1499938964844,293.1499938964844,0.0,-0.0,293.2670288085937,0.0,0.0,0.0548967942595481,293.2605285644531,308.1499938964844,251.2923278808593,250.72830200195312,283.7601623535156,293.1449279785156,293.26025390625,1.0,0.8536800742149353,0.0,0.0,1.0,1.0,-4.270358562469482,9.705945558380336e-06,4.27034854888916,-0.9576054215431212,0.0,0.0,1.0,410.0000305175781,410.0,-13.489097595214844,-40806.03515625,7461.47705078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1143798828125,314.7903137207031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
538980,293.12109375,303.1499938964844,293.1499938964844,0.1076774969696998,-3463.265380859375,296.4299621582031,0.974673628807068,1.0,0.901048481464386,293.10992431640625,303.1499938964844,293.1499938964844,0.1344451755285263,-4301.95654296875,297.0008850097656,0.974673628807068,1.0,0.9488474130630492,293.1225280761719,303.1499938964844,293.1499938964844,0.1593081504106521,-3591.69140625,297.4898376464844,0.974673628807068,1.0,0.7008154988288879,293.1249389648437,303.1499938964844,293.1499938964844,0.1932277530431747,-5566.28662109375,298.10302734375,0.974673628807068,1.0,0.9488474130630492,293.1908874511719,303.1499938964844,293.1499938964844,0.0,-0.0,293.25738525390625,0.0,0.0,0.0548967383801937,293.2509460449219,308.1499938964844,251.25070190429688,250.68820190429688,283.7504272460937,293.1443786621094,293.25067138671875,1.0,0.8536800146102905,0.0,0.0,1.0,1.0,-4.270358085632324,9.705941010906828e-06,4.27034854888916,-0.9576013088226318,0.0,0.0,1.0,410.0000305175781,410.0,-13.406542778015137,-40806.69140625,7461.4765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1052551269531,314.78106689453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
539040,293.12109375,303.1499938964844,293.1499938964844,0.1076774969696998,-3463.265380859375,296.4299621582031,0.974673628807068,1.0,0.901048481464386,293.10992431640625,303.1499938964844,293.1499938964844,0.1344451755285263,-4301.95654296875,297.0008850097656,0.974673628807068,1.0,0.9488474130630492,293.1225280761719,303.1499938964844,293.1499938964844,0.1593081504106521,-3591.69140625,297.4898376464844,0.974673628807068,1.0,0.7008154988288879,293.1249389648437,303.1499938964844,293.1499938964844,0.1932277530431747,-5566.28662109375,298.10302734375,0.974673628807068,1.0,0.9488474130630492,293.1908874511719,303.1499938964844,293.1499938964844,0.0,-0.0,293.25738525390625,0.0,0.0,0.0548967383801937,293.2509460449219,308.1499938964844,251.25070190429688,250.68820190429688,283.7504272460937,293.1443786621094,293.25067138671875,1.0,0.8536800146102905,0.0,0.0,1.0,1.0,-4.270358085632324,9.705941010906828e-06,4.27034854888916,-0.9576013088226318,0.0,0.0,1.0,410.0000305175781,410.0,-13.406542778015137,-40806.69140625,7461.4765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1052551269531,314.78106689453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
539100,293.1208190917969,303.1499938964844,293.1499938964844,0.1079283133149147,-3470.019775390625,296.4313659667969,0.9746736884117126,1.0,0.901048481464386,293.1096496582031,303.1499938964844,293.1499938964844,0.1348063647747039,-4311.2373046875,297.0041809082031,0.9746736884117126,1.0,0.9488474130630492,293.12225341796875,303.1499938964844,293.1499938964844,0.1596059501171112,-3597.1591796875,297.49151611328125,0.9746736884117126,1.0,0.7008154392242432,293.12469482421875,303.1499938964844,293.1499938964844,0.1935427039861679,-5573.58544921875,298.1046447753906,0.9746736884117126,1.0,0.9488474130630492,293.1905822753906,303.1499938964844,293.1499938964844,0.0,-0.0,293.2525939941406,0.0,0.0,0.0548967123031616,293.2461853027344,308.1499938964844,251.2301025390625,250.6683654785156,283.74560546875,293.14410400390625,293.24591064453125,1.0,0.8536800146102905,0.0,0.0,1.0,1.0,-4.270358085632324,9.705939191917423e-06,4.27034854888916,-0.9575992226600648,0.0,0.0,1.0,410.0000305175781,410.0,-13.35085105895996,-40806.984375,7461.47607421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1007080078125,314.7764892578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
539160,293.1205749511719,303.1499938964844,293.1499938964844,0.1081793531775474,-3476.77197265625,296.432861328125,0.9746738076210022,1.0,0.9010484218597412,293.109375,303.1499938964844,293.1499938964844,0.1351680606603622,-4320.517578125,297.0075378417969,0.9746738076210022,1.0,0.9488474130630492,293.1219787597656,303.1499938964844,293.1499938964844,0.1599042415618896,-3602.62744140625,297.4932556152344,0.9746738076210022,1.0,0.7008154392242432,293.1244201660156,303.1499938964844,293.1499938964844,0.1938583105802536,-5580.88623046875,298.10626220703125,0.9746738076210022,1.0,0.9488474130630492,293.1903076171875,303.1499938964844,293.1499938964844,0.0,-0.0,293.247802734375,0.0,0.0,0.0548966825008392,293.241455078125,308.1499938964844,251.20965576171875,250.64871215820312,283.7408447265625,293.1438293457031,293.2411804199219,1.0,0.8536800146102905,0.0,0.0,1.0,1.0,-4.270358085632324,9.705936463433318e-06,4.27034854888916,-0.9575970768928528,0.0,0.0,1.0,410.0000305175781,410.0,-13.27906608581543,-40807.2578125,7461.47607421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0961608886719,314.7719421386719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
539220,293.12017822265625,303.1499938964844,293.1499938964844,0.1086068078875541,-3488.248291015625,296.4354248046875,0.9746739268302916,1.0,0.9010484218597412,293.1089782714844,303.1499938964844,293.1499938964844,0.1357844918966293,-4336.29931640625,297.01336669921875,0.9746739268302916,1.0,0.9488474130630492,293.12158203125,303.1499938964844,293.1499938964844,0.1604125350713729,-3611.92431640625,297.49627685546875,0.9746739268302916,1.0,0.7008154392242432,293.1240234375,303.1499938964844,293.1499938964844,0.1943962275981903,-5593.298828125,298.109130859375,0.9746739268302916,1.0,0.9488474130630492,293.1898498535156,303.1499938964844,293.1499938964844,0.0,-0.0,293.2397766113281,0.0,0.0,0.054896630346775,293.2334899902344,308.1499938964844,251.17530822753903,250.6157073974609,283.7328491210937,293.1434020996094,293.23321533203125,1.0,0.8536800146102905,0.0,0.0,1.0,1.0,-4.270358085632324,9.70593282545451e-06,4.27034854888916,-0.9575931429862976,0.0,0.0,1.0,410.0000305175781,410.0,-13.129416465759276,-40807.67578125,7461.4755859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0885314941406,314.7642517089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
539280,293.1201171875,303.1499938964844,293.1499938964844,0.1086823865771293,-3490.274658203125,296.4359130859375,0.9746739268302916,1.0,0.9010484218597412,293.10888671875,303.1499938964844,293.1499938964844,0.1358935236930847,-4339.08642578125,297.014404296875,0.9746739268302916,1.0,0.9488474130630492,293.1215209960937,303.1499938964844,293.1499938964844,0.1605024188756942,-3613.5654296875,297.496826171875,0.9746739268302916,1.0,0.7008154392242432,293.1239318847656,303.1499938964844,293.1499938964844,0.1944913566112518,-5595.48974609375,298.1096496582031,0.9746739268302916,1.0,0.9488474130630492,293.18975830078125,303.1499938964844,293.1499938964844,0.0,-0.0,293.2383728027344,0.0,0.0,0.0548966228961944,293.23211669921875,308.1499938964844,251.1693115234375,250.6099395751953,283.7314453125,293.143310546875,293.2318420410156,1.0,0.8536800146102905,0.0,0.0,1.0,1.0,-4.270358085632324,9.705931915959807e-06,4.270348072052002,-0.9575924277305604,0.0,0.0,1.0,410.0000305175781,410.0,-13.100820541381836,-40807.73828125,7461.4755859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.08721923828125,314.7629089355469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
539340,293.11968994140625,303.1499938964844,293.1499938964844,0.1091853231191635,-3503.7373046875,296.4390869140625,0.9746741652488708,1.0,0.9010484218597412,293.10845947265625,303.1499938964844,293.1499938964844,0.1366201192140579,-4357.625,297.0213928222656,0.9746741652488708,1.0,0.9488473534584044,293.12109375,303.1499938964844,293.1499938964844,0.1611010730266571,-3624.47607421875,297.50054931640625,0.9746741652488708,1.0,0.7008154392242432,293.1235046386719,303.1499938964844,293.1499938964844,0.1951251477003097,-5610.056640625,298.1131896972656,0.9746741652488708,1.0,0.9488473534584044,293.189208984375,303.1499938964844,293.1499938964844,0.0,-0.0,293.2290954589844,0.0,0.0,0.054896555840969,293.2229309082031,308.1499938964844,251.1298065185547,250.5720672607422,283.7222595214844,293.142822265625,293.2226867675781,1.0,0.8536800146102905,0.0,0.0,1.0,1.0,-4.270358085632324,9.7059273684863e-06,4.270348072052002,-0.9575873017311096,0.0,0.0,1.0,410.0000305175781,410.0,-12.873796463012695,-40808.12890625,7461.47509765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.078369140625,314.7540283203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
539400,293.11968994140625,303.1499938964844,293.1499938964844,0.1091853231191635,-3503.7373046875,296.4390869140625,0.9746741652488708,1.0,0.9010484218597412,293.10845947265625,303.1499938964844,293.1499938964844,0.1366201192140579,-4357.625,297.0213928222656,0.9746741652488708,1.0,0.9488473534584044,293.12109375,303.1499938964844,293.1499938964844,0.1611010730266571,-3624.47607421875,297.50054931640625,0.9746741652488708,1.0,0.7008154392242432,293.1235046386719,303.1499938964844,293.1499938964844,0.1951251477003097,-5610.056640625,298.1131896972656,0.9746741652488708,1.0,0.9488473534584044,293.189208984375,303.1499938964844,293.1499938964844,0.0,-0.0,293.2290954589844,0.0,0.0,0.054896555840969,293.2229309082031,308.1499938964844,251.1298065185547,250.5720672607422,283.7222595214844,293.142822265625,293.2226867675781,1.0,0.8536800146102905,0.0,0.0,1.0,1.0,-4.270358085632324,9.7059273684863e-06,4.270348072052002,-0.9575873017311096,0.0,0.0,1.0,410.0000305175781,410.0,-12.873796463012695,-40808.12890625,7461.47509765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.078369140625,314.7540283203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
539460,293.1193542480469,303.1499938964844,293.1499938964844,0.1096871495246887,-3517.1318359375,296.44244384765625,0.9746743440628052,1.0,0.9010484218597412,293.10809326171875,303.1499938964844,293.1499938964844,0.1373467594385147,-4376.10302734375,297.0285339355469,0.9746743440628052,1.0,0.9488473534584044,293.1206970214844,303.1499938964844,293.1499938964844,0.1616989523172378,-3635.33447265625,297.50439453125,0.9746743440628052,1.0,0.7008154392242432,293.12310791015625,303.1499938964844,293.1499938964844,0.1957582235336303,-5624.55029296875,298.11688232421875,0.9746743440628052,1.0,0.9488473534584044,293.1886901855469,303.1499938964844,293.1499938964844,0.0,-0.0,293.2200012207031,0.0,0.0,0.0548964776098728,293.2139892578125,308.1499938964844,251.09130859375,250.5352020263672,283.7133483886719,293.1423645019531,293.2137145996094,1.0,0.8536799550056458,0.0,0.0,1.0,1.0,-4.270357608795166,9.70592191151809e-06,4.270348072052002,-0.9575814604759216,0.0,0.0,1.0,410.0000305175781,410.0,-12.599234580993652,-40808.421875,7461.47412109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0697021484375,314.7453308105469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
539520,293.1193542480469,303.1499938964844,293.1499938964844,0.1096871495246887,-3517.1318359375,296.44244384765625,0.9746743440628052,1.0,0.9010484218597412,293.10809326171875,303.1499938964844,293.1499938964844,0.1373467594385147,-4376.10302734375,297.0285339355469,0.9746743440628052,1.0,0.9488473534584044,293.1206970214844,303.1499938964844,293.1499938964844,0.1616989523172378,-3635.33447265625,297.50439453125,0.9746743440628052,1.0,0.7008154392242432,293.12310791015625,303.1499938964844,293.1499938964844,0.1957582235336303,-5624.55029296875,298.11688232421875,0.9746743440628052,1.0,0.9488473534584044,293.1886901855469,303.1499938964844,293.1499938964844,0.0,-0.0,293.2200012207031,0.0,0.0,0.0548964776098728,293.2139892578125,308.1499938964844,251.09130859375,250.5352020263672,283.7133483886719,293.1423645019531,293.2137145996094,1.0,0.8536799550056458,0.0,0.0,1.0,1.0,-4.270357608795166,9.70592191151809e-06,4.270348072052002,-0.9575814604759216,0.0,0.0,1.0,410.0000305175781,410.0,-12.599234580993652,-40808.421875,7461.47412109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0697021484375,314.7453308105469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
539580,293.1190795898437,303.1499938964844,293.1499938964844,0.1101855114102363,-3530.393798828125,296.4459228515625,0.9746745824813844,1.0,0.9010483622550964,293.1077880859375,303.1499938964844,293.1499938964844,0.1380707323551178,-4394.447265625,297.03582763671875,0.9746745824813844,1.0,0.9488473534584044,293.1203918457031,303.1499938964844,293.1499938964844,0.1622934490442276,-3646.091552734375,297.5083923339844,0.9746745824813844,1.0,0.7008153796195984,293.122802734375,303.1499938964844,293.1499938964844,0.1963878273963928,-5638.90576171875,298.1206970214844,0.9746745824813844,1.0,0.9488473534584044,293.18817138671875,303.1499938964844,293.1499938964844,0.0,-0.0,293.2111511230469,0.0,0.0,0.0548963882029056,293.20526123046875,308.1499938964844,251.053939819336,250.49952697753903,283.7047119140625,293.1419677734375,293.2050170898437,1.0,0.8536799550056458,0.0,0.0,1.0,1.0,-4.270357608795166,9.705914635560475e-06,4.270347595214844,-0.9575746655464172,0.0,0.0,1.0,410.0000305175781,410.0,-12.273963928222656,-40808.62109375,7461.4736328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0612487792969,314.7368469238281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
539640,293.1190795898437,303.1499938964844,293.1499938964844,0.1101855114102363,-3530.393798828125,296.4459228515625,0.9746745824813844,1.0,0.9010483622550964,293.1077880859375,303.1499938964844,293.1499938964844,0.1380707323551178,-4394.447265625,297.03582763671875,0.9746745824813844,1.0,0.9488473534584044,293.1203918457031,303.1499938964844,293.1499938964844,0.1622934490442276,-3646.091552734375,297.5083923339844,0.9746745824813844,1.0,0.7008153796195984,293.122802734375,303.1499938964844,293.1499938964844,0.1963878273963928,-5638.90576171875,298.1206970214844,0.9746745824813844,1.0,0.9488473534584044,293.18817138671875,303.1499938964844,293.1499938964844,0.0,-0.0,293.2111511230469,0.0,0.0,0.0548963882029056,293.20526123046875,308.1499938964844,251.053939819336,250.49952697753903,283.7047119140625,293.1419677734375,293.2050170898437,1.0,0.8536799550056458,0.0,0.0,1.0,1.0,-4.270357608795166,9.705914635560475e-06,4.270347595214844,-0.9575746655464172,0.0,0.0,1.0,410.0000305175781,410.0,-12.273963928222656,-40808.62109375,7461.4736328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0612487792969,314.7368469238281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
539700,293.11895751953125,303.1499938964844,293.1499938964844,0.1104334816336631,-3536.977294921875,296.4476928710937,0.9746747016906738,1.0,0.9010483622550964,293.1076354980469,303.1499938964844,293.1499938964844,0.1384318768978119,-4403.5732421875,297.03955078125,0.9746747016906738,1.0,0.9488472938537598,293.1202697753906,303.1499938964844,293.1499938964844,0.162589430809021,-3651.432373046875,297.51043701171875,0.9746747016906738,1.0,0.7008153796195984,293.1226501464844,303.1499938964844,293.1499938964844,0.1967012733221054,-5646.03076171875,298.1226501464844,0.9746747016906738,1.0,0.9488472938537598,293.1879272460937,303.1499938964844,293.1499938964844,0.0,-0.0,293.2068176269531,0.0,0.0,0.0548963397741317,293.2010192871094,308.1499938964844,251.0357208251953,250.482162475586,283.70050048828125,293.1417541503906,293.2007751464844,1.0,0.8536799550056458,0.0,0.0,1.0,1.0,-4.270357608795166,9.705910997581668e-06,4.270347595214844,-0.9575709104537964,0.0,0.0,1.0,410.00006103515625,410.0,-12.097286224365234,-40808.67578125,7461.47314453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0570983886719,314.7326965332031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
539760,293.1188659667969,303.1499938964844,293.1499938964844,0.1106798350811004,-3543.507568359375,296.44952392578125,0.9746748805046082,1.0,0.9010483622550964,293.1075439453125,303.1499938964844,293.1499938964844,0.1387914568185806,-4412.642578125,297.04327392578125,0.9746748805046082,1.0,0.9488472938537598,293.1201477050781,303.1499938964844,293.1499938964844,0.1628836989402771,-3656.731689453125,297.51251220703125,0.9746748805046082,1.0,0.7008153796195984,293.1225280761719,303.1499938964844,293.1499938964844,0.1970129311084747,-5653.099609375,298.1246337890625,0.9746748805046082,1.0,0.9488472938537598,293.18768310546875,303.1499938964844,293.1499938964844,0.0,-0.0,293.2025451660156,0.0,0.0,0.0548962876200675,293.19683837890625,308.1499938964844,251.0178375244141,250.4651641845703,283.6963806152344,293.1415710449219,293.19659423828125,1.0,0.8536799550056458,0.0,0.0,1.0,1.0,-4.270357131958008,9.70590735960286e-06,4.270347595214844,-0.9575667977333068,0.0,0.0,1.0,410.00006103515625,410.0,-11.903462409973145,-40808.70703125,7461.47265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.05303955078125,314.7286071777344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
539820,293.1187438964844,303.1499938964844,293.1499938964844,0.1110948100686073,-3554.48291015625,296.45269775390625,0.9746751189231871,1.0,0.9010483026504515,293.1073913574219,303.1499938964844,293.1499938964844,0.1393991559743881,-4427.9287109375,297.0496826171875,0.9746751189231871,1.0,0.9488472938537598,293.1199951171875,303.1499938964844,293.1499938964844,0.1633798331022262,-3665.6416015625,297.5161437988281,0.9746751189231871,1.0,0.7008153796195984,293.1223449707031,303.1499938964844,293.1499938964844,0.1975383460521698,-5664.98046875,298.1280822753906,0.9746751189231871,1.0,0.9488472938537598,293.18731689453125,303.1499938964844,293.1499938964844,0.0,-0.0,293.1954650878906,0.0,0.0,0.0548961870372295,293.18994140625,308.1499938964844,250.98825073242188,250.4370880126953,283.6896057128906,293.14129638671875,293.189697265625,1.0,0.853679895401001,0.0,0.0,1.0,1.0,-4.270357131958008,9.705899174150543e-06,4.270347595214844,-0.957559049129486,0.0,0.0,1.0,410.00006103515625,410.0,-11.54610538482666,-40808.70703125,7461.4716796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0462341308594,314.7218322753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
539880,293.11871337890625,303.1499938964844,293.1499938964844,0.1111676022410392,-3556.405029296875,296.4532470703125,0.974675178527832,1.0,0.9010483026504515,293.1073608398437,303.1499938964844,293.1499938964844,0.139505997300148,-4430.61083984375,297.05084228515625,0.974675178527832,1.0,0.9488472938537598,293.1199645996094,303.1499938964844,293.1499938964844,0.1634668856859207,-3667.201904296875,297.51678466796875,0.974675178527832,1.0,0.7008153796195984,293.122314453125,303.1499938964844,293.1499938964844,0.1976305246353149,-5667.06005859375,298.1286926269531,0.974675178527832,1.0,0.9488472938537598,293.1872253417969,303.1499938964844,293.1499938964844,0.0,-0.0,293.1942138671875,0.0,0.0,0.0548961646854877,293.1887512207031,308.1499938964844,250.983139038086,250.4322509765625,283.6884155273437,293.1412353515625,293.1885070800781,1.0,0.853679895401001,0.0,0.0,1.0,1.0,-4.270357131958008,9.705898264655843e-06,4.2703471183776855,-0.9575575590133668,0.0,0.0,1.0,410.00006103515625,410.0,-11.481282234191896,-40808.69921875,7461.4716796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0450744628906,314.7206420898437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
539940,293.1186828613281,297.1499938964844,293.1499938964844,0.1116473972797393,-3569.04833984375,296.4571228027344,0.9746755957603456,0.050000000745058,0.9010483026504515,293.1072692871094,297.1499938964844,293.1499938964844,0.1402127146720886,-4448.310546875,297.0585327148437,0.9746755957603456,0.050000000745058,0.948847234249115,293.119873046875,297.1499938964844,293.1499938964844,0.1640412956476211,-3677.471435546875,297.5211486816406,0.9746755957603456,0.050000000745058,0.7008153200149536,293.1221923828125,297.1499938964844,293.1499938964844,0.1982387155294418,-5680.744140625,298.1329040527344,0.9746755957603456,0.050000000745058,0.948847234249115,293.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1862487792969,0.0,0.050000000745058,0.0548960268497467,293.1809997558594,291.1499938964844,250.9499969482422,250.40093994140625,283.68084716796875,293.14093017578125,293.1807556152344,1.0,0.8536798357963562,0.0,0.0,1.0,1.0,-4.27035665512085,9.705887350719422e-06,4.2703471183776855,-0.9575467705726624,0.0,0.0,0.5297103524208069,410.00006103515625,410.0,-11.011093139648438,-40808.58203125,7461.470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.03741455078125,314.7130126953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
