time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
540000,293.1186828613281,297.1499938964844,293.1499938964844,0.1116473972797393,-3569.04833984375,296.4571228027344,0.9746755957603456,0.050000000745058,0.9010483026504515,293.1072692871094,297.1499938964844,293.1499938964844,0.1402127146720886,-4448.310546875,297.0585327148437,0.9746755957603456,0.050000000745058,0.948847234249115,293.119873046875,297.1499938964844,293.1499938964844,0.1640412956476211,-3677.471435546875,297.5211486816406,0.9746755957603456,0.050000000745058,0.7008153200149536,293.1221923828125,297.1499938964844,293.1499938964844,0.1982387155294418,-5680.744140625,298.1329040527344,0.9746755957603456,0.050000000745058,0.948847234249115,293.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1862487792969,0.0,0.050000000745058,0.0548960268497467,293.1809997558594,291.1499938964844,250.9499969482422,250.40093994140625,283.68084716796875,293.14093017578125,293.1807556152344,1.0,0.8536798357963562,0.0,0.0,1.0,1.0,-4.27035665512085,9.705887350719422e-06,4.2703471183776855,-0.9575467705726624,0.0,0.0,0.5297103524208069,410.00006103515625,410.0,-11.011093139648438,-40808.58203125,7461.470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.03741455078125,314.7130126953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
540060,292.8814697265625,297.1499938964844,293.1499938964844,0.0110821397975087,-660.3836669921875,298.24859619140625,0.4327065944671631,0.050000000745058,0.158026710152626,292.892822265625,297.1499938964844,293.1499938964844,0.0134260151535272,-797.3546752929688,298.7650756835937,0.4327065944671631,0.050000000745058,0.166409745812416,292.866943359375,297.1499938964844,293.1499938964844,0.0162530615925788,-664.9654541015625,299.2680053710937,0.4327065944671631,0.050000000745058,0.122909665107727,292.8656616210937,297.1499938964844,293.1499938964844,0.0201925076544284,-1016.8590698242188,299.848876953125,0.4327065944671631,0.050000000745058,0.166409745812416,293.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.601806640625,0.2578228116035461,0.050000000745058,0.3414612710475921,294.8251647949219,291.1499938964844,250.9339599609375,250.38584899902344,283.64080810546875,293.10479736328125,294.900634765625,1.0,0.7091794610023499,0.1923239380121231,0.1923239380121231,1.0,1.0,-1.1473630666732788,0.0612304545938968,1.086132526397705,-0.205005258321762,0.0,0.0,0.1196717321872711,751.5327758789062,410.0,1887.0283203125,-14079.5,1552.008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.26324462890625,315.7165222167969,278.1499938964844,0.0,18000.0,321.1499938964844,54337.16015625,36000.0,0.0,0.0,0.9874863624572754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4833464622497558,0.4833601713180542,-1.3710669918509666e-05,0.0,0.0010021730558946,0.0,0.0,64.17272186279297,0.0,0.0,0.0,0.489218920469284,4.0,0.0,1.0
540120,292.6199645996094,297.1499938964844,293.1499938964844,0.0056180218234658,-367.6158447265625,298.5870361328125,0.2860423922538757,0.050000000745058,0.0729233026504516,292.6648254394531,297.1499938964844,293.1499938964844,0.0063103814609348,-429.3323669433594,299.04461669921875,0.2860423922538757,0.050000000745058,0.0767917484045028,292.596923828125,297.1499938964844,293.1499938964844,0.0073259146884083,-359.5677185058594,299.64581298828125,0.2860423922538757,0.050000000745058,0.0567181259393692,292.58154296875,297.1499938964844,293.1499938964844,0.0084865447133779,-545.9593505859375,300.2666015625,0.2860423922538757,0.050000000745058,0.0767917484045028,293.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.5691223144531,0.2756496369838714,0.050000000745058,0.3478610217571258,294.5273132324219,291.1499938964844,250.9181671142578,250.3710327148437,281.8531494140625,293.0936889648437,294.2431945800781,1.0,0.6569792032241821,0.3846478760242462,0.3846478760242462,1.0,1.0,-0.7573870420455933,0.136483147740364,0.6209039092063904,-0.0668065696954727,0.0,0.0,0.0,665.48193359375,398.0,-275.3116760253906,-7333.62646484375,882.0726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,326.3044128417969,313.09893798828125,278.1499938964844,0.0,18000.0,321.1499938964844,42635.34765625,36000.0,0.0,0.0,0.94090735912323,0.0,0.0,0.0,0.0,1.0,0.0019133373862132,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119556225836277,0.1351724863052368,-0.0156162669882178,0.0,0.0009549013338983,0.0,0.0,12.11427116394043,0.0,0.0,0.0,0.4046686291694641,4.0,0.0,1.0
540180,292.3214416503906,297.1499938964844,293.1499938964844,0.0069777872413396,-502.3031311035156,297.7803039550781,0.2844266891479492,0.050000000745058,0.0650120675563812,292.3617248535156,297.1499938964844,293.1499938964844,0.0078200735151767,-578.59521484375,298.3465576171875,0.2844266891479492,0.050000000745058,0.0684608370065689,292.2971496582031,297.1499938964844,293.1499938964844,0.0091023724526166,-477.07861328125,299.12359619140625,0.2844266891479492,0.050000000745058,0.0505649372935295,292.2333679199219,297.1499938964844,293.1499938964844,0.0109265781939029,-726.5552978515625,300.0353088378906,0.2844266891479492,0.050000000745058,0.0684608370065689,292.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7911682128906,0.2844178676605224,0.050000000745058,0.3247359097003937,291.6061706542969,291.1499938964844,250.8872833251953,250.3422241210937,276.6867370605469,292.9954528808594,290.4469909667969,1.0,0.5924550294876099,0.6246165037155151,0.6246165037155151,1.0,1.0,-0.6927220821380615,0.2661364674568176,0.4265856146812439,0.0758473947644233,0.0,0.0,0.0011741277994588,537.086181640625,386.0,-5645.01171875,-0.0,651.725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,336.3412170410156,305.1885070800781,278.1499938964844,0.0,18000.0,321.1499938964844,36732.546875,36000.0,0.0,0.0,0.8007415533065796,0.0,0.0,0.0,0.0,1.0,0.0087694069370627,0.0,-0.0,-0.0,0.0,0.0,0.0,5.904017234570347e-05,0.0804595351219177,-0.0804004967212677,0.0,0.0008126508910208,0.0,0.0,6.080813407897949,0.0,0.0,0.0,0.3721735179424286,4.0,0.0,1.0
540240,292.3214416503906,297.1499938964844,293.1499938964844,0.0069777872413396,-502.3031311035156,297.7803039550781,0.2844266891479492,0.050000000745058,0.0650120675563812,292.3617248535156,297.1499938964844,293.1499938964844,0.0078200735151767,-578.59521484375,298.3465576171875,0.2844266891479492,0.050000000745058,0.0684608370065689,292.2971496582031,297.1499938964844,293.1499938964844,0.0091023724526166,-477.07861328125,299.12359619140625,0.2844266891479492,0.050000000745058,0.0505649372935295,292.2333679199219,297.1499938964844,293.1499938964844,0.0109265781939029,-726.5552978515625,300.0353088378906,0.2844266891479492,0.050000000745058,0.0684608370065689,292.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7911682128906,0.2844178676605224,0.050000000745058,0.3247359097003937,291.6061706542969,291.1499938964844,250.8872833251953,250.3422241210937,276.6867370605469,292.9954528808594,290.4469909667969,1.0,0.5924550294876099,0.6246165037155151,0.6246165037155151,1.0,1.0,-0.6927220821380615,0.2661364674568176,0.4265856146812439,0.0758473947644233,0.0,0.0,0.0011741277994588,537.086181640625,386.0,-5645.01171875,-0.0,651.725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,336.3412170410156,305.1885070800781,278.1499938964844,0.0,18000.0,321.1499938964844,36732.546875,36000.0,0.0,0.0,0.8007415533065796,0.0,0.0,0.0,0.0,1.0,0.0087694069370627,0.0,-0.0,-0.0,0.0,0.0,0.0,5.904017234570347e-05,0.0804595351219177,-0.0804004967212677,0.0,0.0008126508910208,0.0,0.0,6.080813407897949,0.0,0.0,0.0,0.3721735179424286,4.0,0.0,1.0
540300,292.22186279296875,297.1499938964844,293.1499938964844,0.0080979522317647,-598.2672119140625,297.0735168457031,0.2878667712211609,0.050000000745058,0.0635240003466606,292.2516784667969,297.1499938964844,293.1499938964844,0.0091168172657489,-685.404052734375,297.75469970703125,0.2878667712211609,0.050000000745058,0.0668938308954238,292.2015686035156,297.1499938964844,293.1499938964844,0.0105964746326208,-557.8573608398438,298.63055419921875,0.2878667712211609,0.050000000745058,0.0494075566530227,292.120849609375,297.1499938964844,293.1499938964844,0.0129980565980076,-847.107421875,299.7568359375,0.2878667712211609,0.050000000745058,0.0668938308954238,292.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.44708251953125,0.2878665626049042,0.050000000745058,0.3173152208328247,289.3684997558594,291.1499938964844,250.8721923828125,250.3282165527344,277.38739013671875,292.9159240722656,289.6016540527344,1.0,0.5711163282394409,0.5897181034088135,0.5897181034088135,1.0,1.0,-0.6768778562545776,0.2481882274150848,0.4286896586418152,0.0614201240241527,0.0,0.0,0.3631480634212494,497.3323364257813,386.0,-883.6494750976562,-13863.7607421875,590.2196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,344.4903564453125,327.0223388671875,278.1499938964844,0.0,18000.0,320.6700134277344,35280.44140625,36000.0,0.0,0.0,0.6757081151008606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171860486268997,0.2171943932771682,-8.343686204170808e-06,0.0,0.0006857578409835,0.0,0.0,16.798364639282227,0.0,0.0,0.0,0.3928202688694,4.0,0.0,1.0
540360,292.1491394042969,297.1499938964844,293.1499938964844,0.007635015528649,-523.7463989257812,298.3525390625,0.2908318340778351,0.050000000745058,0.0624006390571594,292.1640014648437,297.1499938964844,293.1499938964844,0.0085462108254432,-599.3262329101562,298.97784423828125,0.2908318340778351,0.050000000745058,0.0657108798623085,292.12872314453125,297.1499938964844,293.1499938964844,0.0097102522850036,-482.7298278808594,299.7074279785156,0.2908318340778351,0.050000000745058,0.0485338307917118,292.0346984863281,297.1499938964844,293.1499938964844,0.0117133446037769,-731.699951171875,300.7344055175781,0.2908318340778351,0.050000000745058,0.0657108798623085,292.8273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.2908318340778351,0.050000000745058,0.3117040991783142,291.3109130859375,291.1499938964844,250.8573303222656,250.31446838378903,277.9144897460937,292.8418273925781,292.36822509765625,1.0,0.554389238357544,0.5681660175323486,0.5681660175323486,1.0,1.0,-0.6649060845375061,0.2350730001926422,0.4298331141471863,0.0509745255112648,0.0,0.0,0.1729035377502441,467.2765197753906,374.0,3314.710693359375,-16039.7265625,545.1849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,347.9140014648437,335.47027587890625,278.1499938964844,0.0,18000.0,320.6700134277344,35909.34375,36000.0,0.0,0.0,0.5895293354988098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2982545495033264,0.298263281583786,-8.713571332918946e-06,0.0,0.0005982973380014,0.0,0.0,24.521209716796875,0.0,0.0,0.0,0.4023006856441498,4.0,0.0,1.0
540420,292.0750427246094,297.1499938964844,293.1499938964844,0.0069995834492146,-451.7544860839844,299.8777770996094,0.2949359118938446,0.050000000745058,0.0610281229019165,292.06103515625,297.1499938964844,293.1499938964844,0.0078563317656517,-520.1355590820312,300.4388732910156,0.2949359118938446,0.050000000745058,0.0642655566334724,292.04791259765625,297.1499938964844,293.1499938964844,0.0087556736543774,-415.3307189941406,300.9845275878906,0.2949359118938446,0.050000000745058,0.0474663190543651,291.9353332519531,297.1499938964844,293.1499938964844,0.0104897338896989,-632.23974609375,301.8717041015625,0.2949359118938446,0.050000000745058,0.0642655566334724,292.7555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.8127136230469,0.2949359118938446,0.050000000745058,0.3048481047153473,293.82159423828125,291.1499938964844,250.8326110839844,250.29168701171875,278.4896850585937,292.7643127441406,293.6636047363281,1.0,0.5331537127494812,0.5475361347198486,0.5475361347198486,1.0,1.0,-0.6502790451049805,0.2206370681524276,0.4296419620513916,0.0397737361490726,0.0,0.0,0.0,430.55419921875,374.0,801.66943359375,-7661.1171875,491.8662414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,350.41387939453125,323.7728881835937,278.1499938964844,0.0,18000.0,320.6700134277344,36557.1328125,36000.0,0.0,0.0,0.4677498340606689,0.0,0.0,0.0,0.0,1.0,0.0033770035952329,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0467173792421817,0.080267459154129,-0.0335500836372375,0.0,0.0004747066122945,0.0,0.0,6.082690238952637,0.0,0.0,0.0,0.3716975450515747,4.0,0.0,1.0
540480,292.0647888183594,297.1499938964844,293.1499938964844,0.0071412092074751,-462.4529724121094,299.88348388671875,0.295558899641037,0.050000000745058,0.0608353726565837,292.0465087890625,297.1499938964844,293.1499938964844,0.008035559207201,-532.8257446289062,300.460693359375,0.295558899641037,0.050000000745058,0.0640625804662704,292.0368957519531,297.1499938964844,293.1499938964844,0.008950768969953,-424.7729797363281,301.0059814453125,0.295558899641037,0.050000000745058,0.0473164021968841,291.9218444824219,297.1499938964844,293.1499938964844,0.0107690365985035,-646.8873291015625,301.9137268066406,0.295558899641037,0.050000000745058,0.0640625804662704,292.7518005371094,297.1499938964844,293.1499938964844,0.0027776111382991,-959.21630859375,296.3842468261719,0.295558899641037,0.050000000745058,0.303885281085968,293.6833190917969,291.1499938964844,250.82830810546875,250.28775024414065,278.5606994628906,292.7563171386719,293.4159851074219,1.0,0.5300931930541992,0.5452775359153748,0.5452775359153748,1.0,1.0,-0.6482248902320862,0.2188500165939331,0.4293748736381531,0.0384348332881927,0.0,0.0,0.0,425.3971557617188,362.0,-134.8489532470703,-4300.1796875,484.5285339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,350.86474609375,318.2954406738281,278.1499938964844,0.0,18000.0,320.6700134277344,36457.78125,36000.0,0.0,0.0,0.4452682137489319,0.0,0.0,0.0,0.0,1.0,0.0053322664462029,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0156905241310596,0.0686820074915885,-0.0529914833605289,0.0,0.0004518906353041,0.0,0.0,5.160884380340576,0.0,0.0,0.0,0.369892954826355,4.0,0.0,1.0
540540,291.9986267089844,297.1499938964844,293.1499938964844,0.0098808659240603,-685.066650390625,298.7942810058594,0.2991461157798767,0.050000000745058,0.0597931593656539,291.961669921875,297.1499938964844,293.1499938964844,0.0115090273320674,-789.5421752929688,299.6545715332031,0.2991461157798767,0.050000000745058,0.0629650726914405,291.9725036621094,297.1499938964844,293.1499938964844,0.0130461975932121,-622.9915771484375,300.3454895019531,0.2991461157798767,0.050000000745058,0.0465057902038097,291.84796142578125,297.1499938964844,293.1499938964844,0.0169532336294651,-948.4249877929688,301.6713256835937,0.2991461157798767,0.050000000745058,0.0629650726914405,292.6876525878906,297.1499938964844,293.1499938964844,0.0025087534449994,-1021.329833984375,292.4906311035156,0.2991461157798767,0.050000000745058,0.2986792027950287,289.563720703125,291.1499938964844,250.8002014160156,250.2620391845703,278.8688049316406,292.6973876953125,288.7879333496094,1.0,0.5131693482398987,0.5345467925071716,0.5345467925071716,1.0,1.0,-0.6371182203292847,0.2099266648292541,0.4271915555000305,0.0318862423300743,0.0,0.0,0.0267476048320531,397.5128479003906,350.0,-4591.64111328125,-36.95365905761719,445.4933776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,356.2444152832031,315.5178527832031,278.1499938964844,0.0,18000.0,320.19000244140625,36002.890625,36000.0,0.0,0.0,0.2564053535461426,0.0,0.0,0.0,0.0,1.0,0.0091657238081097,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007543086539953,0.0827566981315612,-0.0820023939013481,0.0,0.000260218832409,0.0,0.0,6.132352828979492,0.0,0.0,0.0,0.3694444596767425,4.0,0.0,1.0
540600,291.9986267089844,297.1499938964844,293.1499938964844,0.0098808659240603,-685.066650390625,298.7942810058594,0.2991461157798767,0.050000000745058,0.0597931593656539,291.961669921875,297.1499938964844,293.1499938964844,0.0115090273320674,-789.5421752929688,299.6545715332031,0.2991461157798767,0.050000000745058,0.0629650726914405,291.9725036621094,297.1499938964844,293.1499938964844,0.0130461975932121,-622.9915771484375,300.3454895019531,0.2991461157798767,0.050000000745058,0.0465057902038097,291.84796142578125,297.1499938964844,293.1499938964844,0.0169532336294651,-948.4249877929688,301.6713256835937,0.2991461157798767,0.050000000745058,0.0629650726914405,292.6876525878906,297.1499938964844,293.1499938964844,0.0025087534449994,-1021.329833984375,292.4906311035156,0.2991461157798767,0.050000000745058,0.2986792027950287,289.563720703125,291.1499938964844,250.8002014160156,250.2620391845703,278.8688049316406,292.6973876953125,288.7879333496094,1.0,0.5131693482398987,0.5345467925071716,0.5345467925071716,1.0,1.0,-0.6371182203292847,0.2099266648292541,0.4271915555000305,0.0318862423300743,0.0,0.0,0.0267476048320531,397.5128479003906,350.0,-4591.64111328125,-36.95365905761719,445.4933776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,356.2444152832031,315.5178527832031,278.1499938964844,0.0,18000.0,320.19000244140625,36002.890625,36000.0,0.0,0.0,0.2564053535461426,0.0,0.0,0.0,0.0,1.0,0.0091657238081097,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007543086539953,0.0827566981315612,-0.0820023939013481,0.0,0.000260218832409,0.0,0.0,6.132352828979492,0.0,0.0,0.0,0.3694444596767425,4.0,0.0,1.0
540660,291.9420471191406,297.1499938964844,293.1499938964844,0.0092889787629246,-592.1461791992188,300.0457458496094,0.3020473420619964,0.050000000745058,0.059024378657341,291.8952331542969,297.1499938964844,293.1499938964844,0.0106588900089263,-679.2705078125,300.8295593261719,0.3020473420619964,0.050000000745058,0.0621555112302303,291.9169006347656,297.1499938964844,293.1499938964844,0.0117825139313936,-530.926513671875,301.39501953125,0.3020473420619964,0.050000000745058,0.0459078475832939,291.7894897460937,297.1499938964844,293.1499938964844,0.0147885205224156,-803.8847045898438,302.5945129394531,0.3020473420619964,0.050000000745058,0.0621555112302303,292.62518310546875,297.1499938964844,293.1499938964844,0.002676322357729,-981.6036987304688,294.1519775390625,0.3020473420619964,0.050000000745058,0.2948389947414398,291.50567626953125,291.1499938964844,250.77297973632807,250.2372894287109,279.0131530761719,292.6295166015625,292.6789855957031,1.0,0.5002382397651672,0.5289120674133301,0.5289120674133301,1.0,1.0,-0.6289256811141968,0.2044266909360885,0.424498975276947,0.0280581731349229,0.0,0.0,0.0,376.9440612792969,338.0,4366.28955078125,-14136.677734375,417.391357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,356.763427734375,339.34912109375,278.1499938964844,0.0,18000.0,320.19000244140625,36266.015625,36000.0,0.0,0.0,0.1010249480605125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813968569040298,0.1814053505659103,-8.486876140523236e-06,0.0,0.000102527475974,0.0,0.0,14.171808242797852,0.0,0.0,0.0,0.3840387761592865,4.0,0.0,1.0
540720,291.9420471191406,297.1499938964844,293.1499938964844,0.0092889787629246,-592.1461791992188,300.0457458496094,0.3020473420619964,0.050000000745058,0.059024378657341,291.8952331542969,297.1499938964844,293.1499938964844,0.0106588900089263,-679.2705078125,300.8295593261719,0.3020473420619964,0.050000000745058,0.0621555112302303,291.9169006347656,297.1499938964844,293.1499938964844,0.0117825139313936,-530.926513671875,301.39501953125,0.3020473420619964,0.050000000745058,0.0459078475832939,291.7894897460937,297.1499938964844,293.1499938964844,0.0147885205224156,-803.8847045898438,302.5945129394531,0.3020473420619964,0.050000000745058,0.0621555112302303,292.62518310546875,297.1499938964844,293.1499938964844,0.002676322357729,-981.6036987304688,294.1519775390625,0.3020473420619964,0.050000000745058,0.2948389947414398,291.50567626953125,291.1499938964844,250.77297973632807,250.2372894287109,279.0131530761719,292.6295166015625,292.6789855957031,1.0,0.5002382397651672,0.5289120674133301,0.5289120674133301,1.0,1.0,-0.6289256811141968,0.2044266909360885,0.424498975276947,0.0280581731349229,0.0,0.0,0.0,376.9440612792969,338.0,4366.28955078125,-14136.677734375,417.391357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,356.763427734375,339.34912109375,278.1499938964844,0.0,18000.0,320.19000244140625,36266.015625,36000.0,0.0,0.0,0.1010249480605125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813968569040298,0.1814053505659103,-8.486876140523236e-06,0.0,0.000102527475974,0.0,0.0,14.171808242797852,0.0,0.0,0.0,0.3840387761592865,4.0,0.0,1.0
540780,291.9241943359375,297.1499938964844,293.1499938964844,0.0089291045442223,-550.5798950195312,301.046142578125,0.304567813873291,0.050000000745058,0.058402556926012,291.86358642578125,297.1499938964844,293.1499938964844,0.0102776614949107,-634.2423706054688,301.7565002441406,0.304567813873291,0.050000000745058,0.0615007057785987,291.89208984375,297.1499938964844,293.1499938964844,0.0112630315124988,-494.0654296875,302.21441650390625,0.304567813873291,0.050000000745058,0.0454242117702961,291.7572631835937,297.1499938964844,293.1499938964844,0.0141413239762187,-751.0445556640625,303.286376953125,0.304567813873291,0.050000000745058,0.0615007057785987,292.6102294921875,297.1499938964844,293.1499938964844,0.0022744564339518,-797.6275024414062,295.70526123046875,0.304567813873291,0.050000000745058,0.2917328476905823,293.403564453125,291.1499938964844,250.74664306640625,250.2135009765625,279.0844116210937,292.6122131347656,292.869140625,1.0,0.4894723296165466,0.5263710618019104,0.5263710618019104,1.0,1.0,-0.6222993731498718,0.2010079771280288,0.4212913811206817,0.0259232800453901,0.0,0.0,0.0,360.3070373535156,326.0,-1511.748046875,-316.504638671875,395.0906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,354.2509155273437,318.2486877441406,278.1499938964844,0.0,18000.0,320.19000244140625,36220.9296875,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0068903882056474,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0011963392607867,0.0676139667630195,-0.0664176270365715,0.0,0.0,0.0,0.0,5.035742282867432,0.0,0.0,0.0,0.3688123822212219,4.0,0.0,1.0
540840,291.9241943359375,297.1499938964844,293.1499938964844,0.0089291045442223,-550.5798950195312,301.046142578125,0.304567813873291,0.050000000745058,0.058402556926012,291.86358642578125,297.1499938964844,293.1499938964844,0.0102776614949107,-634.2423706054688,301.7565002441406,0.304567813873291,0.050000000745058,0.0615007057785987,291.89208984375,297.1499938964844,293.1499938964844,0.0112630315124988,-494.0654296875,302.21441650390625,0.304567813873291,0.050000000745058,0.0454242117702961,291.7572631835937,297.1499938964844,293.1499938964844,0.0141413239762187,-751.0445556640625,303.286376953125,0.304567813873291,0.050000000745058,0.0615007057785987,292.6102294921875,297.1499938964844,293.1499938964844,0.0022744564339518,-797.6275024414062,295.70526123046875,0.304567813873291,0.050000000745058,0.2917328476905823,293.403564453125,291.1499938964844,250.74664306640625,250.2135009765625,279.0844116210937,292.6122131347656,292.869140625,1.0,0.4894723296165466,0.5263710618019104,0.5263710618019104,1.0,1.0,-0.6222993731498718,0.2010079771280288,0.4212913811206817,0.0259232800453901,0.0,0.0,0.0,360.3070373535156,326.0,-1511.748046875,-316.504638671875,395.0906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,354.2509155273437,318.2486877441406,278.1499938964844,0.0,18000.0,320.19000244140625,36220.9296875,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0068903882056474,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0011963392607867,0.0676139667630195,-0.0664176270365715,0.0,0.0,0.0,0.0,5.035742282867432,0.0,0.0,0.0,0.3688123822212219,4.0,0.0,1.0
540900,291.9132080078125,297.1499938964844,293.1499938964844,0.010993031784892,-689.1282958984375,300.63787841796875,0.3057481944561004,0.050000000745058,0.0581245757639408,291.85040283203125,297.1499938964844,293.1499938964844,0.0130135966464877,-793.732421875,301.5087890625,0.3057481944561004,0.050000000745058,0.0612079761922359,291.8811340332031,297.1499938964844,293.1499938964844,0.0145113691687583,-617.1234130859375,302.0480041503906,0.3057481944561004,0.050000000745058,0.0452080033719539,291.7450866699219,297.1499938964844,293.1499938964844,0.019417805597186,-938.3380126953124,303.3626403808594,0.3057481944561004,0.050000000745058,0.0612079761922359,292.59521484375,297.1499938964844,293.1499938964844,0.0024058097042143,-928.68896484375,293.9027404785156,0.3057481944561004,0.050000000745058,0.2903442978858948,291.185302734375,291.1499938964844,250.7337951660156,250.2019500732422,279.1027526855469,292.5997009277344,290.117431640625,1.0,0.4845667481422424,0.5254232287406921,0.5254232287406921,1.0,1.0,-0.6193371415138245,0.1995917111635208,0.4197454452514648,0.0250608716160058,0.0,0.0,0.0,352.8695068359375,326.0,-4213.88720703125,-0.0,385.2455749511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,353.6334533691406,318.38134765625,278.1499938964844,0.0,18000.0,319.7099914550781,36039.7890625,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0085270190611481,0.0,-0.0,-0.0,0.0,0.0,0.0,2.31292888202006e-05,0.0781204029917717,-0.0780972763895988,0.0,0.0,0.0,0.0,5.792107582092285,0.0,0.0,0.0,0.3689976334571838,4.0,0.0,1.0
540960,291.89703369140625,297.1499938964844,293.1499938964844,0.0131655605509877,-813.2349853515625,300.3312072753906,0.3068983554840088,0.050000000745058,0.0578612498939037,291.8352966308594,297.1499938964844,293.1499938964844,0.0159810967743396,-934.22802734375,301.3586120605469,0.3068983554840088,0.050000000745058,0.0609306804835796,291.8671264648437,297.1499938964844,293.1499938964844,0.0181019026786088,-724.5502319335938,301.97882080078125,0.3068983554840088,0.050000000745058,0.0450031943619251,291.73223876953125,297.1499938964844,293.1499938964844,0.0251645036041736,-1095.5045166015625,303.5387268066406,0.3068983554840088,0.050000000745058,0.0609306804835796,292.5719299316406,297.1499938964844,293.1499938964844,0.0027030413039028,-1120.2747802734375,292.1892395019531,0.3068983554840088,0.050000000745058,0.289028912782669,288.9647827148437,291.1499938964844,250.7211761474609,250.19064331054688,279.1141052246094,292.5780334472656,288.3359069824219,1.0,0.4798659682273865,0.524499773979187,0.524499773979187,1.0,1.0,-0.6165310740470886,0.1982414722442627,0.4182896316051483,0.0242249760776758,0.0,0.0,0.0582672730088233,345.8239440917969,314.0,-4160.0654296875,-6079.42529296875,375.9902038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,353.4788818359375,317.5888977050781,278.1499938964844,0.0,18000.0,319.7099914550781,35651.25,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0079966224730014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0268070697784423,0.1010991334915161,-0.0742920637130737,0.0,0.0,0.0,0.0,7.461508750915527,0.0,0.0,0.0,0.3744380176067352,4.0,0.0,1.0
541020,291.8725280761719,297.1499938964844,293.1499938964844,0.0124873798340559,-734.4933471679688,301.1219787597656,0.3088184297084808,0.050000000745058,0.0574372075498104,291.81182861328125,297.1499938964844,293.1499938964844,0.0148765426129102,-840.0702514648438,302.07989501953125,0.3088184297084808,0.050000000745058,0.0604841448366642,291.84356689453125,297.1499938964844,293.1499938964844,0.0165660511702299,-648.9679565429688,302.63873291015625,0.3088184297084808,0.050000000745058,0.0446733832359313,291.7107238769531,297.1499938964844,293.1499938964844,0.0221841670572757,-974.8261108398438,304.107666015625,0.3088184297084808,0.050000000745058,0.0604841448366642,292.5418701171875,297.1499938964844,293.1499938964844,0.0029201828874647,-1123.7320556640625,293.4017028808594,0.3088184297084808,0.050000000745058,0.286910742521286,290.24578857421875,291.1499938964844,250.7001800537109,250.17190551757807,279.12701416015625,292.5442199707031,291.3847045898437,1.0,0.4721850454807281,0.5233044028282166,0.5233044028282166,1.0,1.0,-0.6120124459266663,0.1962078958749771,0.4158045649528503,0.0230009760707616,0.0,0.0,0.1514606773853302,334.478271484375,314.0,3786.5380859375,-14269.10546875,361.2308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,349.7911376953125,335.8367919921875,278.1499938964844,0.0,18000.0,319.7099914550781,35742.22265625,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414826154708862,0.2414911240339279,-8.509014151059091e-06,0.0,0.0,0.0,0.0,19.137195587158203,0.0,0.0,0.0,0.3929179310798645,4.0,0.0,1.0
541080,291.8705749511719,297.1499938964844,293.1499938964844,0.0118674430996179,-694.0176391601562,301.37652587890625,0.3091566860675812,0.050000000745058,0.0573644153773784,291.80914306640625,297.1499938964844,293.1499938964844,0.0140243824571371,-793.76171875,302.2826538085937,0.3091566860675812,0.050000000745058,0.060407493263483,291.8408203125,297.1499938964844,293.1499938964844,0.0155162066221237,-612.9362182617188,302.80682373046875,0.3091566860675812,0.050000000745058,0.0446167662739753,291.70758056640625,297.1499938964844,293.1499938964844,0.0203693844377994,-920.0736694335938,304.1582336425781,0.3095092177391052,0.0528407543897628,0.0605132952332496,292.5408935546875,297.1499938964844,293.1499938964844,0.0028538256883621,-1065.917724609375,294.0805969238281,0.3091566860675812,0.050000000745058,0.2865471243858337,291.07891845703125,291.1499938964844,250.6965484619141,250.16867065429688,279.1290588378906,292.5421447753906,292.12066650390625,1.0,0.4708602130413055,0.5231822729110718,0.5231822729110718,1.0,1.0,-0.6113628149032593,0.1959453970193863,0.4154174327850342,0.0228352006524801,0.0,0.0,0.0500501506030559,332.5316162109375,302.0,3944.298828125,-12991.7255859375,358.7960510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,348.98846435546875,334.06170654296875,278.1499938964844,0.0,18000.0,319.7099914550781,36208.09765625,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1972571462392807,0.1972656548023224,-8.507711754646152e-06,0.0,0.0,0.0,0.0,15.491122245788574,0.0,0.0,0.0,0.3865480124950409,4.0,0.0,1.0
541140,291.86822509765625,297.1499938964844,293.1499938964844,0.0108266118913888,-622.7332153320312,302.0035400390625,0.3106080889701843,0.050000000745058,0.0570582523941993,291.8026733398437,297.1499938964844,293.1499938964844,0.0126656563952565,-713.3199462890625,302.7992858886719,0.3106080889701843,0.050000000745058,0.0600850842893123,291.8348083496094,297.1499938964844,293.1499938964844,0.0138614848256111,-550.2561645507812,303.24169921875,0.3106080889701843,0.050000000745058,0.044378638267517,291.704833984375,297.1499938964844,293.1499938964844,0.025163235142827,-1000.7979125976562,304.1473693847656,0.354798287153244,0.0744111463427543,0.0746086165308952,292.5434265136719,297.1499938964844,293.1499938964844,0.0026092093903571,-921.1060791015624,295.6205444335937,0.3106080889701843,0.050000000745058,0.2850177884101867,292.9669189453125,291.1499938964844,250.68276977539065,250.15643310546875,279.1339416503906,292.54266357421875,293.0426025390625,1.0,0.4660954773426056,0.5226190090179443,0.5226190090179443,1.0,1.0,-0.6253955364227295,0.200338140130043,0.4250573813915252,0.0237442068755626,0.0,0.0,0.0,324.4814147949219,302.0,1829.6053466796875,-8783.486328125,359.0909729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,346.8675537109375,324.9550170898437,278.1499938964844,0.0,18000.0,319.7099914550781,36431.953125,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0016356153646484,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843879133462905,0.0943969264626503,-0.0100090121850371,0.0,0.0,0.0,0.0,7.182697772979736,0.0,0.0,0.0,0.3733133673667907,4.0,0.0,1.0
541200,291.86822509765625,297.1499938964844,293.1499938964844,0.0115138674154877,-655.7826538085938,302.1237487792969,0.3116973638534546,0.050000000745058,0.0568347834050655,291.80010986328125,297.1499938964844,293.1499938964844,0.0136232264339923,-751.8207397460938,302.94940185546875,0.3116973638534546,0.050000000745058,0.0598497651517391,291.8330383300781,297.1499938964844,293.1499938964844,0.014973422512412,-579.4304809570312,303.3941345214844,0.3116973638534546,0.050000000745058,0.044204831123352,291.7164611816406,297.1499938964844,293.1499938964844,0.0371549874544143,-1227.8466796875,304.1255187988281,0.3929753005504608,0.0877111554145813,0.0879832804203033,292.5450439453125,297.1499938964844,293.1499938964844,0.0026131456252187,-939.37353515625,295.49127197265625,0.3116973638534546,0.050000000745058,0.2839015126228332,292.7405700683594,291.1499938964844,250.6727600097656,250.1475524902344,279.13623046875,292.54473876953125,292.2998046875,1.0,0.4627532362937927,0.5222170948982239,0.5222170948982239,1.0,1.0,-0.6393484473228455,0.2047436088323593,0.4346048533916473,0.0248934831470251,0.0,0.0,0.0,318.6394958496094,290.0,-1209.2843017578125,-651.6221923828125,361.3918151855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,345.7715759277344,314.0785217285156,278.1499938964844,0.0,18000.0,319.2300109863281,36262.38671875,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.006615909282118,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0023554570507258,0.0665756091475486,-0.0642201453447341,0.0,0.0,0.0,0.0,4.9646759033203125,0.0,0.0,0.0,0.3688780963420868,4.0,0.0,1.0
541260,291.860595703125,297.1499938964844,293.1499938964844,0.0176675301045179,-924.7479858398438,301.92169189453125,0.3141907751560211,0.050000000745058,0.0563424415886402,291.7926330566406,297.1499938964844,293.1499938964844,0.022534167394042,-1057.9278564453125,303.0755920410156,0.3141907751560211,0.050000000745058,0.0593313053250312,291.8271179199219,297.1499938964844,293.1499938964844,0.0288358610123395,-839.3907470703125,303.6558532714844,0.3141907751560211,0.050000000745058,0.0438218973577022,291.76318359375,297.1499938964844,293.1499938964844,0.0845492705702781,-2161.531494140625,304.0560607910156,0.4501573443412781,0.1145862191915512,0.1141395717859268,292.5286560058594,297.1499938964844,293.1499938964844,0.0032345859799534,-1352.103759765625,292.4901123046875,0.3141907751560211,0.050000000745058,0.2814421653747558,288.52227783203125,291.1499938964844,250.64979553222656,250.1272888183593,279.1321716308594,292.53155517578125,288.3647766113281,1.0,0.4551103115081787,0.5202547907829285,0.5202547907829285,0.9706162214279176,1.0,-0.6661159992218018,0.2130976021289825,0.4530183970928192,0.0271521657705307,0.0,0.0,0.2686999440193176,305.74078369140625,278.0,-1307.741943359375,-10824.7900390625,363.2332458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,344.5240478515625,322.07550048828125,278.1499938964844,0.0,18000.0,319.2300109863281,35591.828125,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0008992813527584,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410563439130783,0.1442282497882843,-0.003171911695972,0.0,0.0,0.0,0.0,10.904348373413086,0.0,0.0,0.0,0.379634827375412,4.0,0.0,1.0
541320,291.860595703125,297.1499938964844,293.1499938964844,0.0176675301045179,-924.7479858398438,301.92169189453125,0.3141907751560211,0.050000000745058,0.0563424415886402,291.7926330566406,297.1499938964844,293.1499938964844,0.022534167394042,-1057.9278564453125,303.0755920410156,0.3141907751560211,0.050000000745058,0.0593313053250312,291.8271179199219,297.1499938964844,293.1499938964844,0.0288358610123395,-839.3907470703125,303.6558532714844,0.3141907751560211,0.050000000745058,0.0438218973577022,291.76318359375,297.1499938964844,293.1499938964844,0.0845492705702781,-2161.531494140625,304.0560607910156,0.4501573443412781,0.1145862191915512,0.1141395717859268,292.5286560058594,297.1499938964844,293.1499938964844,0.0032345859799534,-1352.103759765625,292.4901123046875,0.3141907751560211,0.050000000745058,0.2814421653747558,288.52227783203125,291.1499938964844,250.64979553222656,250.1272888183593,279.1321716308594,292.53155517578125,288.3647766113281,1.0,0.4551103115081787,0.5202547907829285,0.5202547907829285,0.9706162214279176,1.0,-0.6661159992218018,0.2130976021289825,0.4530183970928192,0.0271521657705307,0.0,0.0,0.2686999440193176,305.74078369140625,278.0,-1307.741943359375,-10824.7900390625,363.2332458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,344.5240478515625,322.07550048828125,278.1499938964844,0.0,18000.0,319.2300109863281,35591.828125,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0008992813527584,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410563439130783,0.1442282497882843,-0.003171911695972,0.0,0.0,0.0,0.0,10.904348373413086,0.0,0.0,0.0,0.379634827375412,4.0,0.0,1.0
541380,291.8565979003906,297.1499938964844,293.1499938964844,0.0135799199342727,-716.355712890625,302.864990234375,0.3167134821414947,0.050000000745058,0.0558712780475616,291.786865234375,297.1499938964844,293.1499938964844,0.0163892228156328,-817.8705444335938,303.78448486328125,0.3167134821414947,0.050000000745058,0.0588351488113403,291.8211669921875,297.1499938964844,293.1499938964844,0.0180343724787235,-629.5112915039062,304.15301513671875,0.3198187053203583,0.0559754930436611,0.0441494919359684,291.8179931640625,297.1499938964844,293.1499938964844,0.0767664760351181,-1946.7479248046875,304.1009521484375,0.4940162897109985,0.1386331021785736,0.1371133029460907,292.5296630859375,297.1499938964844,293.1499938964844,0.0030851443298161,-1118.1026611328125,295.3501892089844,0.3167134821414947,0.050000000745058,0.2790886163711548,292.1028137207031,291.1499938964844,250.6276397705078,250.1078491210937,279.1316833496094,292.5277404785156,292.5598449707031,1.0,0.4476107656955719,0.518356442451477,0.518356442451477,0.941232442855835,1.0,-0.690092921257019,0.220665693283081,0.469427227973938,0.0294448938220739,0.0,0.0,0.0,293.3891296386719,266.0,2577.400146484375,-10089.185546875,363.0888977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,339.3421325683594,323.8106384277344,278.1499938964844,0.0,18000.0,319.2300109863281,36638.9453125,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414570361375808,0.1414655297994613,-8.494417670590337e-06,0.0,0.0,0.0,0.0,10.996129989624023,0.0,0.0,0.0,0.380580872297287,4.0,0.0,1.0
541440,291.8565979003906,297.1499938964844,293.1499938964844,0.0135799199342727,-716.355712890625,302.864990234375,0.3167134821414947,0.050000000745058,0.0558712780475616,291.786865234375,297.1499938964844,293.1499938964844,0.0163892228156328,-817.8705444335938,303.78448486328125,0.3167134821414947,0.050000000745058,0.0588351488113403,291.8211669921875,297.1499938964844,293.1499938964844,0.0180343724787235,-629.5112915039062,304.15301513671875,0.3198187053203583,0.0559754930436611,0.0441494919359684,291.8179931640625,297.1499938964844,293.1499938964844,0.0767664760351181,-1946.7479248046875,304.1009521484375,0.4940162897109985,0.1386331021785736,0.1371133029460907,292.5296630859375,297.1499938964844,293.1499938964844,0.0030851443298161,-1118.1026611328125,295.3501892089844,0.3167134821414947,0.050000000745058,0.2790886163711548,292.1028137207031,291.1499938964844,250.6276397705078,250.1078491210937,279.1316833496094,292.5277404785156,292.5598449707031,1.0,0.4476107656955719,0.518356442451477,0.518356442451477,0.941232442855835,1.0,-0.690092921257019,0.220665693283081,0.469427227973938,0.0294448938220739,0.0,0.0,0.0,293.3891296386719,266.0,2577.400146484375,-10089.185546875,363.0888977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,339.3421325683594,323.8106384277344,278.1499938964844,0.0,18000.0,319.2300109863281,36638.9453125,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414570361375808,0.1414655297994613,-8.494417670590337e-06,0.0,0.0,0.0,0.0,10.996129989624023,0.0,0.0,0.0,0.380580872297287,4.0,0.0,1.0
541500,291.8604431152344,297.1499938964844,293.1499938964844,0.0139880115166306,-726.2726440429688,303.0898742675781,0.3181257843971252,0.050000000745058,0.0556204319000244,291.7879638671875,297.1499938964844,293.1499938964844,0.017055844888091,-830.5921020507812,304.0029602050781,0.3181257843971252,0.050000000745058,0.0585709922015666,291.8293762207031,297.1499938964844,293.1499938964844,0.0256679467856884,-754.6871948242188,304.1383056640625,0.3596453368663788,0.0712073892354965,0.0528700575232505,291.8490600585937,297.1499938964844,293.1499938964844,0.0844352692365646,-2097.13818359375,304.0954895019531,0.5092955827713013,0.1494091153144836,0.147408977150917,292.53875732421875,297.1499938964844,293.1499938964844,0.002979681128636,-1081.491455078125,295.63934326171875,0.3181257843971252,0.050000000745058,0.2778355777263641,292.4099426269531,291.1499938964844,250.61685180664065,250.09841918945312,279.1307983398437,292.5369567871094,292.1681213378906,1.0,0.4440388977527618,0.5173326730728149,0.5173326730728149,0.9265405535697936,1.0,-0.7107899188995361,0.2273482531309127,0.4834416806697845,0.0317717380821704,0.0,0.0,0.0,286.8880920410156,266.0,264.3760986328125,-6495.4384765625,367.2938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,337.8224792480469,316.1235656738281,278.1499938964844,0.0,18000.0,318.75,36489.5078125,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0031108350958675,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0512069463729858,0.0813983902335167,-0.030191445723176,0.0,0.0,0.0,0.0,6.1621527671813965,0.0,0.0,0.0,0.3716533184051513,4.0,0.0,1.0
541560,291.864501953125,297.1499938964844,293.1499938964844,0.0167412795126438,-827.0709838867188,303.18475341796875,0.3195736110210418,0.050000000745058,0.0553725436329841,291.7901611328125,297.1499938964844,293.1499938964844,0.0209936667233705,-946.6712646484376,304.1429443359375,0.3215311467647552,0.0548946298658847,0.0588934496045112,291.8497314453125,297.1499938964844,293.1499938964844,0.042888693511486,-998.4359130859376,304.1088562011719,0.3975242376327514,0.083948828279972,0.062285479158163,291.8802490234375,297.1499938964844,293.1499938964844,0.1041903123259544,-2511.634765625,304.0690612792969,0.5244160890579224,0.1597637683153152,0.1571191847324371,292.54364013671875,297.1499938964844,293.1499938964844,0.0031150369904935,-1195.2042236328125,294.81427001953125,0.3195736110210418,0.050000000745058,0.2765973210334778,291.1660461425781,291.1499938964844,250.6062774658203,250.0891876220703,279.138671875,292.5429992675781,290.35870361328125,1.0,0.4405572712421417,0.5173676013946533,0.5173676013946533,0.941232442855835,1.0,-0.7323444485664368,0.2340863347053527,0.4982581436634063,0.0341305881738662,0.0,0.0,0.0,280.4792785644531,254.0,-3438.89306640625,-0.0,371.7460021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,336.7991638183594,308.72637939453125,278.1499938964844,0.0,18000.0,318.75,36177.08984375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0073126857168972,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003132605634164,0.069991610944271,-0.0696783512830734,0.0,0.0,0.0,0.0,5.206562519073486,0.0,0.0,0.0,0.3688506484031677,4.0,0.0,1.0
541620,291.8678283691406,297.1499938964844,293.1499938964844,0.0200634822249412,-913.5651245117188,303.4749755859375,0.3224073052406311,0.050000000745058,0.0549130626022815,291.8082275390625,297.1499938964844,293.1499938964844,0.0438815504312515,-1382.0294189453125,304.1073608398437,0.3915747702121734,0.0806074291467666,0.0799458026885986,291.8915405273437,297.1499938964844,293.1499938964844,0.0659297108650207,-1313.43701171875,304.0846252441406,0.4415378272533417,0.1035583913326263,0.0760858803987503,291.9299011230469,297.1499938964844,293.1499938964844,0.1281497180461883,-2983.395263671875,304.0566711425781,0.55084228515625,0.1771309971809387,0.1731490492820739,292.54205322265625,297.1499938964844,293.1499938964844,0.003698815125972,-1468.8905029296875,293.8063049316406,0.3224073052406311,0.050000000745058,0.2743021249771118,289.5041809082031,291.1499938964844,250.58872985839844,250.07391357421875,279.14239501953125,292.5414123535156,290.1766967773437,1.0,0.4352264702320099,0.5169667601585388,0.5169667601585388,0.9662107825279236,1.0,-0.7900992631912231,0.2523607909679413,0.5377384424209595,0.0412076376378536,0.0,0.0,0.3428690433502197,268.7904663085937,254.0,1499.4935302734375,-14093.6005859375,389.309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,333.8069152832031,323.1903991699219,278.1499938964844,0.0,18000.0,318.75,34671.8515625,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3309002220630646,0.3309087753295898,-8.546775461582001e-06,0.0,0.0,0.0,0.0,26.95172500610352,0.0,0.0,0.0,0.4103987514972687,4.0,0.0,1.0
541680,291.86871337890625,297.1499938964844,293.1499938964844,0.0188997983932495,-872.90185546875,303.5770568847656,0.3229158222675323,0.050000000745058,0.0548340454697608,291.814453125,297.1499938964844,293.1499938964844,0.0442791692912578,-1379.5562744140625,304.10906982421875,0.401317149400711,0.0845075473189354,0.0838453695178031,291.8994140625,297.1499938964844,293.1499938964844,0.0646319389343261,-1288.2305908203125,304.0909423828125,0.4498690366744995,0.106830783188343,0.0783886536955833,291.9386291503906,297.1499938964844,293.1499938964844,0.1237162128090858,-2887.1181640625,304.0707092285156,0.5554273128509521,0.180089458823204,0.1759300082921981,292.5442810058594,297.1499938964844,293.1499938964844,0.0036536098923534,-1415.893798828125,294.3003845214844,0.3229158222675323,0.050000000745058,0.2739074230194092,290.1650390625,291.1499938964844,250.585678100586,250.0712890625,279.1429748535156,292.5429382324219,290.8721923828125,1.0,0.4343338310718536,0.5169134736061096,0.5169134736061096,0.9706162214279176,1.0,-0.800312340259552,0.2556222677230835,0.5446900725364685,0.0425559394061565,0.0,0.0,0.2811667323112488,266.7869873046875,242.0,2187.1943359375,-14106.6416015625,392.3542175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,332.8810729980469,322.9565734863281,278.1499938964844,0.0,18000.0,318.75,35147.23828125,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3410190045833587,0.3410276770591736,-8.692058145243209e-06,0.0,0.0,0.0,0.0,28.30920791625977,0.0,0.0,0.0,0.4108510315418243,4.0,0.0,1.0
541740,291.8807067871094,297.1499938964844,293.1499938964844,0.0184159763157367,-835.6317749023438,304.032958984375,0.3262966573238373,0.050000000745058,0.0543335899710655,291.8712463378906,297.1499938964844,293.1499938964844,0.0591058693826198,-1631.1800537109375,304.0959777832031,0.4562278985977173,0.1068734228610992,0.1059718877077102,291.9576110839844,297.1499938964844,293.1499938964844,0.0748446509242057,-1422.55615234375,304.0908508300781,0.4914624691009521,0.1267309039831161,0.0924508571624755,291.999267578125,297.1499938964844,293.1499938964844,0.1291372030973434,-2972.474853515625,304.083251953125,0.5833086967468262,0.1984914988279342,0.1932915598154068,292.5699157714844,297.1499938964844,293.1499938964844,0.003324516583234,-1250.329833984375,295.3692321777344,0.3262966573238373,0.050000000745058,0.2714075148105621,291.4997253417969,291.1499938964844,250.5658569335937,250.0541076660156,279.1457824707031,292.5679016113281,291.1530456542969,1.0,0.4284817278385162,0.5166652798652649,0.5166652798652649,1.0,1.0,-0.86098313331604,0.2751761674880981,0.5858069658279419,0.0509251356124877,0.0,0.0,0.053953181952238,254.07989501953125,230.0,-733.37109375,-7850.1767578125,408.4236145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,328.942626953125,312.05194091796875,278.1499938964844,0.0,18000.0,318.2699890136719,36414.3671875,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108049102127552,0.1080574914813041,-8.387405614485033e-06,0.0,0.0,0.0,0.0,8.263740539550781,0.0,0.0,0.0,0.3768251240253448,4.0,0.0,1.0
