time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541800,291.8807067871094,297.1499938964844,293.1499938964844,0.0184159763157367,-835.6317749023438,304.032958984375,0.3262966573238373,0.050000000745058,0.0543335899710655,291.8712463378906,297.1499938964844,293.1499938964844,0.0591058693826198,-1631.1800537109375,304.0959777832031,0.4562278985977173,0.1068734228610992,0.1059718877077102,291.9576110839844,297.1499938964844,293.1499938964844,0.0748446509242057,-1422.55615234375,304.0908508300781,0.4914624691009521,0.1267309039831161,0.0924508571624755,291.999267578125,297.1499938964844,293.1499938964844,0.1291372030973434,-2972.474853515625,304.083251953125,0.5833086967468262,0.1984914988279342,0.1932915598154068,292.5699157714844,297.1499938964844,293.1499938964844,0.003324516583234,-1250.329833984375,295.3692321777344,0.3262966573238373,0.050000000745058,0.2714075148105621,291.4997253417969,291.1499938964844,250.5658569335937,250.0541076660156,279.1457824707031,292.5679016113281,291.1530456542969,1.0,0.4284817278385162,0.5166652798652649,0.5166652798652649,1.0,1.0,-0.86098313331604,0.2751761674880981,0.5858069658279419,0.0509251356124877,0.0,0.0,0.053953181952238,254.07989501953125,230.0,-733.37109375,-7850.1767578125,408.4236145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,328.942626953125,312.05194091796875,278.1499938964844,0.0,18000.0,318.2699890136719,36414.3671875,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108049102127552,0.1080574914813041,-8.387405614485033e-06,0.0,0.0,0.0,0.0,8.263740539550781,0.0,0.0,0.0,0.3768251240253448,4.0,0.0,1.0
541860,291.9034729003906,297.1499938964844,293.1499938964844,0.0305068287998437,-1084.404541015625,304.12652587890625,0.3711440861225128,0.069094493985176,0.0652577877044677,291.9382629394531,297.1499938964844,293.1499938964844,0.0805938094854354,-2052.696044921875,304.079833984375,0.4946083128452301,0.1256947368383407,0.1238912120461463,292.01544189453125,297.1499938964844,293.1499938964844,0.0960394591093063,-1741.288818359375,304.076904296875,0.5207515358924866,0.1452083140611648,0.1051179617643356,292.0574951171875,297.1499938964844,293.1499938964844,0.1551889926195144,-3464.412109375,304.0647277832031,0.6075633764266968,0.2158334404230117,0.2093221545219421,292.5884704589844,297.1499938964844,293.1499938964844,0.0036909119226038,-1436.2557373046875,294.7010192871094,0.3300656974315643,0.050000000745058,0.2688553929328918,290.3206481933594,291.1499938964844,250.5467834472656,250.03765869140625,279.137451171875,292.5867919921875,290.4194030761719,1.0,0.422951191663742,0.5150328874588013,0.5150328874588013,1.0,1.0,-0.9269723892211914,0.2966060638427734,0.630366325378418,0.0601175874471664,0.0,0.0,0.28329798579216,241.1890411376953,218.0,-90.87885284423828,-11298.0263671875,425.62591552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.80419921875,313.76336669921875,278.1499938964844,0.0,18000.0,318.2699890136719,35449.33984375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.251844584941864,0.2518530488014221,-8.470568900520448e-06,0.0,0.0,0.0,0.0,19.91734504699707,0.0,0.0,0.0,0.3965927958488464,4.0,0.0,1.0
541920,291.9034729003906,297.1499938964844,293.1499938964844,0.0305068287998437,-1084.404541015625,304.12652587890625,0.3711440861225128,0.069094493985176,0.0652577877044677,291.9382629394531,297.1499938964844,293.1499938964844,0.0805938094854354,-2052.696044921875,304.079833984375,0.4946083128452301,0.1256947368383407,0.1238912120461463,292.01544189453125,297.1499938964844,293.1499938964844,0.0960394591093063,-1741.288818359375,304.076904296875,0.5207515358924866,0.1452083140611648,0.1051179617643356,292.0574951171875,297.1499938964844,293.1499938964844,0.1551889926195144,-3464.412109375,304.0647277832031,0.6075633764266968,0.2158334404230117,0.2093221545219421,292.5884704589844,297.1499938964844,293.1499938964844,0.0036909119226038,-1436.2557373046875,294.7010192871094,0.3300656974315643,0.050000000745058,0.2688553929328918,290.3206481933594,291.1499938964844,250.5467834472656,250.03765869140625,279.137451171875,292.5867919921875,290.4194030761719,1.0,0.422951191663742,0.5150328874588013,0.5150328874588013,1.0,1.0,-0.9269723892211914,0.2966060638427734,0.630366325378418,0.0601175874471664,0.0,0.0,0.28329798579216,241.1890411376953,218.0,-90.87885284423828,-11298.0263671875,425.62591552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.80419921875,313.76336669921875,278.1499938964844,0.0,18000.0,318.2699890136719,35449.33984375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.251844584941864,0.2518530488014221,-8.470568900520448e-06,0.0,0.0,0.0,0.0,19.91734504699707,0.0,0.0,0.0,0.3965927958488464,4.0,0.0,1.0
541980,291.9631042480469,297.1499938964844,293.1499938964844,0.0473423413932323,-1358.118408203125,304.1064758300781,0.4268480539321899,0.0886353328824043,0.0838871672749519,292.0061950683594,297.1499938964844,293.1499938964844,0.0913698598742485,-2259.424072265625,304.08465576171875,0.5231952667236328,0.1426237672567367,0.1397716104984283,292.0721740722656,297.1499938964844,293.1499938964844,0.1067571267485618,-1891.308349609375,304.0826416015625,0.5507446527481079,0.1624543219804763,0.1170171275734901,292.1142578125,297.1499938964844,293.1499938964844,0.1646972596645355,-3624.441162109375,304.0760498046875,0.6278131008148193,0.2320090234279632,0.2243584990501403,292.6148986816406,297.1499938964844,293.1499938964844,0.003659612732008,-1406.94775390625,295.0979309082031,0.3342032730579376,0.050000000745058,0.2663052082061767,290.7234191894531,291.1499938964844,250.52842712402344,250.02186584472656,279.1324157714844,292.61279296875,290.6658020019531,1.0,0.4179134964942932,0.5129770040512085,0.5129770040512085,1.0,1.0,-0.9976617693901062,0.3196227252483368,0.678039014339447,0.0700915604829788,0.0,0.0,0.2968513369560241,228.4132537841797,206.0,-167.81521606445312,-10948.1513671875,444.1212768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0852966308594,310.61474609375,278.1499938964844,0.0,18000.0,318.2699890136719,35859.6171875,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2789241671562195,0.2789328098297119,-8.641461135994177e-06,0.0,0.0,0.0,0.0,22.636613845825195,0.0,0.0,0.0,0.4026185870170593,4.0,0.0,1.0
542040,291.9631042480469,297.1499938964844,293.1499938964844,0.0473423413932323,-1358.118408203125,304.1064758300781,0.4268480539321899,0.0886353328824043,0.0838871672749519,292.0061950683594,297.1499938964844,293.1499938964844,0.0913698598742485,-2259.424072265625,304.08465576171875,0.5231952667236328,0.1426237672567367,0.1397716104984283,292.0721740722656,297.1499938964844,293.1499938964844,0.1067571267485618,-1891.308349609375,304.0826416015625,0.5507446527481079,0.1624543219804763,0.1170171275734901,292.1142578125,297.1499938964844,293.1499938964844,0.1646972596645355,-3624.441162109375,304.0760498046875,0.6278131008148193,0.2320090234279632,0.2243584990501403,292.6148986816406,297.1499938964844,293.1499938964844,0.003659612732008,-1406.94775390625,295.0979309082031,0.3342032730579376,0.050000000745058,0.2663052082061767,290.7234191894531,291.1499938964844,250.52842712402344,250.02186584472656,279.1324157714844,292.61279296875,290.6658020019531,1.0,0.4179134964942932,0.5129770040512085,0.5129770040512085,1.0,1.0,-0.9976617693901062,0.3196227252483368,0.678039014339447,0.0700915604829788,0.0,0.0,0.2968513369560241,228.4132537841797,206.0,-167.81521606445312,-10948.1513671875,444.1212768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0852966308594,310.61474609375,278.1499938964844,0.0,18000.0,318.2699890136719,35859.6171875,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2789241671562195,0.2789328098297119,-8.641461135994177e-06,0.0,0.0,0.0,0.0,22.636613845825195,0.0,0.0,0.0,0.4026185870170593,4.0,0.0,1.0
542100,291.9969177246094,297.1499938964844,293.1499938964844,0.0560137405991554,-1506.851806640625,304.0986633300781,0.4504836499691009,0.0970286205410957,0.0914772152900695,292.03961181640625,297.1499938964844,293.1499938964844,0.0993933752179145,-2421.40380859375,304.0819702148437,0.5374870300292969,0.1505535244941711,0.1471689939498901,292.10028076171875,297.1499938964844,293.1499938964844,0.1154207363724708,-2016.8814697265625,304.0791931152344,0.5649797320365906,0.1705860644578933,0.1226082891225814,292.1419677734375,297.1499938964844,293.1499938964844,0.1747786551713943,-3805.31640625,304.0711975097656,0.6369712352752686,0.2396868169307708,0.2314642369747162,292.6287841796875,297.1499938964844,293.1499938964844,0.0037263256963342,-1444.4481201171875,294.9890441894531,0.3363272249698639,0.050000000745058,0.2650876045227051,290.4781188964844,291.1499938964844,250.51953125,250.0142364501953,279.1312255859375,292.62677001953125,290.4374389648437,1.0,0.4154146015644073,0.511946976184845,0.511946976184845,1.0,1.0,-1.0294286012649536,0.3299884796142578,0.6994401812553406,0.0745603889226913,0.0,0.0,0.3664169609546661,222.3075408935547,206.0,-302.834716796875,-11391.609375,451.3407287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.776123046875,309.5685119628906,278.1499938964844,0.0,18000.0,317.7900085449219,35475.2421875,36000.0,0.0,0.0,0.0130834430456161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3378559947013855,0.3378647565841675,-8.754286682233214e-06,0.0,1.32780314743286e-05,0.0,0.0,28.21086502075196,0.0,0.0,0.0,0.4143815338611603,4.0,0.0,1.0
542160,292.0306091308594,297.1499938964844,293.1499938964844,0.0630657821893692,-1629.629150390625,304.0952453613281,0.4731048345565796,0.1050234735012054,0.0985995754599571,292.0723571777344,297.1499938964844,293.1499938964844,0.1058456152677536,-2547.545654296875,304.0826721191406,0.5515520572662354,0.1581838726997375,0.154273971915245,292.1279602050781,297.1499938964844,293.1499938964844,0.1223115548491478,-2113.30029296875,304.07958984375,0.5785032510757446,0.1784511655569076,0.1280060410499572,292.1690979003906,297.1499938964844,293.1499938964844,0.1821481138467788,-3932.82470703125,304.0722045898437,0.6461495757102966,0.2471251785755157,0.2383453249931335,292.6429748535156,297.1499938964844,293.1499938964844,0.0037803053855895,-1467.2901611328125,294.9956359863281,0.3385237753391266,0.050000000745058,0.2638877928256988,290.4076232910156,291.1499938964844,250.51080322265625,250.0067443847656,279.1304931640625,292.64093017578125,290.4129333496094,1.0,0.4129084944725036,0.5109133720397949,0.5109133720397949,1.0,1.0,-1.0598030090332031,0.339914858341217,0.7198881506919861,0.0788250565528869,0.0,0.0,0.4241230487823486,216.28982543945312,194.0,-143.27474975585938,-11970.5322265625,457.63385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4999389648437,308.75262451171875,278.1499938964844,0.0,18000.0,317.7900085449219,35074.734375,36000.0,0.0,0.0,0.0381671972572803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4299348592758178,0.4299439191818237,-9.066655366041232e-06,0.0,3.873485184158199e-05,0.0,0.0,38.220829010009766,0.0,0.0,0.0,0.4354649186134338,4.0,0.0,1.0
542220,292.0866394042969,297.1499938964844,293.1499938964844,0.0736125633120536,-1818.810791015625,304.0931396484375,0.4979998171329498,0.1178764775395393,0.109989196062088,292.1268615722656,297.1499938964844,293.1499938964844,0.115831658244133,-2738.40673828125,304.0850830078125,0.5742347240447998,0.1704485565423965,0.1656951010227203,292.1740417480469,297.1499938964844,293.1499938964844,0.1329898685216903,-2259.50830078125,304.0816955566406,0.5995929837226868,0.1912034451961517,0.1367520689964294,292.2141418457031,297.1499938964844,293.1499938964844,0.1932218372821808,-4120.8046875,304.07574462890625,0.6620402932167053,0.2592023611068725,0.2495115995407104,292.668212890625,297.1499938964844,293.1499938964844,0.0038135419599711,-1480.1708984375,295.0775146484375,0.3424562513828277,0.050000000745058,0.2618771195411682,290.4059143066406,291.1499938964844,250.4963836669922,249.994384765625,279.1299743652344,292.66619873046875,290.39361572265625,1.0,0.4085961878299713,0.509178638458252,0.509178638458252,1.0,1.0,-1.1086695194244385,0.3559286594390869,0.7527408599853516,0.0856818556785583,0.0,0.0,0.507093608379364,206.2018280029297,194.0,-113.56939697265624,-12358.7509765625,466.3898620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0864562988281,306.9676208496094,278.1499938964844,0.0,18000.0,317.7900085449219,34673.56640625,36000.0,0.0,0.0,0.0860866382718086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5822828412055969,0.5822927355766296,-9.90030912362272e-06,0.0,8.73669923748821e-05,0.0,0.0,59.426395416259766,0.0,0.0,0.0,0.4800388813018799,4.0,0.0,1.0
542280,292.0963134765625,297.1499938964844,293.1499938964844,0.0754748061299324,-1853.14990234375,304.09283447265625,0.5019763708114624,0.1200572326779365,0.1119159683585167,292.1363220214844,297.1499938964844,293.1499938964844,0.1177014708518982,-2774.05078125,304.0852355957031,0.5780227184295654,0.1725207567214965,0.1676221489906311,292.1820373535156,297.1499938964844,293.1499938964844,0.1350161135196685,-2287.2041015625,304.0817565917969,0.6030552387237549,0.1933774352073669,0.1382399201393127,292.221923828125,297.1499938964844,293.1499938964844,0.1953988969326019,-4157.89501953125,304.0758361816406,0.6648790240287781,0.2612643539905548,0.2514137029647827,292.67266845703125,297.1499938964844,293.1499938964844,0.0038214765954762,-1484.129150390625,295.0796203613281,0.3431783318519592,0.050000000745058,0.2615256905555725,290.38818359375,291.1499938964844,250.493881225586,249.99224853515625,279.1299743652344,292.6706848144531,290.37432861328125,1.0,0.4078255593776703,0.5088761448860168,0.5088761448860168,1.0,1.0,-1.116942286491394,0.3586442768573761,0.7582980990409851,0.086840808391571,0.0,0.0,0.5245060920715332,204.4377593994141,182.0,-124.27973175048828,-12427.974609375,467.6875915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5559997558594,306.68505859375,278.1499938964844,0.0,18000.0,317.7900085449219,34539.98046875,36000.0,0.0,0.0,0.0949728190898895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6152277588844299,0.6152378916740417,-1.0109670256497338e-05,0.0,9.638533811084926e-05,0.0,0.0,64.83795166015625,0.0,0.0,0.0,0.49058797955513,4.0,0.0,1.0
542340,292.1590576171875,297.1499938964844,293.1499938964844,0.0872095078229904,-2072.568115234375,304.0924072265625,0.5291117429733276,0.1340255886316299,0.1242257803678512,292.1978454589844,297.1499938964844,293.1499938964844,0.1296960115432739,-2999.51513671875,304.0868835449219,0.6015123724937439,0.1857257485389709,0.1798566132783889,292.2339782714844,297.1499938964844,293.1499938964844,0.1481323987245559,-2464.053955078125,304.0826721191406,0.6238589882850647,0.2073702812194824,0.1477945297956466,292.2723388671875,297.1499938964844,293.1499938964844,0.2094071060419082,-4393.83203125,304.0772705078125,0.6839859485626221,0.2745522856712341,0.2636462450027466,292.70220947265625,297.1499938964844,293.1499938964844,0.003875715425238,-1510.00146484375,295.0972900390625,0.3482447862625122,0.050000000745058,0.2591990828514099,290.2817687988281,291.1499938964844,250.47764587402344,249.9783477783203,279.1300964355469,292.7003479003906,290.2732849121094,1.0,0.402585506439209,0.5068897604942322,0.5068897604942322,1.0,1.0,-1.1697618961334229,0.3760108649730682,0.793751060962677,0.0942208468914032,0.0,0.0,0.6480161547660828,192.7522888183593,170.0,-123.97621154785156,-12942.6142578125,474.58447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.562744140625,305.1257629394531,278.1499938964844,0.0,18000.0,317.3099975585937,33289.265625,36000.0,0.0,0.0,0.1513464301824569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9054536819458008,0.9054661393165588,-1.2506861821748316e-05,0.0,0.0001535973860882,0.0,0.0,129.6163787841797,0.0,0.0,0.0,0.5937889814376831,4.0,0.0,1.0
542400,292.1590576171875,297.1499938964844,293.1499938964844,0.0872095078229904,-2072.568115234375,304.0924072265625,0.5291117429733276,0.1340255886316299,0.1242257803678512,292.1978454589844,297.1499938964844,293.1499938964844,0.1296960115432739,-2999.51513671875,304.0868835449219,0.6015123724937439,0.1857257485389709,0.1798566132783889,292.2339782714844,297.1499938964844,293.1499938964844,0.1481323987245559,-2464.053955078125,304.0826721191406,0.6238589882850647,0.2073702812194824,0.1477945297956466,292.2723388671875,297.1499938964844,293.1499938964844,0.2094071060419082,-4393.83203125,304.0772705078125,0.6839859485626221,0.2745522856712341,0.2636462450027466,292.70220947265625,297.1499938964844,293.1499938964844,0.003875715425238,-1510.00146484375,295.0972900390625,0.3482447862625122,0.050000000745058,0.2591990828514099,290.2817687988281,291.1499938964844,250.47764587402344,249.9783477783203,279.1300964355469,292.7003479003906,290.2732849121094,1.0,0.402585506439209,0.5068897604942322,0.5068897604942322,1.0,1.0,-1.1697618961334229,0.3760108649730682,0.793751060962677,0.0942208468914032,0.0,0.0,0.6480161547660828,192.7522888183593,170.0,-123.97621154785156,-12942.6142578125,474.58447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.562744140625,305.1257629394531,278.1499938964844,0.0,18000.0,317.3099975585937,33289.265625,36000.0,0.0,0.0,0.1513464301824569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9054536819458008,0.9054661393165588,-1.2506861821748316e-05,0.0,0.0001535973860882,0.0,0.0,129.6163787841797,0.0,0.0,0.0,0.5937889814376831,4.0,0.0,1.0
542460,292.21856689453125,297.1499938964844,293.1499938964844,0.0981884151697158,-2279.433349609375,304.09332275390625,0.5566744804382324,0.147065058350563,0.1356779932975769,292.25537109375,297.1499938964844,293.1499938964844,0.1412704735994339,-3212.69580078125,304.0885925292969,0.6218578219413757,0.1981789469718933,0.1912930905818939,292.2834167480469,297.1499938964844,293.1499938964844,0.1608317047357559,-2631.896728515625,304.0839538574219,0.6425973773002625,0.2205481827259063,0.1567633897066116,292.3201904296875,297.1499938964844,293.1499938964844,0.222917690873146,-4617.779296875,304.0789794921875,0.7031082510948181,0.2870832979679107,0.2751466333866119,292.7309265136719,297.1499938964844,293.1499938964844,0.0039180316962301,-1530.9765625,295.11590576171875,0.3538095653057098,0.050000000745058,0.2568927705287933,290.187255859375,291.1499938964844,250.46209716796875,249.96502685546875,279.1305236816406,292.7292175292969,290.1767883300781,1.0,0.3971458971500397,0.5049628615379333,0.5049628615379333,1.0,1.0,-1.2190377712249756,0.392255425453186,0.8267822861671448,0.1010695770382881,0.0,0.0,0.7823599576950073,181.15643310546875,158.0,-134.83737182617188,-13348.7666015625,478.6869201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4544372558594,303.9421081542969,278.1499938964844,0.0,18000.0,317.3099975585937,32093.486328125,36000.0,0.0,0.0,0.211949273943901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2743887901306152,1.2744059562683103,-1.7120057236752473e-05,0.0,0.0002151015651179,0.0,0.0,272.952392578125,0.0,0.0,0.0,0.7496153712272644,4.0,0.0,1.0
542520,292.21856689453125,297.1499938964844,293.1499938964844,0.0981884151697158,-2279.433349609375,304.09332275390625,0.5566744804382324,0.147065058350563,0.1356779932975769,292.25537109375,297.1499938964844,293.1499938964844,0.1412704735994339,-3212.69580078125,304.0885925292969,0.6218578219413757,0.1981789469718933,0.1912930905818939,292.2834167480469,297.1499938964844,293.1499938964844,0.1608317047357559,-2631.896728515625,304.0839538574219,0.6425973773002625,0.2205481827259063,0.1567633897066116,292.3201904296875,297.1499938964844,293.1499938964844,0.222917690873146,-4617.779296875,304.0789794921875,0.7031082510948181,0.2870832979679107,0.2751466333866119,292.7309265136719,297.1499938964844,293.1499938964844,0.0039180316962301,-1530.9765625,295.11590576171875,0.3538095653057098,0.050000000745058,0.2568927705287933,290.187255859375,291.1499938964844,250.46209716796875,249.96502685546875,279.1305236816406,292.7292175292969,290.1767883300781,1.0,0.3971458971500397,0.5049628615379333,0.5049628615379333,1.0,1.0,-1.2190377712249756,0.392255425453186,0.8267822861671448,0.1010695770382881,0.0,0.0,0.7823599576950073,181.15643310546875,158.0,-134.83737182617188,-13348.7666015625,478.6869201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4544372558594,303.9421081542969,278.1499938964844,0.0,18000.0,317.3099975585937,32093.486328125,36000.0,0.0,0.0,0.211949273943901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2743887901306152,1.2744059562683103,-1.7120057236752473e-05,0.0,0.0002151015651179,0.0,0.0,272.952392578125,0.0,0.0,0.0,0.7496153712272644,4.0,0.0,1.0
542580,292.2747802734375,297.1499938964844,293.1499938964844,0.1088065281510353,-2476.510986328125,304.0945129394531,0.5828668475151062,0.1592629104852676,0.1463558822870254,292.3087158203125,297.1499938964844,293.1499938964844,0.1526826173067093,-3419.2451171875,304.0900573730469,0.6402122378349304,0.2100188881158828,0.2021338641643524,292.3302917480469,297.1499938964844,293.1499938964844,0.1732844859361648,-2793.665283203125,304.085205078125,0.6621439456939697,0.2329965084791183,0.1652088463306427,292.36541748046875,297.1499938964844,293.1499938964844,0.236167624592781,-4834.40576171875,304.0805969238281,0.7212114930152893,0.2989315092563629,0.2859867513179779,292.7583312988281,297.1499938964844,293.1499938964844,0.0039571207016706,-1550.968017578125,295.12567138671875,0.3599564433097839,0.050000000745058,0.2545999586582184,290.0876159667969,291.1499938964844,250.4471893310547,249.95225524902344,279.1310729980469,292.7567749023437,290.0792236328125,1.0,0.3914814293384552,0.5030983686447144,0.5030983686447144,1.0,1.0,-1.2652654647827148,0.4075265526771545,0.8577389717102051,0.1074533388018608,0.0,0.0,0.9308411478996276,169.61611938476562,146.0,-130.1450653076172,-13761.9384765625,480.259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2801818847656,303.2793884277344,278.1499938964844,0.0,18000.0,317.3099975585937,32023.63671875,36000.0,0.0,0.0,0.269760400056839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6466413736343384,1.646665096282959,-2.370724905631505e-05,0.0,0.0002737725153565,0.0,0.0,516.0491943359375,0.0,0.0,0.0,0.9207651019096376,4.0,0.0,1.0
542640,292.2747802734375,297.1499938964844,293.1499938964844,0.1088065281510353,-2476.510986328125,304.0945129394531,0.5828668475151062,0.1592629104852676,0.1463558822870254,292.3087158203125,297.1499938964844,293.1499938964844,0.1526826173067093,-3419.2451171875,304.0900573730469,0.6402122378349304,0.2100188881158828,0.2021338641643524,292.3302917480469,297.1499938964844,293.1499938964844,0.1732844859361648,-2793.665283203125,304.085205078125,0.6621439456939697,0.2329965084791183,0.1652088463306427,292.36541748046875,297.1499938964844,293.1499938964844,0.236167624592781,-4834.40576171875,304.0805969238281,0.7212114930152893,0.2989315092563629,0.2859867513179779,292.7583312988281,297.1499938964844,293.1499938964844,0.0039571207016706,-1550.968017578125,295.12567138671875,0.3599564433097839,0.050000000745058,0.2545999586582184,290.0876159667969,291.1499938964844,250.4471893310547,249.95225524902344,279.1310729980469,292.7567749023437,290.0792236328125,1.0,0.3914814293384552,0.5030983686447144,0.5030983686447144,1.0,1.0,-1.2652654647827148,0.4075265526771545,0.8577389717102051,0.1074533388018608,0.0,0.0,0.9308411478996276,169.61611938476562,146.0,-130.1450653076172,-13761.9384765625,480.259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2801818847656,303.2793884277344,278.1499938964844,0.0,18000.0,317.3099975585937,32023.63671875,36000.0,0.0,0.0,0.269760400056839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6466413736343384,1.646665096282959,-2.370724905631505e-05,0.0,0.0002737725153565,0.0,0.0,516.0491943359375,0.0,0.0,0.0,0.9207651019096376,4.0,0.0,1.0
542700,292.3016662597656,297.1499938964844,293.1499938964844,0.1139055788516998,-2569.5048828125,304.0953369140625,0.5951046943664551,0.1650646179914474,0.1514235436916351,292.333984375,297.1499938964844,293.1499938964844,0.158178225159645,-3517.27587890625,304.0909729003906,0.6496762633323669,0.2157145291566848,0.2073414623737335,292.352783203125,297.1499938964844,293.1499938964844,0.1792544871568679,-2870.113037109375,304.0861511230469,0.6723305583000183,0.2389646470546722,0.1692496389150619,292.3870849609375,297.1499938964844,293.1499938964844,0.2424707561731338,-4936.17138671875,304.0817565917969,0.7296718955039978,0.3046142756938934,0.2911756634712219,292.77154541015625,297.1499938964844,293.1499938964844,0.0039736535400152,-1559.255859375,295.1351318359375,0.3632736206054687,0.050000000745058,0.2534582316875458,290.04791259765625,291.1499938964844,250.4399871826172,249.94607543945312,279.13140869140625,292.7700500488281,290.04168701171875,1.0,0.3885575532913208,0.5021929740905762,0.5021929740905762,1.0,1.0,-1.2873084545135498,0.4148181080818176,0.8724902868270874,0.1104816496372222,0.0,0.0,1.0,163.86415100097656,146.0,-113.62095642089844,-13992.0927734375,480.1470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0128173828125,303.1474304199219,278.1499938964844,0.0,18000.0,317.7900085449219,32593.751953125,36000.0,0.0,0.0,0.3015951514244079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7945209741592407,1.7945479154586792,-2.692633461265359e-05,0.0,0.000306080764858,0.0,0.0,647.9324340820312,0.0,0.0,0.0,0.9903366565704346,4.0,0.0,1.0
542760,292.32781982421875,297.1499938964844,293.1499938964844,0.1188206598162651,-2658.124267578125,304.0963439941406,0.6066939830780029,0.1706752032041549,0.1563178449869156,292.3583679199219,297.1499938964844,293.1499938964844,0.1634742617607116,-3610.824951171875,304.0920715332031,0.6594921946525574,0.2212612330913543,0.2124086171388626,292.3746337890625,297.1499938964844,293.1499938964844,0.1849920004606247,-2942.87646484375,304.0873107910156,0.6827238202095032,0.2447685152292251,0.173174574971199,292.4081420898437,297.1499938964844,293.1499938964844,0.2484802454710006,-5032.353515625,304.0832214355469,0.7381850481033325,0.3101417124271393,0.296216756105423,292.7844543457031,297.1499938964844,293.1499938964844,0.0039865304715931,-1565.59912109375,295.1502380371094,0.3667673170566559,0.050000000745058,0.2523196339607239,290.0191345214844,291.1499938964844,250.4329376220703,249.94000244140625,279.1317749023437,292.78302001953125,290.01336669921875,1.0,0.3855688571929931,0.5013076663017273,0.5013076663017273,1.0,1.0,-1.3086622953414917,0.4218879044055938,0.8867743611335754,0.1134056225419044,0.0,0.0,1.0,158.1243438720703,134.0,-99.42745208740234,-14185.6689453125,479.4563903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9801025390625,303.12945556640625,278.1499938964844,0.0,18000.0,317.7900085449219,32501.9375,36000.0,0.0,0.0,0.3275434076786041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316045999526973,1.831632375717163,-2.7722138838726096e-05,0.0,0.0003324149292893,0.0,0.0,683.4820556640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
542820,292.37060546875,297.1499938964844,293.1499938964844,0.1268645823001861,-2801.2822265625,304.09820556640625,0.6244302988052368,0.1797881722450256,0.1642516404390335,292.3979797363281,297.1499938964844,293.1499938964844,0.1721791326999664,-3762.921142578125,304.09405517578125,0.6769394874572754,0.2303524911403656,0.220701977610588,292.41046142578125,297.1499938964844,293.1499938964844,0.1944045722484588,-3060.977783203125,304.0894775390625,0.7006664276123047,0.2542721629142761,0.1795898675918579,292.442626953125,297.1499938964844,293.1499938964844,0.2582923173904419,-5187.96240234375,304.0859069824219,0.7532897591590881,0.3191958367824554,0.304458737373352,292.8056335449219,297.1499938964844,293.1499938964844,0.0040068649686872,-1575.309326171875,295.17724609375,0.3731443881988525,0.050000000745058,0.2503913640975952,289.9770812988281,291.1499938964844,250.4213256835937,249.92999267578125,279.1324157714844,292.8042907714844,289.9772033691406,1.0,0.3803300559520721,0.4998515844345093,0.4998515844345093,1.0,1.0,-1.3434215784072876,0.4334086179733276,0.9100130200386048,0.1181436777114868,0.0,0.0,1.0,148.39407348632812,134.0,-54.50816345214844,-14641.775390625,476.991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3262634277344,303.4166564941406,278.1499938964844,0.0,18000.0,317.7900085449219,32438.06640625,36000.0,0.0,0.0,0.3671751320362091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831842064857483,1.831869840621948,-2.7712976589100435e-05,0.0,0.0003726361028384,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
542880,292.3779296875,297.1499938964844,293.1499938964844,0.128161072731018,-2824.0,304.0987243652344,0.6273525953292847,0.1813402771949768,0.1656012535095214,292.4047241210937,297.1499938964844,293.1499938964844,0.173564538359642,-3786.761474609375,304.0946350097656,0.680098831653595,0.2319112420082092,0.2221227586269378,292.4165954589844,297.1499938964844,293.1499938964844,0.1958956271409988,-3079.402099609375,304.0901184082031,0.7038457989692688,0.255901038646698,0.1806883662939071,292.4485168457031,297.1499938964844,293.1499938964844,0.2598055601119995,-5211.57080078125,304.0867004394531,0.7560650706291199,0.3207478821277618,0.3058702945709228,292.80926513671875,297.1499938964844,293.1499938964844,0.0040090838447213,-1576.0025634765625,295.1869812011719,0.3743298351764679,0.050000000745058,0.250052273273468,289.97821044921875,291.1499938964844,250.4193115234375,249.92825317382807,279.132568359375,292.8079528808594,289.9803161621094,1.0,0.3793844878673553,0.499601811170578,0.499601811170578,1.0,1.0,-1.3493534326553345,0.4353764653205871,0.9139769673347472,0.1189498528838157,0.0,0.0,1.0,146.68165588378906,122.0,-36.630859375,-14744.537109375,476.3914489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4294128417969,303.5064392089844,278.1499938964844,0.0,18000.0,317.7900085449219,32437.841796875,36000.0,0.0,0.0,0.3735866546630859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831842899322509,1.831870675086975,-2.771294384729117e-05,0.0,0.0003791429626289,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
542940,292.4254150390625,297.1499938964844,293.1499938964844,0.1356157958507537,-2951.986083984375,304.1034545898437,0.6471773982048035,0.1912710517644882,0.1742264330387115,292.4482727050781,297.1499938964844,293.1499938964844,0.1813360303640365,-3917.668212890625,304.1002197265625,0.7015730142593384,0.2419605255126953,0.2312746196985244,292.4564514160156,297.1499938964844,293.1499938964844,0.2041921466588974,-3179.722900390625,304.0963439941406,0.7240325212478638,0.2664002478122711,0.1877627074718475,292.48681640625,297.1499938964844,293.1499938964844,0.2678014039993286,-5333.13232421875,304.0946044921875,0.7755171060562134,0.3307521641254425,0.3149607181549072,292.83331298828125,297.1499938964844,293.1499938964844,0.0040093874558806,-1570.56884765625,295.2994689941406,0.3827379643917084,0.050000000745058,0.2477994561195373,290.0682067871094,291.1499938964844,250.40631103515625,249.9169769287109,279.1335144042969,292.8320617675781,290.082763671875,1.0,0.3729020357131958,0.4979985654354095,0.4979985654354095,1.0,1.0,-1.3873944282531738,0.4480146765708923,0.9393797516822816,0.1241088435053825,0.0,0.0,1.0,135.2933807373047,110.0,119.4612808227539,-15552.94921875,471.1497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3429260253906,304.3147277832031,278.1499938964844,0.0,18000.0,318.2699890136719,32437.71875,36000.0,0.0,0.0,0.4169762730598449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000423177902121,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543000,292.4254150390625,297.1499938964844,293.1499938964844,0.1356157958507537,-2951.986083984375,304.1034545898437,0.6471773982048035,0.1912710517644882,0.1742264330387115,292.4482727050781,297.1499938964844,293.1499938964844,0.1813360303640365,-3917.668212890625,304.1002197265625,0.7015730142593384,0.2419605255126953,0.2312746196985244,292.4564514160156,297.1499938964844,293.1499938964844,0.2041921466588974,-3179.722900390625,304.0963439941406,0.7240325212478638,0.2664002478122711,0.1877627074718475,292.48681640625,297.1499938964844,293.1499938964844,0.2678014039993286,-5333.13232421875,304.0946044921875,0.7755171060562134,0.3307521641254425,0.3149607181549072,292.83331298828125,297.1499938964844,293.1499938964844,0.0040093874558806,-1570.56884765625,295.2994689941406,0.3827379643917084,0.050000000745058,0.2477994561195373,290.0682067871094,291.1499938964844,250.40631103515625,249.9169769287109,279.1335144042969,292.8320617675781,290.082763671875,1.0,0.3729020357131958,0.4979985654354095,0.4979985654354095,1.0,1.0,-1.3873944282531738,0.4480146765708923,0.9393797516822816,0.1241088435053825,0.0,0.0,1.0,135.2933807373047,110.0,119.4612808227539,-15552.94921875,471.1497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3429260253906,304.3147277832031,278.1499938964844,0.0,18000.0,318.2699890136719,32437.71875,36000.0,0.0,0.0,0.4169762730598449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000423177902121,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543060,292.4706115722656,297.1499938964844,293.1499938964844,0.1408071815967559,-3036.7958984375,304.1103515625,0.6686806678771973,0.2004638910293579,0.1821915507316589,292.48944091796875,297.1499938964844,293.1499938964844,0.1863513886928558,-3997.30078125,304.1085205078125,0.722525954246521,0.2513929903507232,0.2398491203784942,292.4944763183594,297.1499938964844,293.1499938964844,0.2094095200300216,-3239.017333984375,304.1055908203125,0.7436342835426331,0.2762556672096252,0.1943909227848053,292.5233459472656,297.1499938964844,293.1499938964844,0.271944910287857,-5390.1865234375,304.1062316894531,0.7965298891067505,0.3401463627815246,0.3234790861606598,292.85711669921875,297.1499938964844,293.1499938964844,0.0039813262410461,-1546.790771484375,295.4905090332031,0.3919748365879059,0.050000000745058,0.2455639243125915,290.2980651855469,291.1499938964844,250.39390563964844,249.9061279296875,279.1346435546875,292.8558959960937,290.32373046875,1.0,0.3660899698734283,0.4965181946754455,0.4965181946754455,1.0,1.0,-1.422749161720276,0.4597989916801452,0.9629501700401306,0.1288964003324508,0.0,0.0,1.0,123.9697265625,98.0,299.96405029296875,-16548.619140625,463.7784118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.58905029296875,305.4310913085937,278.1499938964844,0.0,18000.0,318.2699890136719,32437.71875,36000.0,0.0,0.0,0.449781596660614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004564711416605,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543120,292.4706115722656,297.1499938964844,293.1499938964844,0.1408071815967559,-3036.7958984375,304.1103515625,0.6686806678771973,0.2004638910293579,0.1821915507316589,292.48944091796875,297.1499938964844,293.1499938964844,0.1863513886928558,-3997.30078125,304.1085205078125,0.722525954246521,0.2513929903507232,0.2398491203784942,292.4944763183594,297.1499938964844,293.1499938964844,0.2094095200300216,-3239.017333984375,304.1055908203125,0.7436342835426331,0.2762556672096252,0.1943909227848053,292.5233459472656,297.1499938964844,293.1499938964844,0.271944910287857,-5390.1865234375,304.1062316894531,0.7965298891067505,0.3401463627815246,0.3234790861606598,292.85711669921875,297.1499938964844,293.1499938964844,0.0039813262410461,-1546.790771484375,295.4905090332031,0.3919748365879059,0.050000000745058,0.2455639243125915,290.2980651855469,291.1499938964844,250.39390563964844,249.9061279296875,279.1346435546875,292.8558959960937,290.32373046875,1.0,0.3660899698734283,0.4965181946754455,0.4965181946754455,1.0,1.0,-1.422749161720276,0.4597989916801452,0.9629501700401306,0.1288964003324508,0.0,0.0,1.0,123.9697265625,98.0,299.96405029296875,-16548.619140625,463.7784118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.58905029296875,305.4310913085937,278.1499938964844,0.0,18000.0,318.2699890136719,32437.71875,36000.0,0.0,0.0,0.449781596660614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004564711416605,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543180,292.51373291015625,297.1499938964844,293.1499938964844,0.1438983082771301,-3082.9658203125,304.1184387207031,0.6918866038322449,0.2089311927556991,0.1895035654306411,292.5284729003906,297.1499938964844,293.1499938964844,0.1888746321201324,-4031.9775390625,304.1181335449219,0.7428885102272034,0.2602098882198334,0.247842937707901,292.5309143066406,297.1499938964844,293.1499938964844,0.2118628919124603,-3262.5732421875,304.1163330078125,0.7651894092559814,0.285475879907608,0.2005752623081207,292.5582580566406,297.1499938964844,293.1499938964844,0.2727287411689758,-5392.4072265625,304.1195373535156,0.8183344602584839,0.3489450514316559,0.3314334750175476,292.8809509277344,297.1499938964844,293.1499938964844,0.0039267539978027,-1507.68359375,295.7375793457031,0.4009840786457062,0.050000000745058,0.24334716796875,290.6342468261719,291.1499938964844,250.382080078125,249.8957061767578,279.1358947753906,292.8797607421875,290.6658935546875,1.0,0.3589142262935638,0.4951717555522918,0.4951717555522918,1.0,1.0,-1.455436110496521,0.4707405567169189,0.9846956133842468,0.1333291977643966,0.0,0.0,1.0,112.71541595458984,86.0,441.531982421875,-17595.541015625,454.3447570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9254150390625,306.6308898925781,278.1499938964844,0.0,18000.0,318.2699890136719,32437.71875,36000.0,0.0,0.0,0.4764732718467712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004835597937926,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543240,292.51373291015625,297.1499938964844,293.1499938964844,0.1438983082771301,-3082.9658203125,304.1184387207031,0.6918866038322449,0.2089311927556991,0.1895035654306411,292.5284729003906,297.1499938964844,293.1499938964844,0.1888746321201324,-4031.9775390625,304.1181335449219,0.7428885102272034,0.2602098882198334,0.247842937707901,292.5309143066406,297.1499938964844,293.1499938964844,0.2118628919124603,-3262.5732421875,304.1163330078125,0.7651894092559814,0.285475879907608,0.2005752623081207,292.5582580566406,297.1499938964844,293.1499938964844,0.2727287411689758,-5392.4072265625,304.1195373535156,0.8183344602584839,0.3489450514316559,0.3314334750175476,292.8809509277344,297.1499938964844,293.1499938964844,0.0039267539978027,-1507.68359375,295.7375793457031,0.4009840786457062,0.050000000745058,0.24334716796875,290.6342468261719,291.1499938964844,250.382080078125,249.8957061767578,279.1358947753906,292.8797607421875,290.6658935546875,1.0,0.3589142262935638,0.4951717555522918,0.4951717555522918,1.0,1.0,-1.455436110496521,0.4707405567169189,0.9846956133842468,0.1333291977643966,0.0,0.0,1.0,112.71541595458984,86.0,441.531982421875,-17595.541015625,454.3447570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9254150390625,306.6308898925781,278.1499938964844,0.0,18000.0,318.2699890136719,32437.71875,36000.0,0.0,0.0,0.4764732718467712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004835597937926,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543300,292.5345458984375,297.1499938964844,293.1499938964844,0.1448054760694503,-3094.61767578125,304.1225280761719,0.7039475440979004,0.2129019200801849,0.1929215341806411,292.5472412109375,297.1499938964844,293.1499938964844,0.1894040703773498,-4036.420166015625,304.1229553222656,0.7538583874702454,0.2643933892250061,0.2516262233257293,292.54852294921875,297.1499938964844,293.1499938964844,0.2122850120067596,-3264.190185546875,304.1216735839844,0.7769521474838257,0.2898567616939544,0.203506052494049,292.5750732421875,297.1499938964844,293.1499938964844,0.2721766829490661,-5378.43603515625,304.1260681152344,0.8291609883308411,0.3531320691108703,0.3352079689502716,292.8928527832031,297.1499938964844,293.1499938964844,0.0038918622303754,-1484.247314453125,295.87213134765625,0.405621588230133,0.050000000745058,0.2422472834587097,290.8262939453125,291.1499938964844,250.3763885498047,249.89064025878903,279.1365661621094,292.89166259765625,290.85943603515625,1.0,0.355176031589508,0.4945487380027771,0.4945487380027771,1.0,1.0,-1.470810890197754,0.4759055972099304,0.9949052333831788,0.1354190558195114,0.0,0.0,1.0,107.12147521972656,86.0,490.8271789550781,-18116.94921875,448.9050598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5908508300781,307.228271484375,278.1499938964844,0.0,18000.0,318.75,32437.71875,36000.0,0.0,0.0,0.492627203464508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004999539814889,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543360,292.5548400878906,297.1499938964844,293.1499938964844,0.1453440487384796,-3099.763427734375,304.12652587890625,0.7159441709518433,0.2167074382305145,0.1961895823478698,292.5655517578125,297.1499938964844,293.1499938964844,0.1895183771848678,-4033.63818359375,304.1276550292969,0.7656113505363464,0.2684348225593567,0.2552743256092071,292.56573486328125,297.1499938964844,293.1499938964844,0.2122543454170227,-3260.1533203125,304.1268615722656,0.789391815662384,0.2940944731235504,0.2063358277082443,292.5915222167969,297.1499938964844,293.1499938964844,0.2711065411567688,-5356.255859375,304.1323547363281,0.8405108451843262,0.3571874797344208,0.3388567268848419,292.9047241210937,297.1499938964844,293.1499938964844,0.0038537997752428,-1459.2364501953125,296.010986328125,0.4106093347072601,0.050000000745058,0.2411528825759887,291.0290832519531,291.1499938964844,250.370834350586,249.8856811523437,279.13720703125,292.9035339355469,291.06396484375,1.0,0.3513317108154297,0.49395751953125,0.49395751953125,1.0,1.0,-1.4855777025222778,0.4808786511421203,1.0046989917755127,0.1374301314353943,0.0,0.0,1.0,101.5488052368164,74.0,532.3336181640625,-18652.865234375,443.01080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2803649902344,307.847900390625,278.1499938964844,0.0,18000.0,318.75,32437.71875,36000.0,0.0,0.0,0.5033572912216187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005108436453156,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543420,292.5863342285156,297.1499938964844,293.1499938964844,0.1455185264348983,-3095.996826171875,304.1326904296875,0.7344216108322144,0.2224628627300262,0.2011151909828186,292.5938415527344,297.1499938964844,293.1499938964844,0.1889378279447555,-4016.018310546875,304.1347961425781,0.7862248420715332,0.274613618850708,0.2608365714550018,292.59246826171875,297.1499938964844,293.1499938964844,0.2113776057958603,-3243.44677734375,304.1347351074219,0.8105576038360596,0.3005872070789337,0.2106599360704422,292.616943359375,297.1499938964844,293.1499938964844,0.2684662342071533,-5306.15185546875,304.1417236328125,0.8605964183807373,0.3634127974510193,0.3444424569606781,292.9235534667969,297.1499938964844,293.1499938964844,0.0037847887724637,-1415.815185546875,296.2392272949219,0.4198796451091766,0.050000000745058,0.2394105941057205,291.3710632324219,291.1499938964844,250.3622436523437,249.8779144287109,279.1382141113281,292.92242431640625,291.4060363769531,1.0,0.3449507653713226,0.49307581782341,0.49307581782341,1.0,1.0,-1.50797438621521,0.4884460270404815,1.0195283889770508,0.1404890120029449,0.0,0.0,0.9579315781593324,92.66267395019533,74.0,573.0479125976562,-19471.78125,432.6330261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3337097167969,308.7895202636719,278.1499938964844,0.0,18000.0,318.75,33373.18359375,36000.0,0.0,0.0,0.5182133316993713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8283029794692995,1.8283308744430544,-2.784579191938974e-05,0.0,0.000525920651853,0.0,0.0,683.4967041015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543480,292.5940246582031,297.1499938964844,293.1499938964844,0.1454790979623794,-3093.66259765625,304.13409423828125,0.7392359972000122,0.2238403260707855,0.2022905349731445,292.6007385253906,297.1499938964844,293.1499938964844,0.1887087523937225,-4010.233642578125,304.13641357421875,0.7917360663414001,0.2761052250862121,0.2621762454509735,292.5989685058594,297.1499938964844,293.1499938964844,0.2110698372125625,-3238.22802734375,304.1365051269531,0.8158532381057739,0.3021577894687652,0.2117035388946533,292.6231384277344,297.1499938964844,293.1499938964844,0.2677172720432281,-5292.3115234375,304.143798828125,0.866082489490509,0.3649211823940277,0.345792680978775,292.9282531738281,297.1499938964844,293.1499938964844,0.0037666012067347,-1404.73828125,296.2952880859375,0.4225434064865112,0.050000000745058,0.2389763593673706,291.4562683105469,291.1499938964844,250.3601531982422,249.87600708007807,279.1384582519531,292.9271240234375,291.4908142089844,1.0,0.3433106243610382,0.492867112159729,0.492867112159729,1.0,1.0,-1.5133464336395264,0.4902656972408294,1.0230807065963743,0.1412243545055389,0.0,0.0,0.9395154118537904,90.44509887695312,62.0,576.4359741210938,-19665.265625,429.85931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.58514404296875,309.0118408203125,278.1499938964844,0.0,18000.0,318.75,34090.91015625,36000.0,0.0,0.0,0.5215290188789368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825576663017273,1.8256046772003167,-2.7947613489232023e-05,0.0,0.0005292856949381,0.0,0.0,683.5018310546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
