time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543540,292.6311950683594,297.1499938964844,293.1499938964844,0.1453581899404525,-3084.288330078125,304.13946533203125,0.7661669254302979,0.2303855866193771,0.2078518122434616,292.634033203125,297.1499938964844,293.1499938964844,0.1877920776605606,-3986.45556640625,304.1423034667969,0.8207172155380249,0.2832678258419037,0.2685878574848175,292.6304931640625,297.1499938964844,293.1499938964844,0.2098192274570465,-3216.680908203125,304.1429138183594,0.8437091708183289,0.309722900390625,0.2167137861251831,292.6530456542969,297.1499938964844,293.1499938964844,0.2644648551940918,-5232.49169921875,304.15106201171875,0.8967875838279724,0.3722034096717834,0.3522892296314239,292.9512023925781,297.1499938964844,293.1499938964844,0.0036724985111504,-1351.0279541015625,296.5469665527344,0.4388216435909271,0.050000000745058,0.2368106991052627,291.8427734375,291.1499938964844,250.3500061035156,249.8666839599609,279.1396179199219,292.9501342773437,291.86572265625,1.0,0.3348384797573089,0.4918864071369171,0.4918864071369171,1.0,1.0,-1.538935303688049,0.4989564716815948,1.0399787425994873,0.1447335630655288,0.0,0.0,0.8199507594108582,79.3682861328125,50.0,504.7926940917969,-20345.115234375,414.94964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7839660644531,309.9312744140625,278.1499938964844,0.0,18000.0,318.2699890136719,38057.46484375,36000.0,0.0,0.0,0.5309805870056152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7018353939056396,1.7018616199493408,-2.6194089514319785e-05,0.0,0.0005388778517954,0.0,0.0,583.1362915039062,0.0,0.0,0.0,0.9409692287445068,4.0,0.0,1.0
543600,292.6311950683594,297.1499938964844,293.1499938964844,0.1453581899404525,-3084.288330078125,304.13946533203125,0.7661669254302979,0.2303855866193771,0.2078518122434616,292.634033203125,297.1499938964844,293.1499938964844,0.1877920776605606,-3986.45556640625,304.1423034667969,0.8207172155380249,0.2832678258419037,0.2685878574848175,292.6304931640625,297.1499938964844,293.1499938964844,0.2098192274570465,-3216.680908203125,304.1429138183594,0.8437091708183289,0.309722900390625,0.2167137861251831,292.6530456542969,297.1499938964844,293.1499938964844,0.2644648551940918,-5232.49169921875,304.15106201171875,0.8967875838279724,0.3722034096717834,0.3522892296314239,292.9512023925781,297.1499938964844,293.1499938964844,0.0036724985111504,-1351.0279541015625,296.5469665527344,0.4388216435909271,0.050000000745058,0.2368106991052627,291.8427734375,291.1499938964844,250.3500061035156,249.8666839599609,279.1396179199219,292.9501342773437,291.86572265625,1.0,0.3348384797573089,0.4918864071369171,0.4918864071369171,1.0,1.0,-1.538935303688049,0.4989564716815948,1.0399787425994873,0.1447335630655288,0.0,0.0,0.8199507594108582,79.3682861328125,50.0,504.7926940917969,-20345.115234375,414.94964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7839660644531,309.9312744140625,278.1499938964844,0.0,18000.0,318.2699890136719,38057.46484375,36000.0,0.0,0.0,0.5309805870056152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7018353939056396,1.7018616199493408,-2.6194089514319785e-05,0.0,0.0005388778517954,0.0,0.0,583.1362915039062,0.0,0.0,0.0,0.9409692287445068,4.0,0.0,1.0
543660,292.6661376953125,297.1499938964844,293.1499938964844,0.1481102406978607,-3129.392333984375,304.13818359375,0.7994533181190491,0.2364416271448135,0.2129470258951187,292.66522216796875,297.1499938964844,293.1499938964844,0.1907735168933868,-4035.560546875,304.1396484375,0.8530563712120056,0.290010929107666,0.2745774984359741,292.65997314453125,297.1499938964844,293.1499938964844,0.2129834145307541,-3254.457763671875,304.1396789550781,0.8783664107322693,0.3169026672840118,0.2214308232069015,292.6808776855469,297.1499938964844,293.1499938964844,0.2669269144535064,-5270.88623046875,304.146240234375,0.937143862247467,0.3791500031948089,0.3584353923797607,292.9725036621094,297.1499938964844,293.1499938964844,0.0036065499298274,-1321.4453125,296.6358642578125,0.4619320034980774,0.050000000745058,0.2346478849649429,291.971923828125,291.1499938964844,250.3417205810547,249.85899353027344,279.1405639648437,292.9715881347656,291.9682922363281,1.0,0.3259198665618896,0.4909912347793579,0.4909912347793579,1.0,1.0,-1.562688946723938,0.5070529580116272,1.055635929107666,0.1479941010475158,0.0,0.0,0.6979925632476807,68.27999114990234,38.0,184.99908447265625,-20245.33984375,398.4089050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95611572265625,310.3963928222656,278.1499938964844,0.0,18000.0,318.2699890136719,39865.296875,36000.0,0.0,0.0,0.5389062762260437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3551509380340576,1.3551712036132812,-2.0167246475466527e-05,0.0,0.0005469213356263,0.0,0.0,338.136474609375,0.0,0.0,0.0,0.7832556962966919,4.0,0.0,1.0
543720,292.6661376953125,297.1499938964844,293.1499938964844,0.1481102406978607,-3129.392333984375,304.13818359375,0.7994533181190491,0.2364416271448135,0.2129470258951187,292.66522216796875,297.1499938964844,293.1499938964844,0.1907735168933868,-4035.560546875,304.1396484375,0.8530563712120056,0.290010929107666,0.2745774984359741,292.65997314453125,297.1499938964844,293.1499938964844,0.2129834145307541,-3254.457763671875,304.1396789550781,0.8783664107322693,0.3169026672840118,0.2214308232069015,292.6808776855469,297.1499938964844,293.1499938964844,0.2669269144535064,-5270.88623046875,304.146240234375,0.937143862247467,0.3791500031948089,0.3584353923797607,292.9725036621094,297.1499938964844,293.1499938964844,0.0036065499298274,-1321.4453125,296.6358642578125,0.4619320034980774,0.050000000745058,0.2346478849649429,291.971923828125,291.1499938964844,250.3417205810547,249.85899353027344,279.1405639648437,292.9715881347656,291.9682922363281,1.0,0.3259198665618896,0.4909912347793579,0.4909912347793579,1.0,1.0,-1.562688946723938,0.5070529580116272,1.055635929107666,0.1479941010475158,0.0,0.0,0.6979925632476807,68.27999114990234,38.0,184.99908447265625,-20245.33984375,398.4089050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95611572265625,310.3963928222656,278.1499938964844,0.0,18000.0,318.2699890136719,39865.296875,36000.0,0.0,0.0,0.5389062762260437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3551509380340576,1.3551712036132812,-2.0167246475466527e-05,0.0,0.0005469213356263,0.0,0.0,338.136474609375,0.0,0.0,0.0,0.7832556962966919,4.0,0.0,1.0
543780,292.69854736328125,297.1499938964844,293.1499938964844,0.1545741409063339,-3242.835693359375,304.1312866210937,0.8385308980941772,0.2421285212039947,0.2176852226257324,292.6940612792969,297.1499938964844,293.1499938964844,0.1986825913190841,-4174.34716796875,304.1298217773437,0.8963480591773987,0.2964441776275635,0.2802497446537018,292.68701171875,297.1499938964844,293.1499938964844,0.2217269390821457,-3365.207763671875,304.1284484863281,0.9256535768508912,0.3238338828086853,0.2259524464607238,292.70623779296875,297.1499938964844,293.1499938964844,0.2764598131179809,-5427.88671875,304.1315002441406,0.9840628504753112,0.3858890235424042,0.3643598258495331,292.9908447265625,297.1499938964844,293.1499938964844,0.0035962879192084,-1326.41943359375,296.5430603027344,0.4866166412830353,0.050000000745058,0.2324781566858291,291.8053894042969,291.1499938964844,250.33663940429688,249.854248046875,279.1412048339844,292.9900817871094,291.7867431640625,1.0,0.3165819346904754,0.4901448488235473,0.4901448488235473,1.0,1.0,-1.585123896598816,0.5147083401679993,1.0704156160354614,0.1510588079690933,0.0,0.0,0.6194515228271484,57.136531829833984,26.0,-156.2913055419922,-19827.892578125,380.4286804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3172607421875,310.7754211425781,278.1499938964844,0.0,18000.0,318.2699890136719,38835.765625,36000.0,0.0,0.0,0.5398858189582825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0400302410125732,1.0400456190109253,-1.5351079127867706e-05,0.0,0.0005479155224747,0.0,0.0,185.5866851806641,0.0,0.0,0.0,0.6508615612983704,4.0,0.0,1.0
543840,292.69854736328125,297.1499938964844,293.1499938964844,0.1545741409063339,-3242.835693359375,304.1312866210937,0.8385308980941772,0.2421285212039947,0.2176852226257324,292.6940612792969,297.1499938964844,293.1499938964844,0.1986825913190841,-4174.34716796875,304.1298217773437,0.8963480591773987,0.2964441776275635,0.2802497446537018,292.68701171875,297.1499938964844,293.1499938964844,0.2217269390821457,-3365.207763671875,304.1284484863281,0.9256535768508912,0.3238338828086853,0.2259524464607238,292.70623779296875,297.1499938964844,293.1499938964844,0.2764598131179809,-5427.88671875,304.1315002441406,0.9840628504753112,0.3858890235424042,0.3643598258495331,292.9908447265625,297.1499938964844,293.1499938964844,0.0035962879192084,-1326.41943359375,296.5430603027344,0.4866166412830353,0.050000000745058,0.2324781566858291,291.8053894042969,291.1499938964844,250.33663940429688,249.854248046875,279.1412048339844,292.9900817871094,291.7867431640625,1.0,0.3165819346904754,0.4901448488235473,0.4901448488235473,1.0,1.0,-1.585123896598816,0.5147083401679993,1.0704156160354614,0.1510588079690933,0.0,0.0,0.6194515228271484,57.136531829833984,26.0,-156.2913055419922,-19827.892578125,380.4286804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3172607421875,310.7754211425781,278.1499938964844,0.0,18000.0,318.2699890136719,38835.765625,36000.0,0.0,0.0,0.5398858189582825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0400302410125732,1.0400456190109253,-1.5351079127867706e-05,0.0,0.0005479155224747,0.0,0.0,185.5866851806641,0.0,0.0,0.0,0.6508615612983704,4.0,0.0,1.0
543900,292.7137145996094,297.1499938964844,293.1499938964844,0.1582584679126739,-3307.26611328125,304.12799072265625,0.8599978089332581,0.2448627203702926,0.2199686914682388,292.70751953125,297.1499938964844,293.1499938964844,0.2032604813575744,-4254.21044921875,304.12518310546875,0.9221875071525574,0.299572229385376,0.2830153107643127,292.6995544433594,297.1499938964844,293.1499938964844,0.226825326681137,-3429.33837890625,304.1231384277344,0.95353502035141,0.3272338211536407,0.2281779199838638,292.7171936035156,297.1499938964844,293.1499938964844,0.2776727378368377,-5447.626953125,304.1332397460937,0.9990000128746032,0.3893540203571319,0.3621407747268677,292.998779296875,297.1499938964844,293.1499938964844,0.0036060675047338,-1335.8140869140625,296.4759826660156,0.4978624880313873,0.050000000745058,0.2315187901258468,291.6868896484375,291.1499938964844,250.3352966308593,249.8529815673828,279.1442565917969,292.99810791015625,291.67010498046875,1.0,0.3116030991077423,0.4900417327880859,0.4900417327880859,1.0,1.0,-1.5900566577911377,0.5163664221763611,1.0736901760101318,0.1520078480243683,0.0,0.0,0.5955679416656494,52.12117385864258,26.0,-230.5926055908203,-19690.578125,369.4512634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0393371582031,311.05987548828125,278.1499938964844,0.0,18000.0,317.7900085449219,38026.23828125,36000.0,0.0,0.0,0.5330483317375183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9426794052124025,0.9426934123039246,-1.3995901099406184e-05,0.0,0.0005409762961789,0.0,0.0,150.0251007080078,0.0,0.0,0.0,0.6117109060287476,4.0,0.0,1.0
543960,292.728271484375,297.1499938964844,293.1499938964844,0.1614374369382858,-3361.968505859375,304.1262512207031,0.8777571320533752,0.2475329041481018,0.2222718447446823,292.7203674316406,297.1499938964844,293.1499938964844,0.2072022706270218,-4321.85791015625,304.12255859375,0.9439979195594788,0.302657276391983,0.2858180999755859,292.71148681640625,297.1499938964844,293.1499938964844,0.231224924325943,-3483.7685546875,304.1200561523437,0.973362386226654,0.3305993974208832,0.2304390370845794,292.71392822265625,297.1499938964844,293.1499938964844,0.2638026773929596,-5222.3349609375,304.1614990234375,0.9990000128746032,0.3954553604125976,0.3442609906196594,293.0057373046875,297.1499938964844,293.1499938964844,0.0036203453782945,-1344.787841796875,296.4337463378906,0.5065783858299255,0.050000000745058,0.2308870404958725,291.606689453125,291.1499938964844,250.33474731445312,249.85243225097656,279.1513977050781,293.005126953125,291.5981750488281,1.0,0.3058258593082428,0.4906533360481262,0.4906533360481262,1.0,1.0,-1.5766899585723877,0.5119249820709229,1.0647648572921753,0.1503413766622543,0.0,0.0,0.573470950126648,48.4873046875,29.0,-206.854248046875,-19483.21875,352.7958679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7318420410156,311.39599609375,278.1499938964844,0.0,18000.0,317.7900085449219,37488.41796875,36000.0,0.0,0.0,0.5289289951324463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8705678582191467,0.8705809712409973,-1.3080259122943971e-05,0.0,0.0005367957055568,0.0,0.0,127.18785858154295,0.0,0.0,0.0,0.5832513570785522,4.0,0.0,1.0
544020,292.7524108886719,297.1499938964844,293.1499938964844,0.1662169247865677,-3443.1630859375,304.1249694824219,0.9035604000091552,0.2517679929733276,0.2260129898786544,292.7416687011719,297.1499938964844,293.1499938964844,0.213174432516098,-4422.9892578125,304.1203308105469,0.9722152948379515,0.3076289296150207,0.2904374003410339,292.7312316894531,297.1499938964844,293.1499938964844,0.237928107380867,-3565.577880859375,304.1173095703125,0.9965783953666688,0.3360771834850311,0.2341918349266052,292.6827392578125,297.1499938964844,293.1499938964844,0.2454661726951599,-4925.396484375,304.1889038085937,0.9990000128746032,0.411078542470932,0.3216642737388611,293.0157165527344,297.1499938964844,293.1499938964844,0.0036336227785795,-1354.1802978515625,296.3923034667969,0.519178569316864,0.050000000745058,0.2301345914602279,291.5156555175781,291.1499938964844,250.3356475830078,249.8531951904297,279.15557861328125,293.0152587890625,291.5061340332031,1.0,0.2996543049812317,0.4914136230945587,0.4914136230945587,1.0,1.0,-1.5631903409957886,0.5076603889465332,1.0555299520492554,0.1487307101488113,0.0,0.0,0.5388004779815674,44.20415115356445,29.0,-178.32545471191406,-19172.517578125,334.6141052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.892578125,311.9176330566406,278.1499938964844,0.0,18000.0,317.7900085449219,37062.42578125,36000.0,0.0,0.0,0.5189346075057983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7649725079536438,0.7649844288825989,-1.1935168913623784e-05,0.0,0.0005266526713967,0.0,0.0,99.02101135253906,0.0,0.0,0.0,0.5442299246788025,4.0,0.0,1.0
544080,292.75653076171875,297.1499938964844,293.1499938964844,0.1670712530612945,-3457.6435546875,304.1247863769531,0.907646119594574,0.2524839639663696,0.226647064089775,292.7453308105469,297.1499938964844,293.1499938964844,0.2142507433891296,-4441.1611328125,304.1199645996094,0.976074993610382,0.308476448059082,0.2912275791168213,292.73455810546875,297.1499938964844,293.1499938964844,0.2388472259044647,-3576.625244140625,304.117431640625,0.9990000128746032,0.3370256125926971,0.2345771193504333,292.6759033203125,297.1499938964844,293.1499938964844,0.2429400384426117,-4884.681640625,304.1915283203125,0.9990000128746032,0.4141649305820465,0.3184965252876282,293.0172119140625,297.1499938964844,293.1499938964844,0.0036374232731759,-1356.45458984375,296.3843078613281,0.5211093425750732,0.050000000745058,0.2300331741571426,291.49774169921875,291.1499938964844,250.33604431152344,249.8535614013672,279.1559143066406,293.0167541503906,291.4884948730469,1.0,0.2987990975379944,0.4915322065353393,0.4915322065353393,1.0,1.0,-1.5614385604858398,0.5071183443069458,1.054320216178894,0.1485616415739059,0.0,0.0,0.5340673923492432,43.62915802001953,49.0,-175.47166442871094,-19132.751953125,332.22491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0911865234375,312.0100402832031,278.1499938964844,0.0,18000.0,317.7900085449219,36984.11328125,36000.0,0.0,0.0,0.5168244242668152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7501412630081177,0.7501530051231384,-1.178100319521036e-05,0.0,0.0005245110951364,0.0,0.0,95.44056701660156,0.0,0.0,0.0,0.5389355421066284,4.0,0.0,1.0
544140,292.78350830078125,297.1499938964844,293.1499938964844,0.1726742088794708,-3552.092041015625,304.12384033203125,0.913532853126526,0.2569820582866668,0.230783000588417,292.7693176269531,297.1499938964844,293.1499938964844,0.2213428616523742,-4560.185546875,304.1181640625,0.981091558933258,0.3138680458068847,0.2964124679565429,292.7492370605469,297.1499938964844,293.1499938964844,0.2426313906908035,-3622.216552734375,304.12115478515625,0.9990000128746032,0.3445653617382049,0.235393151640892,292.6434936523437,297.1499938964844,293.1499938964844,0.2449161112308502,-4924.17578125,304.1735534667969,0.9990000128746032,0.4328094720840454,0.3187032639980316,293.0256042480469,297.1499938964844,293.1499938964844,0.0036719657946377,-1374.7581787109375,296.3370666503906,0.5209816098213196,0.050000000745058,0.2300395220518112,291.3846130371094,291.1499938964844,250.3404998779297,249.8575897216797,279.1493835449219,293.0252380371094,291.3749084472656,1.0,0.3014647364616394,0.491224467754364,0.491224467754364,1.0,1.0,-1.5738416910171509,0.51166832447052,1.0621733665466309,0.150281086564064,0.0,0.0,0.5102031826972961,43.89596176147461,69.0,-167.6038055419922,-19111.484375,339.062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2958679199219,312.5639953613281,278.1499938964844,0.0,18000.0,317.3099975585937,36552.9375,36000.0,0.0,0.0,0.4962772727012634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.677157461643219,0.6771684885025024,-1.1050923603761476e-05,0.0,0.0005036583752371,0.0,0.0,79.11101531982422,0.0,0.0,0.0,0.5133622288703918,4.0,0.0,1.0
544200,292.78350830078125,297.1499938964844,293.1499938964844,0.1726742088794708,-3552.092041015625,304.12384033203125,0.913532853126526,0.2569820582866668,0.230783000588417,292.7693176269531,297.1499938964844,293.1499938964844,0.2213428616523742,-4560.185546875,304.1181640625,0.981091558933258,0.3138680458068847,0.2964124679565429,292.7492370605469,297.1499938964844,293.1499938964844,0.2426313906908035,-3622.216552734375,304.12115478515625,0.9990000128746032,0.3445653617382049,0.235393151640892,292.6434936523437,297.1499938964844,293.1499938964844,0.2449161112308502,-4924.17578125,304.1735534667969,0.9990000128746032,0.4328094720840454,0.3187032639980316,293.0256042480469,297.1499938964844,293.1499938964844,0.0036719657946377,-1374.7581787109375,296.3370666503906,0.5209816098213196,0.050000000745058,0.2300395220518112,291.3846130371094,291.1499938964844,250.3404998779297,249.8575897216797,279.1493835449219,293.0252380371094,291.3749084472656,1.0,0.3014647364616394,0.491224467754364,0.491224467754364,1.0,1.0,-1.5738416910171509,0.51166832447052,1.0621733665466309,0.150281086564064,0.0,0.0,0.5102031826972961,43.89596176147461,69.0,-167.6038055419922,-19111.484375,339.062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2958679199219,312.5639953613281,278.1499938964844,0.0,18000.0,317.3099975585937,36552.9375,36000.0,0.0,0.0,0.4962772727012634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.677157461643219,0.6771684885025024,-1.1050923603761476e-05,0.0,0.0005036583752371,0.0,0.0,79.11101531982422,0.0,0.0,0.0,0.5133622288703918,4.0,0.0,1.0
544260,292.80938720703125,297.1499938964844,293.1499938964844,0.1783988177776336,-3648.14208984375,304.123046875,0.9009307026863098,0.261018842458725,0.2346202880144119,292.7923583984375,297.1499938964844,293.1499938964844,0.2286938279867172,-4682.830078125,304.1165466308594,0.9693686366081238,0.3188391625881195,0.3013157844543457,292.7731018066406,297.1499938964844,293.1499938964844,0.2566847503185272,-3792.809814453125,304.1077880859375,0.9956417679786682,0.3499094247817993,0.2442439049482345,292.6465759277344,297.1499938964844,293.1499938964844,0.2638867795467376,-5239.98583984375,304.13348388671875,0.9990000128746032,0.4451000094413757,0.3367545306682586,293.0332946777344,297.1499938964844,293.1499938964844,0.003718102350831,-1398.322021484375,296.2781982421875,0.5105453133583069,0.050000000745058,0.230630025267601,291.2532043457031,291.1499938964844,250.34811401367188,249.8645477294922,279.13848876953125,293.0329284667969,291.2441101074219,1.0,0.3119254410266876,0.4895095825195312,0.4895095825195312,1.0,1.0,-1.6172584295272827,0.5264851450920105,1.090773344039917,0.1560150235891342,0.0,0.0,0.5051831007003784,47.905555725097656,89.0,-174.91851806640625,-19459.921875,372.2118225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0763854980469,312.93292236328125,278.1499938964844,0.0,18000.0,317.3099975585937,36164.5703125,36000.0,0.0,0.0,0.4788156747817993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6505455374717712,0.6505562663078308,-1.0748537533800118e-05,0.0,0.000485937052872,0.0,0.0,73.38384246826172,0.0,0.0,0.0,0.5039860606193542,4.0,0.0,1.0
544320,292.80938720703125,297.1499938964844,293.1499938964844,0.1783988177776336,-3648.14208984375,304.123046875,0.9009307026863098,0.261018842458725,0.2346202880144119,292.7923583984375,297.1499938964844,293.1499938964844,0.2286938279867172,-4682.830078125,304.1165466308594,0.9693686366081238,0.3188391625881195,0.3013157844543457,292.7731018066406,297.1499938964844,293.1499938964844,0.2566847503185272,-3792.809814453125,304.1077880859375,0.9956417679786682,0.3499094247817993,0.2442439049482345,292.6465759277344,297.1499938964844,293.1499938964844,0.2638867795467376,-5239.98583984375,304.13348388671875,0.9990000128746032,0.4451000094413757,0.3367545306682586,293.0332946777344,297.1499938964844,293.1499938964844,0.003718102350831,-1398.322021484375,296.2781982421875,0.5105453133583069,0.050000000745058,0.230630025267601,291.2532043457031,291.1499938964844,250.34811401367188,249.8645477294922,279.13848876953125,293.0329284667969,291.2441101074219,1.0,0.3119254410266876,0.4895095825195312,0.4895095825195312,1.0,1.0,-1.6172584295272827,0.5264851450920105,1.090773344039917,0.1560150235891342,0.0,0.0,0.5051831007003784,47.905555725097656,89.0,-174.91851806640625,-19459.921875,372.2118225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0763854980469,312.93292236328125,278.1499938964844,0.0,18000.0,317.3099975585937,36164.5703125,36000.0,0.0,0.0,0.4788156747817993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6505455374717712,0.6505562663078308,-1.0748537533800118e-05,0.0,0.000485937052872,0.0,0.0,73.38384246826172,0.0,0.0,0.0,0.5039860606193542,4.0,0.0,1.0
544380,292.834716796875,297.1499938964844,293.1499938964844,0.1835211515426635,-3733.024169921875,304.1235046386719,0.8747138977050781,0.2645182609558105,0.2381393164396286,292.8147888183594,297.1499938964844,293.1499938964844,0.2354099154472351,-4793.3916015625,304.1165466308594,0.9400051236152648,0.3233489990234375,0.305947870016098,292.79718017578125,297.1499938964844,293.1499938964844,0.2638922333717346,-3877.225341796875,304.1098327636719,0.9710703492164612,0.3545680940151214,0.2475991994142532,292.6927185058594,297.1499938964844,293.1499938964844,0.2999405562877655,-5820.71240234375,304.0787658691406,0.9990000128746032,0.4485869407653808,0.3726378381252289,293.04302978515625,297.1499938964844,293.1499938964844,0.0037657446227967,-1421.18896484375,296.2275695800781,0.4931225478649139,0.050000000745058,0.231901615858078,291.1481018066406,291.1499938964844,250.3588714599609,249.87440490722656,279.1299133300781,293.04254150390625,291.1408996582031,1.0,0.3282155096530914,0.4870592057704925,0.4870592057704925,1.0,1.0,-1.6757436990737915,0.5462530255317688,1.129490613937378,0.163507804274559,0.0,0.0,0.5126550793647766,55.893096923828125,109.0,-150.58224487304688,-20043.125,426.7947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.378662109375,313.1105041503906,278.1499938964844,0.0,18000.0,317.3099975585937,35910.015625,36000.0,0.0,0.0,0.4639607071876526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6590863466262817,0.6590970754623413,-1.0758892130979802e-05,0.0,0.0004708611231762,0.0,0.0,74.67694854736328,0.0,0.0,0.0,0.5063791871070862,4.0,0.0,1.0
544440,292.834716796875,297.1499938964844,293.1499938964844,0.1835211515426635,-3733.024169921875,304.1235046386719,0.8747138977050781,0.2645182609558105,0.2381393164396286,292.8147888183594,297.1499938964844,293.1499938964844,0.2354099154472351,-4793.3916015625,304.1165466308594,0.9400051236152648,0.3233489990234375,0.305947870016098,292.79718017578125,297.1499938964844,293.1499938964844,0.2638922333717346,-3877.225341796875,304.1098327636719,0.9710703492164612,0.3545680940151214,0.2475991994142532,292.6927185058594,297.1499938964844,293.1499938964844,0.2999405562877655,-5820.71240234375,304.0787658691406,0.9990000128746032,0.4485869407653808,0.3726378381252289,293.04302978515625,297.1499938964844,293.1499938964844,0.0037657446227967,-1421.18896484375,296.2275695800781,0.4931225478649139,0.050000000745058,0.231901615858078,291.1481018066406,291.1499938964844,250.3588714599609,249.87440490722656,279.1299133300781,293.04254150390625,291.1408996582031,1.0,0.3282155096530914,0.4870592057704925,0.4870592057704925,1.0,1.0,-1.6757436990737915,0.5462530255317688,1.129490613937378,0.163507804274559,0.0,0.0,0.5126550793647766,55.893096923828125,109.0,-150.58224487304688,-20043.125,426.7947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.378662109375,313.1105041503906,278.1499938964844,0.0,18000.0,317.3099975585937,35910.015625,36000.0,0.0,0.0,0.4639607071876526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6590863466262817,0.6590970754623413,-1.0758892130979802e-05,0.0,0.0004708611231762,0.0,0.0,74.67694854736328,0.0,0.0,0.0,0.5063791871070862,4.0,0.0,1.0
544500,292.8473205566406,297.1499938964844,293.1499938964844,0.1859202682971954,-3772.551513671875,304.1239624023437,0.8599526882171631,0.2660358250141144,0.2397381216287613,292.8259582519531,297.1499938964844,293.1499938964844,0.2386269122362136,-4846.00390625,304.11676025390625,0.9217515587806702,0.3254031240940094,0.3081245124340057,292.807861328125,297.1499938964844,293.1499938964844,0.2675671875476837,-3920.31005859375,304.1104431152344,0.9544514417648317,0.3569373488426208,0.2493867576122284,292.7311096191406,297.1499938964844,293.1499938964844,0.3225487470626831,-6176.333984375,304.0506286621094,0.9990000128746032,0.4468534886837005,0.394750565290451,293.04913330078125,297.1499938964844,293.1499938964844,0.0037888663355261,-1432.276611328125,296.199462890625,0.4836030006408691,0.050000000745058,0.2327494323253631,291.09844970703125,291.1499938964844,250.3654327392578,249.8804168701172,279.1264343261719,293.048583984375,291.0918884277344,1.0,0.3380448222160339,0.4856168329715729,0.4856168329715729,1.0,1.0,-1.7099862098693848,0.557803213596344,1.1521830558776855,0.1678471267223358,0.0,0.0,0.5210850834846497,61.14496994018555,109.0,-142.25210571289062,-20394.765625,462.0809631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3457946777344,313.10968017578125,278.1499938964844,0.0,18000.0,316.8299865722656,35789.21484375,36000.0,0.0,0.0,0.4533664286136627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6739216446876526,0.6739324927330017,-1.085166059056064e-05,0.0,0.0004601092659868,0.0,0.0,77.40868377685547,0.0,0.0,0.0,0.5111843347549438,4.0,0.0,1.0
544560,292.85992431640625,297.1499938964844,293.1499938964844,0.1881833523511886,-3809.687255859375,304.1246032714844,0.845230221748352,0.2673953771591186,0.2412233203649521,292.8371276855469,297.1499938964844,293.1499938964844,0.2417153269052505,-4896.28125,304.1171875,0.9037854671478271,0.3273184597492218,0.3102004528045654,292.8183288574219,297.1499938964844,293.1499938964844,0.2711772322654724,-3962.465087890625,304.111083984375,0.9358729720115662,0.3592190146446228,0.251156747341156,292.7782592773437,297.1499938964844,293.1499938964844,0.3476176559925079,-6564.07080078125,304.02313232421875,0.9990000128746032,0.4429095387458801,0.4189119338989258,293.0561218261719,297.1499938964844,293.1499938964844,0.0038106981664896,-1442.774658203125,296.1697692871094,0.4728640615940094,0.050000000745058,0.2337329536676406,291.0518493652344,291.1499938964844,250.37277221679688,249.8871459960937,279.1236267089844,293.0555114746094,291.04541015625,1.0,0.348740816116333,0.4840833246707916,0.4840833246707916,1.0,1.0,-1.7465699911117554,0.5701403617858887,1.1764296293258667,0.1724564880132675,0.0,0.0,0.5322878956794739,67.19032287597656,127.0,-136.27696228027344,-20760.478515625,502.50787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.15582275390625,313.02154541015625,278.1499938964844,0.0,18000.0,316.8299865722656,35667.7421875,36000.0,0.0,0.0,0.4484025835990906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6960957646369934,0.6961067914962769,-1.1008664841938298e-05,0.0,0.0004550716257654,0.0,0.0,81.71453857421875,0.0,0.0,0.0,0.5185264348983765,4.0,0.0,1.0
544620,292.8807983398437,297.1499938964844,293.1499938964844,0.1909725815057754,-3854.06884765625,304.1272888183594,0.8099356889724731,0.2694475948810577,0.2437600046396255,292.8554382324219,297.1499938964844,293.1499938964844,0.245656356215477,-4958.62646484375,304.1201171875,0.8634040355682373,0.3303759694099426,0.3137929737567901,292.8353881835937,297.1499938964844,293.1499938964844,0.2759008109569549,-4016.133544921875,304.11444091796875,0.8909047842025757,0.3629377782344818,0.2542600333690643,292.8421325683594,297.1499938964844,293.1499938964844,0.3480651080608368,-6554.0654296875,304.0597229003906,0.956126034259796,0.4380086064338684,0.4166614711284637,293.0688171386719,297.1499938964844,293.1499938964844,0.0038633423391729,-1462.810546875,296.15289306640625,0.4396434724330902,0.050000000745058,0.2367084920406341,291.0361328125,291.1499938964844,250.3870391845703,249.90025329589844,279.1358642578125,293.06817626953125,291.0378723144531,1.0,0.3657329082489013,0.4836336374282837,0.4836336374282837,1.0,1.0,-1.7585636377334597,0.5740756988525391,1.1844879388809204,0.1742955446243286,0.0,0.0,0.5477613806724548,83.35511779785156,127.0,-40.23334884643555,-21026.98828125,558.5485229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6207275390625,312.8287353515625,278.1499938964844,0.0,18000.0,316.8299865722656,35614.5,36000.0,0.0,0.0,0.4433057904243469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7406744956970215,0.7406858801841736,-1.1385563993826509e-05,0.0,0.0004498990310821,0.0,0.0,91.20143127441406,0.0,0.0,0.0,0.5335196256637573,4.0,0.0,1.0
544680,292.8845520019531,297.1499938964844,293.1499938964844,0.1913631558418274,-3860.1845703125,304.1278686523437,0.8044100403785706,0.2697509229183197,0.2441632151603698,292.8587341308594,297.1499938964844,293.1499938964844,0.24623803794384,-4967.708984375,304.1207275390625,0.8576996326446533,0.3308630585670471,0.3143878281116485,292.83843994140625,297.1499938964844,293.1499938964844,0.2766128182411194,-4024.12841796875,304.1151428222656,0.8848394751548767,0.3635444343090057,0.2547809779644012,292.8493347167969,297.1499938964844,293.1499938964844,0.3479839563369751,-6550.49267578125,304.06512451171875,0.9481961131095886,0.4377945363521576,0.4163083434104919,293.0711669921875,297.1499938964844,293.1499938964844,0.0038689537905156,-1464.8167724609375,296.1522521972656,0.435066819190979,0.050000000745058,0.237237274646759,291.03826904296875,291.1499938964844,250.3897857666016,249.9027862548828,279.13720703125,293.0705261230469,291.03839111328125,1.0,0.3686795234680176,0.4835669696331024,0.4835669696331024,1.0,1.0,-1.7606027126312256,0.5747901797294617,1.1858124732971191,0.1745678335428238,0.0,0.0,0.5497217178344727,86.22290802001953,145.0,-35.86000442504883,-21035.857421875,568.5092163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5126037597656,312.7658386230469,278.1499938964844,0.0,18000.0,316.8299865722656,35644.14453125,36000.0,0.0,0.0,0.4427487552165985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7459040284156799,0.7459154725074768,-1.1439476111263502e-05,0.0,0.0004493336891755,0.0,0.0,92.4205322265625,0.0,0.0,0.0,0.5354109406471252,4.0,0.0,1.0
544740,292.90924072265625,297.1499938964844,293.1499938964844,0.1942650526762008,-3906.5048828125,304.1304016113281,0.773061990737915,0.2714699208736419,0.2465296387672424,292.8805847167969,297.1499938964844,293.1499938964844,0.2505944669246673,-5036.796875,304.12322998046875,0.8271333575248718,0.3338142931461334,0.3180339634418487,292.858642578125,297.1499938964844,293.1499938964844,0.2819611728191376,-4085.05712890625,304.1178283691406,0.8520200848579407,0.3673405647277832,0.2580451965332031,292.88336181640625,297.1499938964844,293.1499938964844,0.3508477509021759,-6583.1630859375,304.08819580078125,0.9042692184448242,0.4384728968143463,0.4167796671390533,293.0865173339844,297.1499938964844,293.1499938964844,0.0039183660410344,-1484.555908203125,296.1205139160156,0.4124846458435058,0.050000000745058,0.2407559007406234,291.0115661621094,291.1499938964844,250.409912109375,249.9212951660156,279.142578125,293.0859069824219,291.0105285644531,1.0,0.3880191445350647,0.4831335544586181,0.4831335544586181,1.0,1.0,-1.7765302658081057,0.5804778933525085,1.196052312850952,0.1768449246883392,0.0,0.0,0.5698774456977844,105.36163330078124,148.0,-34.56654357910156,-21176.244140625,637.2321166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.746337890625,312.34771728515625,278.1499938964844,0.0,18000.0,316.3500061035156,35564.1875,36000.0,0.0,0.0,0.4363911747932434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7919678688049316,0.7919796705245972,-1.185156997962622e-05,0.0,0.0004428815736901,0.0,0.0,103.1244659423828,0.0,0.0,0.0,0.5520197153091431,4.0,0.0,1.0
544800,292.90924072265625,297.1499938964844,293.1499938964844,0.1942650526762008,-3906.5048828125,304.1304016113281,0.773061990737915,0.2714699208736419,0.2465296387672424,292.8805847167969,297.1499938964844,293.1499938964844,0.2505944669246673,-5036.796875,304.12322998046875,0.8271333575248718,0.3338142931461334,0.3180339634418487,292.858642578125,297.1499938964844,293.1499938964844,0.2819611728191376,-4085.05712890625,304.1178283691406,0.8520200848579407,0.3673405647277832,0.2580451965332031,292.88336181640625,297.1499938964844,293.1499938964844,0.3508477509021759,-6583.1630859375,304.08819580078125,0.9042692184448242,0.4384728968143463,0.4167796671390533,293.0865173339844,297.1499938964844,293.1499938964844,0.0039183660410344,-1484.555908203125,296.1205139160156,0.4124846458435058,0.050000000745058,0.2407559007406234,291.0115661621094,291.1499938964844,250.409912109375,249.9212951660156,279.142578125,293.0859069824219,291.0105285644531,1.0,0.3880191445350647,0.4831335544586181,0.4831335544586181,1.0,1.0,-1.7765302658081057,0.5804778933525085,1.196052312850952,0.1768449246883392,0.0,0.0,0.5698774456977844,105.36163330078124,148.0,-34.56654357910156,-21176.244140625,637.2321166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.746337890625,312.34771728515625,278.1499938964844,0.0,18000.0,316.3500061035156,35564.1875,36000.0,0.0,0.0,0.4363911747932434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7919678688049316,0.7919796705245972,-1.185156997962622e-05,0.0,0.0004428815736901,0.0,0.0,103.1244659423828,0.0,0.0,0.0,0.5520197153091431,4.0,0.0,1.0
544860,292.93267822265625,297.1499938964844,293.1499938964844,0.196558803319931,-3942.85595703125,304.1330871582031,0.7556195259094238,0.2728171944618225,0.2483263313770294,292.9015808105469,297.1499938964844,293.1499938964844,0.254303902387619,-5095.1875,304.1259460449219,0.8099089860916138,0.3363811373710632,0.3210766911506653,292.8777770996094,297.1499938964844,293.1499938964844,0.2867229282855987,-4138.9453125,304.1205749511719,0.8346468806266785,0.370842844247818,0.2609248459339142,292.9057312011719,297.1499938964844,293.1499938964844,0.3550533950328827,-6639.513671875,304.1015930175781,0.8827102780342102,0.4406769275665283,0.4191659986972809,293.10089111328125,297.1499938964844,293.1499938964844,0.003950270358473,-1497.6605224609375,296.08819580078125,0.4009028077125549,0.050000000745058,0.2433506846427917,290.9883117675781,291.1499938964844,250.4331512451172,249.9426727294922,279.1454162597656,293.1003112792969,290.9866027832031,1.0,0.4016783833503723,0.482829213142395,0.482829213142395,1.0,1.0,-1.7917810678482056,0.586068332195282,1.2057127952575684,0.17919921875,0.0,0.0,0.592804491519928,119.55843353271484,136.0,-34.69318389892578,-21302.7578125,691.55810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.841552734375,311.84844970703125,278.1499938964844,0.0,18000.0,316.3500061035156,35457.60546875,36000.0,0.0,0.0,0.4376542568206787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8506917357444763,0.8507041335105896,-1.2413239346642513e-05,0.0,0.0004441634227987,0.0,0.0,118.08323669433594,0.0,0.0,0.0,0.57362300157547,4.0,0.0,1.0
544920,292.93267822265625,297.1499938964844,293.1499938964844,0.196558803319931,-3942.85595703125,304.1330871582031,0.7556195259094238,0.2728171944618225,0.2483263313770294,292.9015808105469,297.1499938964844,293.1499938964844,0.254303902387619,-5095.1875,304.1259460449219,0.8099089860916138,0.3363811373710632,0.3210766911506653,292.8777770996094,297.1499938964844,293.1499938964844,0.2867229282855987,-4138.9453125,304.1205749511719,0.8346468806266785,0.370842844247818,0.2609248459339142,292.9057312011719,297.1499938964844,293.1499938964844,0.3550533950328827,-6639.513671875,304.1015930175781,0.8827102780342102,0.4406769275665283,0.4191659986972809,293.10089111328125,297.1499938964844,293.1499938964844,0.003950270358473,-1497.6605224609375,296.08819580078125,0.4009028077125549,0.050000000745058,0.2433506846427917,290.9883117675781,291.1499938964844,250.4331512451172,249.9426727294922,279.1454162597656,293.1003112792969,290.9866027832031,1.0,0.4016783833503723,0.482829213142395,0.482829213142395,1.0,1.0,-1.7917810678482056,0.586068332195282,1.2057127952575684,0.17919921875,0.0,0.0,0.592804491519928,119.55843353271484,136.0,-34.69318389892578,-21302.7578125,691.55810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.841552734375,311.84844970703125,278.1499938964844,0.0,18000.0,316.3500061035156,35457.60546875,36000.0,0.0,0.0,0.4376542568206787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8506917357444763,0.8507041335105896,-1.2413239346642513e-05,0.0,0.0004441634227987,0.0,0.0,118.08323669433594,0.0,0.0,0.0,0.57362300157547,4.0,0.0,1.0
544980,292.9542541503906,297.1499938964844,293.1499938964844,0.1981789767742157,-3968.184814453125,304.13604736328125,0.7508116364479065,0.273944616317749,0.249564841389656,292.921142578125,297.1499938964844,293.1499938964844,0.257261574268341,-5141.2158203125,304.1290283203125,0.8052530288696289,0.3387039005756378,0.3235105276107788,292.895263671875,297.1499938964844,293.1499938964844,0.290785938501358,-4184.4931640625,304.1236267089844,0.8306996822357178,0.3741900622844696,0.2634173631668091,292.9234924316406,297.1499938964844,293.1499938964844,0.358977198600769,-6693.03173828125,304.1111145019531,0.8771334886550903,0.4432578980922699,0.4217303693294525,293.1139831542969,297.1499938964844,293.1499938964844,0.0039533195085823,-1499.717041015625,296.0586853027344,0.3971096575260162,0.050000000745058,0.2442832440137863,290.9720458984375,291.1499938964844,250.45947265625,249.96690368652344,279.14776611328125,293.1134948730469,290.9713134765625,1.0,0.4068037867546081,0.4827280938625335,0.4827280938625335,1.0,1.0,-1.8033851385116573,0.5905011892318726,1.2128838300704956,0.1811734139919281,0.0,0.0,0.6177878379821777,124.80188751220705,124.0,-23.11052703857422,-21428.38671875,716.4163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.93780517578125,311.3644104003906,278.1499938964844,0.0,18000.0,316.3500061035156,35354.609375,36000.0,0.0,0.0,0.4425455331802368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.920089066028595,0.9201022386550904,-1.3136180314177182e-05,0.0,0.0004491274594329,0.0,0.0,137.85311889648438,0.0,0.0,0.0,0.6000880599021912,4.0,0.0,1.0
545040,292.9542541503906,297.1499938964844,293.1499938964844,0.1981789767742157,-3968.184814453125,304.13604736328125,0.7508116364479065,0.273944616317749,0.249564841389656,292.921142578125,297.1499938964844,293.1499938964844,0.257261574268341,-5141.2158203125,304.1290283203125,0.8052530288696289,0.3387039005756378,0.3235105276107788,292.895263671875,297.1499938964844,293.1499938964844,0.290785938501358,-4184.4931640625,304.1236267089844,0.8306996822357178,0.3741900622844696,0.2634173631668091,292.9234924316406,297.1499938964844,293.1499938964844,0.358977198600769,-6693.03173828125,304.1111145019531,0.8771334886550903,0.4432578980922699,0.4217303693294525,293.1139831542969,297.1499938964844,293.1499938964844,0.0039533195085823,-1499.717041015625,296.0586853027344,0.3971096575260162,0.050000000745058,0.2442832440137863,290.9720458984375,291.1499938964844,250.45947265625,249.96690368652344,279.14776611328125,293.1134948730469,290.9713134765625,1.0,0.4068037867546081,0.4827280938625335,0.4827280938625335,1.0,1.0,-1.8033851385116573,0.5905011892318726,1.2128838300704956,0.1811734139919281,0.0,0.0,0.6177878379821777,124.80188751220705,124.0,-23.11052703857422,-21428.38671875,716.4163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.93780517578125,311.3644104003906,278.1499938964844,0.0,18000.0,316.3500061035156,35354.609375,36000.0,0.0,0.0,0.4425455331802368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.920089066028595,0.9201022386550904,-1.3136180314177182e-05,0.0,0.0004491274594329,0.0,0.0,137.85311889648438,0.0,0.0,0.0,0.6000880599021912,4.0,0.0,1.0
545100,292.9643249511719,297.1499938964844,293.1499938964844,0.1987812966108322,-3977.48193359375,304.1374816894531,0.7512432336807251,0.2744433283805847,0.2500316798686981,292.93035888671875,297.1499938964844,293.1499938964844,0.2585013806819916,-5160.3525390625,304.1305847167969,0.8061203956604004,0.3397929966449737,0.324558824300766,292.90338134765625,297.1499938964844,293.1499938964844,0.2925965189933777,-4204.669921875,304.1251220703125,0.8317995071411133,0.3758229613304138,0.2645615041255951,292.9313659667969,297.1499938964844,293.1499938964844,0.3607346415519714,-6717.0791015625,304.114990234375,0.8779826760292053,0.444581925868988,0.4229684174060821,293.1200561523437,297.1499938964844,293.1499938964844,0.0039459760300815,-1497.3065185546875,296.04547119140625,0.3970970511436462,0.050000000745058,0.2442861050367355,290.9671936035156,291.1499938964844,250.4738006591797,249.9801025390625,279.14874267578125,293.1195983886719,290.9667053222656,1.0,0.4072615206241607,0.4827391803264618,0.4827391803264618,1.0,1.0,-1.8080689907073968,0.5923659205436707,1.215703010559082,0.1820365935564041,0.0,0.0,0.6304734945297241,124.9244384765625,124.0,-17.808902740478516,-21482.326171875,720.3947143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5082092285156,311.13409423828125,278.1499938964844,0.0,18000.0,315.8699951171875,35317.8046875,36000.0,0.0,0.0,0.4413042366504669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9565615057945251,0.9565750360488892,-1.3543494787882082e-05,0.0,0.0004478677001316,0.0,0.0,149.2278594970703,0.0,0.0,0.0,0.6144341826438904,4.0,0.0,1.0
545160,292.9739990234375,297.1499938964844,293.1499938964844,0.1993015557527542,-3985.502685546875,304.1387939453125,0.75299072265625,0.2748984396457672,0.2504151165485382,292.939208984375,297.1499938964844,293.1499938964844,0.2596525549888611,-5178.1162109375,304.13201904296875,0.808462917804718,0.3408358097076416,0.3255164623260498,292.9111022949219,297.1499938964844,293.1499938964844,0.2943359613418579,-4224.0546875,304.1264953613281,0.8343415260314941,0.3774285316467285,0.265652447938919,292.938720703125,297.1499938964844,293.1499938964844,0.362422913312912,-6740.3408203125,304.1182556152344,0.8805252909660339,0.4459047019481659,0.4241655766963959,293.1258544921875,297.1499938964844,293.1499938964844,0.0039342287927865,-1493.2864990234375,296.0320739746094,0.3979799449443817,0.050000000745058,0.2440674602985382,290.9623718261719,291.1499938964844,250.4888916015625,249.9939880371093,279.14959716796875,293.1253967285156,290.9613952636719,1.0,0.4066746234893799,0.4827840626239776,0.4827840626239776,1.0,1.0,-1.8121649026870728,0.5940468311309814,1.2181180715560913,0.1828379780054092,0.0,0.0,0.6434445381164551,123.8512725830078,112.0,-17.468917846679688,-21512.9296875,720.2445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0636291503906,310.8856201171875,278.1499938964844,0.0,18000.0,315.8699951171875,35281.62890625,36000.0,0.0,0.0,0.4449213743209839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9941906929016112,0.9942046999931335,-1.3981065421830864e-05,0.0,0.0004515386244747,0.0,0.0,161.6926727294922,0.0,0.0,0.0,0.6295133829116821,4.0,0.0,1.0
545220,292.9894714355469,297.1499938964844,293.1499938964844,0.2000058144330978,-3996.299560546875,304.140869140625,0.7584524154663086,0.2755757868289947,0.2509017586708069,292.9534912109375,297.1499938964844,293.1499938964844,0.261411041021347,-5205.19189453125,304.1342468261719,0.814993143081665,0.342505395412445,0.3269642889499664,292.9234313964844,297.1499938964844,293.1499938964844,0.297128826379776,-4255.13623046875,304.1285400390625,0.8413984179496765,0.3800933361053467,0.267402321100235,292.9503173828125,297.1499938964844,293.1499938964844,0.3651151955127716,-6777.6279296875,304.12286376953125,0.8880258202552795,0.4481282830238342,0.4261036217212677,293.135009765625,297.1499938964844,293.1499938964844,0.0039087827317416,-1484.3856201171875,296.00860595703125,0.4010748565196991,0.050000000745058,0.24330735206604,290.9539794921875,291.1499938964844,250.5163116455078,250.0192413330078,279.1508178710937,293.13458251953125,290.953857421875,1.0,0.4038183987140655,0.4829262793064117,0.4829262793064117,1.0,1.0,-1.818004131317139,0.5965551137924194,1.2214490175247192,0.1840840131044387,0.0,0.0,0.6664159297943115,119.92768096923828,112.0,-11.773265838623049,-21582.880859375,712.6134643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3696594238281,310.5098876953125,278.1499938964844,0.0,18000.0,315.8699951171875,35203.17578125,36000.0,0.0,0.0,0.4524142444133758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0626351833343506,1.0626500844955444,-1.4818199815636037e-05,0.0,0.000459142960608,0.0,0.0,186.32237243652344,0.0,0.0,0.0,0.6575481295585632,4.0,0.0,1.0
