time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545280,292.9920959472656,297.1499938964844,293.1499938964844,0.2000880241394043,-3997.512939453125,304.1412353515625,0.759708046913147,0.2756813764572143,0.2509678304195404,292.9559326171875,297.1499938964844,293.1499938964844,0.2616705894470215,-5209.138671875,304.1346740722656,0.8164190053939819,0.3427852988243103,0.3271979987621307,292.925537109375,297.1499938964844,293.1499938964844,0.2975713908672333,-4260.0244140625,304.1289367675781,0.8429662585258484,0.3805537223815918,0.2676983475685119,292.9522399902344,297.1499938964844,293.1499938964844,0.3655310273170471,-6783.33837890625,304.1236572265625,0.8897160887718201,0.4485147297382355,0.4264326393604278,293.13653564453125,297.1499938964844,293.1499938964844,0.003903375705704,-1482.4073486328125,296.00518798828125,0.4017955362796783,0.050000000745058,0.2431327104568481,290.9537658691406,291.1499938964844,250.52137756347656,250.0239105224609,279.1510009765625,293.1361389160156,290.9537658691406,1.0,0.4031160175800323,0.482959121465683,0.482959121465683,1.0,1.0,-1.818904995918274,0.5969577431678772,1.2219473123550415,0.1842907518148422,0.0,0.0,0.6703656911849976,119.0161361694336,100.0,-9.776829719543455,-21596.103515625,710.4827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.257080078125,310.4499816894531,278.1499938964844,0.0,18000.0,315.8699951171875,35196.20703125,36000.0,0.0,0.0,0.4538791179656982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0749053955078125,1.074920415878296,-1.4975893463997636e-05,0.0,0.0004606296133715,0.0,0.0,191.0345001220703,0.0,0.0,0.0,0.6626486778259277,4.0,0.0,1.0
545340,293.00897216796875,297.1499938964844,293.1499938964844,0.2003830820322036,-4001.504638671875,304.1436462402344,0.7700594067573547,0.2762618362903595,0.2512594163417816,292.9715576171875,297.1499938964844,293.1499938964844,0.2631062865257263,-5230.7109375,304.13739013671875,0.827680230140686,0.3445293307304382,0.3285994231700897,292.9388122558594,297.1499938964844,293.1499938964844,0.3002468645572662,-4289.412109375,304.1315002441406,0.8556833267211914,0.383547306060791,0.2695864140987396,292.9645080566406,297.1499938964844,293.1499938964844,0.3679805994033813,-6816.7919921875,304.1283264160156,0.9034053683280944,0.4510367512702942,0.4285328090190887,293.1462707519531,297.1499938964844,293.1499938964844,0.0038622294086962,-1467.0216064453125,295.9851989746094,0.4077528119087219,0.050000000745058,0.2417497783899307,290.95806884765625,291.1499938964844,250.55691528320312,250.05665588378903,279.1521301269531,293.1459045410156,290.9587097167969,1.0,0.3973041772842407,0.4832311570644378,0.4832311570644378,1.0,1.0,-1.824067115783692,0.5993833541870117,1.2246837615966797,0.1855862438678741,0.0,0.0,0.6957709789276123,111.752197265625,88.0,3.6983723640441895,-21684.57421875,691.8916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5889587402344,310.0991516113281,278.1499938964844,0.0,18000.0,315.3900146484375,35185.70703125,36000.0,0.0,0.0,0.4596031010150909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1553609371185305,1.15537691116333,-1.6063149814726785e-05,0.0,0.0004664387379307,0.0,0.0,224.25119018554688,0.0,0.0,0.0,0.6966858506202698,4.0,0.0,1.0
545400,293.00897216796875,297.1499938964844,293.1499938964844,0.2003830820322036,-4001.504638671875,304.1436462402344,0.7700594067573547,0.2762618362903595,0.2512594163417816,292.9715576171875,297.1499938964844,293.1499938964844,0.2631062865257263,-5230.7109375,304.13739013671875,0.827680230140686,0.3445293307304382,0.3285994231700897,292.9388122558594,297.1499938964844,293.1499938964844,0.3002468645572662,-4289.412109375,304.1315002441406,0.8556833267211914,0.383547306060791,0.2695864140987396,292.9645080566406,297.1499938964844,293.1499938964844,0.3679805994033813,-6816.7919921875,304.1283264160156,0.9034053683280944,0.4510367512702942,0.4285328090190887,293.1462707519531,297.1499938964844,293.1499938964844,0.0038622294086962,-1467.0216064453125,295.9851989746094,0.4077528119087219,0.050000000745058,0.2417497783899307,290.95806884765625,291.1499938964844,250.55691528320312,250.05665588378903,279.1521301269531,293.1459045410156,290.9587097167969,1.0,0.3973041772842407,0.4832311570644378,0.4832311570644378,1.0,1.0,-1.824067115783692,0.5993833541870117,1.2246837615966797,0.1855862438678741,0.0,0.0,0.6957709789276123,111.752197265625,88.0,3.6983723640441895,-21684.57421875,691.8916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5889587402344,310.0991516113281,278.1499938964844,0.0,18000.0,315.3900146484375,35185.70703125,36000.0,0.0,0.0,0.4596031010150909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1553609371185305,1.15537691116333,-1.6063149814726785e-05,0.0,0.0004664387379307,0.0,0.0,224.25119018554688,0.0,0.0,0.0,0.6966858506202698,4.0,0.0,1.0
545460,293.0246887207031,297.1499938964844,293.1499938964844,0.2004121392965316,-4001.360107421875,304.14569091796875,0.7838397026062012,0.2766469419002533,0.2513137459754944,292.9862670898437,297.1499938964844,293.1499938964844,0.264243870973587,-5247.7041015625,304.1396789550781,0.8421725630760193,0.3460663557052612,0.3297440707683563,292.9510803222656,297.1499938964844,293.1499938964844,0.3026831150054931,-4316.166015625,304.1335754394531,0.8724650144577026,0.3864035308361053,0.271335631608963,292.9757385253906,297.1499938964844,293.1499938964844,0.3701611459255218,-6846.77392578125,304.1318664550781,0.9226811528205872,0.4534536302089691,0.4304774105548858,293.1552124023437,297.1499938964844,293.1499938964844,0.0038150527980178,-1449.3470458984375,295.9647521972656,0.4159426987171173,0.050000000745058,0.2400883883237838,290.9635009765625,291.1499938964844,250.5955047607422,250.0922088623047,279.153076171875,293.1548767089844,290.9640197753906,1.0,0.3899513185024261,0.4835862219333648,0.4835862219333648,1.0,1.0,-1.8279480934143064,0.6014208197593689,1.226527214050293,0.1867587715387344,0.0,0.0,0.7202054858207703,102.97218322753906,76.0,6.542748928070068,-21740.640625,667.5116577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9970397949219,309.7784118652344,278.1499938964844,0.0,18000.0,315.3900146484375,35191.8359375,36000.0,0.0,0.0,0.4699617028236389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2326574325561523,1.2326747179031372,-1.7185429896926507e-05,0.0,0.0004769513616338,0.0,0.0,260.0597229003906,0.0,0.0,0.0,0.7302438020706177,4.0,0.0,1.0
545520,293.0246887207031,297.1499938964844,293.1499938964844,0.2004121392965316,-4001.360107421875,304.14569091796875,0.7838397026062012,0.2766469419002533,0.2513137459754944,292.9862670898437,297.1499938964844,293.1499938964844,0.264243870973587,-5247.7041015625,304.1396789550781,0.8421725630760193,0.3460663557052612,0.3297440707683563,292.9510803222656,297.1499938964844,293.1499938964844,0.3026831150054931,-4316.166015625,304.1335754394531,0.8724650144577026,0.3864035308361053,0.271335631608963,292.9757385253906,297.1499938964844,293.1499938964844,0.3701611459255218,-6846.77392578125,304.1318664550781,0.9226811528205872,0.4534536302089691,0.4304774105548858,293.1552124023437,297.1499938964844,293.1499938964844,0.0038150527980178,-1449.3470458984375,295.9647521972656,0.4159426987171173,0.050000000745058,0.2400883883237838,290.9635009765625,291.1499938964844,250.5955047607422,250.0922088623047,279.153076171875,293.1548767089844,290.9640197753906,1.0,0.3899513185024261,0.4835862219333648,0.4835862219333648,1.0,1.0,-1.8279480934143064,0.6014208197593689,1.226527214050293,0.1867587715387344,0.0,0.0,0.7202054858207703,102.97218322753906,76.0,6.542748928070068,-21740.640625,667.5116577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9970397949219,309.7784118652344,278.1499938964844,0.0,18000.0,315.3900146484375,35191.8359375,36000.0,0.0,0.0,0.4699617028236389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2326574325561523,1.2326747179031372,-1.7185429896926507e-05,0.0,0.0004769513616338,0.0,0.0,260.0597229003906,0.0,0.0,0.0,0.7302438020706177,4.0,0.0,1.0
545580,293.0393371582031,297.1499938964844,293.1499938964844,0.2000561356544494,-3994.941162109375,304.1477355957031,0.8012189269065857,0.2768493294715881,0.2511704266071319,293.0001220703125,297.1499938964844,293.1499938964844,0.264905720949173,-5257.02685546875,304.1419982910156,0.860686719417572,0.3474026322364807,0.3306640982627868,292.9625244140625,297.1499938964844,293.1499938964844,0.3046633005142212,-4337.60107421875,304.1357727050781,0.8936857581138611,0.3891211748123169,0.2729625999927521,292.98614501953125,297.1499938964844,293.1499938964844,0.3718139231204986,-6869.03466796875,304.1351623535156,0.9474027156829834,0.4557592272758484,0.4322835505008697,293.1634826660156,297.1499938964844,293.1499938964844,0.0037638309877365,-1429.611572265625,295.9491882324219,0.4272578954696655,0.050000000745058,0.238254964351654,290.978759765625,291.1499938964844,250.6371307373047,250.1305694580078,279.15386962890625,293.1631774902344,290.9801940917969,1.0,0.3815045356750488,0.4840133786201477,0.4840133786201477,1.0,1.0,-1.830802083015442,0.6031539440155029,1.227648138999939,0.1878392547369003,0.0,0.0,0.7421677112579346,93.24974060058594,64.0,19.97980117797852,-21825.12109375,639.3348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56109619140625,309.56280517578125,278.1499938964844,0.0,18000.0,315.3900146484375,35247.27734375,36000.0,0.0,0.0,0.4808209836483001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3054052591323853,1.305423617362976,-1.83191823452944e-05,0.0,0.0004879721673205,0.0,0.0,297.5793762207031,0.0,0.0,0.0,0.762337863445282,4.0,0.0,1.0
545640,293.0393371582031,297.1499938964844,293.1499938964844,0.2000561356544494,-3994.941162109375,304.1477355957031,0.8012189269065857,0.2768493294715881,0.2511704266071319,293.0001220703125,297.1499938964844,293.1499938964844,0.264905720949173,-5257.02685546875,304.1419982910156,0.860686719417572,0.3474026322364807,0.3306640982627868,292.9625244140625,297.1499938964844,293.1499938964844,0.3046633005142212,-4337.60107421875,304.1357727050781,0.8936857581138611,0.3891211748123169,0.2729625999927521,292.98614501953125,297.1499938964844,293.1499938964844,0.3718139231204986,-6869.03466796875,304.1351623535156,0.9474027156829834,0.4557592272758484,0.4322835505008697,293.1634826660156,297.1499938964844,293.1499938964844,0.0037638309877365,-1429.611572265625,295.9491882324219,0.4272578954696655,0.050000000745058,0.238254964351654,290.978759765625,291.1499938964844,250.6371307373047,250.1305694580078,279.15386962890625,293.1631774902344,290.9801940917969,1.0,0.3815045356750488,0.4840133786201477,0.4840133786201477,1.0,1.0,-1.830802083015442,0.6031539440155029,1.227648138999939,0.1878392547369003,0.0,0.0,0.7421677112579346,93.24974060058594,64.0,19.97980117797852,-21825.12109375,639.3348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56109619140625,309.56280517578125,278.1499938964844,0.0,18000.0,315.3900146484375,35247.27734375,36000.0,0.0,0.0,0.4808209836483001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3054052591323853,1.305423617362976,-1.83191823452944e-05,0.0,0.0004879721673205,0.0,0.0,297.5793762207031,0.0,0.0,0.0,0.762337863445282,4.0,0.0,1.0
545700,293.0463256835937,297.1499938964844,293.1499938964844,0.1997268944978714,-3989.260498046875,304.14874267578125,0.8112260699272156,0.2768782079219818,0.2510267794132232,293.0068054199219,297.1499938964844,293.1499938964844,0.2650472521781921,-5258.63671875,304.1432189941406,0.8718129992485046,0.3479923605918884,0.3310424089431762,292.9679870605469,297.1499938964844,293.1499938964844,0.3054681718349457,-4346.16796875,304.1368713378906,0.9061849117279052,0.3904261291027069,0.2737323343753814,292.9910583496094,297.1499938964844,293.1499938964844,0.3724262714385986,-6877.02294921875,304.1367492675781,0.960939884185791,0.4568671882152557,0.4331361651420593,293.1674194335937,297.1499938964844,293.1499938964844,0.0037364901509135,-1418.872314453125,295.943603515625,0.4345503151416778,0.050000000745058,0.2372960895299911,290.99078369140625,291.1499938964844,250.6590881347656,250.1507873535156,279.1542358398437,293.1671142578125,290.9926147460937,1.0,0.3769625425338745,0.4842528104782104,0.4842528104782104,1.0,1.0,-1.831880807876587,0.6039188504219055,1.2279620170593262,0.1883498877286911,0.0,0.0,0.7515862584114075,88.15538787841797,64.0,27.357738494873047,-21871.119140625,624.2338256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4009704589844,309.4906921386719,278.1499938964844,0.0,18000.0,314.9100036621094,35303.82421875,36000.0,0.0,0.0,0.4814476668834686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3374871015548706,1.3375059366226196,-1.8846849343390204e-05,0.0,0.0004886082024313,0.0,0.0,315.4098205566406,0.0,0.0,0.0,0.7766608595848083,4.0,0.0,1.0
545760,293.0531005859375,297.1499938964844,293.1499938964844,0.1993514895439148,-3982.879638671875,304.149658203125,0.8217412233352661,0.2768574655056,0.250835120677948,293.0133056640625,297.1499938964844,293.1499938964844,0.2651344537734985,-5259.4462890625,304.144287109375,0.8844060301780701,0.3485285639762878,0.3313665986061096,292.9732666015625,297.1499938964844,293.1499938964844,0.3062327206134796,-4354.32373046875,304.13787841796875,0.9212979674339294,0.391695499420166,0.2744741439819336,292.9958190917969,297.1499938964844,293.1499938964844,0.3729970753192901,-6884.5166015625,304.1380920410156,0.9747328758239746,0.4579453766345978,0.4339565336704254,293.1712646484375,297.1499938964844,293.1499938964844,0.0037078908644616,-1407.6845703125,295.9377136230469,0.4432549178600311,0.050000000745058,0.2363173067569732,291.0029296875,291.1499938964844,250.68179321289065,250.1717224121093,279.15460205078125,293.17095947265625,291.0041809082031,1.0,0.3722416162490845,0.4845090806484222,0.4845090806484222,1.0,1.0,-1.8327406644821167,0.6046205759048462,1.2281200885772705,0.1888425350189209,0.0,0.0,0.7601493000984192,82.9495849609375,52.0,28.351058959960938,-21894.40625,608.610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391052246094,309.4073181152344,278.1499938964844,0.0,18000.0,314.9100036621094,35367.3046875,36000.0,0.0,0.0,0.4862505495548248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366258978843689,1.3662782907485962,-1.9333596355863847e-05,0.0,0.0004934825119562,0.0,0.0,332.0840759277344,0.0,0.0,0.0,0.7896038889884949,4.0,0.0,1.0
545820,293.0642395019531,297.1499938964844,293.1499938964844,0.1986257284879684,-3970.705322265625,304.1510009765625,0.8422881364822388,0.2767063677310943,0.2503994703292846,293.0240478515625,297.1499938964844,293.1499938964844,0.2651832103729248,-5259.35986328125,304.1458740234375,0.9099754691123962,0.349315732717514,0.3317939937114715,292.9818420410156,297.1499938964844,293.1499938964844,0.307473361492157,-4367.60107421875,304.1392822265625,0.9518308639526368,0.393775075674057,0.2756745517253876,293.0035400390625,297.1499938964844,293.1499938964844,0.373906672000885,-6896.62890625,304.1400146484375,0.9976227283477784,0.459713876247406,0.4352819919586181,293.17755126953125,297.1499938964844,293.1499938964844,0.0036598604638129,-1388.9542236328125,295.92547607421875,0.4621239304542541,0.050000000745058,0.2346194237470626,291.0214233398437,291.1499938964844,250.7221221923828,250.2088928222656,279.1551818847656,293.1772766113281,291.02325439453125,1.0,0.3638524115085602,0.4849833250045776,0.4849833250045776,1.0,1.0,-1.8337149620056152,0.6056731939315796,1.2280417680740356,0.1896413564682006,0.0,0.0,0.7733780741691589,73.90701293945312,52.0,32.109134674072266,-21952.646484375,581.077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04248046875,309.3207092285156,278.1499938964844,0.0,18000.0,314.9100036621094,35447.77734375,36000.0,0.0,0.0,0.494262158870697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4102392196655271,1.410259246826172,-2.009331365115941e-05,0.0,0.0005016132490709,0.0,0.0,358.74151611328125,0.0,0.0,0.0,0.8095091581344604,4.0,0.0,1.0
545880,293.0661315917969,297.1499938964844,293.1499938964844,0.1984716206789016,-3968.121826171875,304.1512451171875,0.8457286357879639,0.2766700387001037,0.2503190040588379,293.0258483886719,297.1499938964844,293.1499938964844,0.2651564180850982,-5258.765625,304.1461486816406,0.9145461320877076,0.3494438529014587,0.3318645358085632,292.9832763671875,297.1499938964844,293.1499938964844,0.3076575100421905,-4369.53466796875,304.1395568847656,0.9566252827644348,0.394137293100357,0.275886982679367,293.004638671875,297.1499938964844,293.1499938964844,0.3723388910293579,-6871.67919921875,304.1436767578125,0.9990000128746032,0.4600605964660644,0.4337034225463867,293.1786193847656,297.1499938964844,293.1499938964844,0.0036523470189422,-1385.9415283203125,295.9239807128906,0.4653123021125793,0.050000000745058,0.2343682497739792,291.0258178710937,291.1499938964844,250.72946166992188,250.2156524658203,279.15631103515625,293.1783447265625,291.0279235839844,1.0,0.3622658252716064,0.4851817190647125,0.4851817190647125,1.0,1.0,-1.831794023513794,0.6051092147827148,1.226684808731079,0.1896750330924987,0.0,0.0,0.7753120064735413,72.52731323242188,55.0,34.65793991088867,-21949.017578125,575.4212036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0180053710937,309.31463623046875,278.1499938964844,0.0,18000.0,314.9100036621094,35466.8984375,36000.0,0.0,0.0,0.4956352710723877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.417132019996643,1.4171521663665771,-2.0215980839566328e-05,0.0,0.0005030067986808,0.0,0.0,363.073974609375,0.0,0.0,0.0,0.8126285076141357,4.0,0.0,1.0
545940,293.0787048339844,297.1499938964844,293.1499938964844,0.1969728916883468,-3942.730712890625,304.1533508300781,0.8564987778663635,0.2762462198734283,0.2498635351657867,293.0379943847656,297.1499938964844,293.1499938964844,0.2643220424652099,-5243.73681640625,304.1488342285156,0.9297835230827332,0.3501302599906921,0.3324267268180847,292.9928283691406,297.1499938964844,293.1499938964844,0.3081494867801666,-4373.56103515625,304.1422424316406,0.9718137383461,0.3964299261569977,0.2774025201797485,292.99346923828125,297.1499938964844,293.1499938964844,0.3536241352558136,-6583.83056640625,304.1762084960937,0.9990000128746032,0.4659544229507446,0.4164992570877075,293.1851501464844,297.1499938964844,293.1499938964844,0.0036118724383413,-1367.8409423828125,295.93408203125,0.4740048348903656,0.050000000745058,0.2336270213127136,291.08697509765625,291.1499938964844,250.7801513671875,250.26235961914065,279.1612854003906,293.1849060058594,291.0915222167969,1.0,0.3559843599796295,0.4866185188293457,0.4866185188293457,1.0,1.0,-1.8121814727783203,0.5993347764015198,1.212846755981445,0.1879188567399978,0.0,0.0,0.7800316214561462,68.11211395263672,58.0,76.12959289550781,-21877.06640625,548.270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9573669433594,309.3428955078125,278.1499938964844,0.0,18000.0,314.42999267578125,35752.09765625,36000.0,0.0,0.0,0.4991885721683502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4467988014221191,1.446819543838501,-2.0796418539248407e-05,0.0,0.0005066129378974,0.0,0.0,382.7525939941406,0.0,0.0,0.0,0.8258860111236572,4.0,0.0,1.0
546000,293.0787048339844,297.1499938964844,293.1499938964844,0.1969728916883468,-3942.730712890625,304.1533508300781,0.8564987778663635,0.2762462198734283,0.2498635351657867,293.0379943847656,297.1499938964844,293.1499938964844,0.2643220424652099,-5243.73681640625,304.1488342285156,0.9297835230827332,0.3501302599906921,0.3324267268180847,292.9928283691406,297.1499938964844,293.1499938964844,0.3081494867801666,-4373.56103515625,304.1422424316406,0.9718137383461,0.3964299261569977,0.2774025201797485,292.99346923828125,297.1499938964844,293.1499938964844,0.3536241352558136,-6583.83056640625,304.1762084960937,0.9990000128746032,0.4659544229507446,0.4164992570877075,293.1851501464844,297.1499938964844,293.1499938964844,0.0036118724383413,-1367.8409423828125,295.93408203125,0.4740048348903656,0.050000000745058,0.2336270213127136,291.08697509765625,291.1499938964844,250.7801513671875,250.26235961914065,279.1612854003906,293.1849060058594,291.0915222167969,1.0,0.3559843599796295,0.4866185188293457,0.4866185188293457,1.0,1.0,-1.8121814727783203,0.5993347764015198,1.212846755981445,0.1879188567399978,0.0,0.0,0.7800316214561462,68.11211395263672,58.0,76.12959289550781,-21877.06640625,548.270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9573669433594,309.3428955078125,278.1499938964844,0.0,18000.0,314.42999267578125,35752.09765625,36000.0,0.0,0.0,0.4991885721683502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4467988014221191,1.446819543838501,-2.0796418539248407e-05,0.0,0.0005066129378974,0.0,0.0,382.7525939941406,0.0,0.0,0.0,0.8258860111236572,4.0,0.0,1.0
546060,293.09130859375,297.1499938964844,293.1499938964844,0.1954248696565628,-3916.875244140625,304.15478515625,0.8626369833946228,0.2754992544651031,0.2491770386695861,293.0502319335937,297.1499938964844,293.1499938964844,0.2634651660919189,-5228.85791015625,304.1506042480469,0.9389750957489014,0.3504856824874878,0.3327467739582062,293.0022277832031,297.1499938964844,293.1499938964844,0.3087250888347626,-4378.978515625,304.1438293457031,0.9806877374649048,0.3985030055046081,0.2788093388080597,292.97076416015625,297.1499938964844,293.1499938964844,0.3417739272117615,-6404.64013671875,304.1867370605469,0.9990000128746032,0.4745204448699951,0.406439870595932,293.19073486328125,297.1499938964844,293.1499938964844,0.0035751140676438,-1351.7171630859375,295.93914794921875,0.4785451292991638,0.050000000745058,0.2332133054733276,291.1390686035156,291.1499938964844,250.8338317871093,250.3118133544922,279.1615905761719,293.1905212402344,291.14190673828125,1.0,0.3523238897323608,0.4878143668174743,0.4878143668174743,1.0,1.0,-1.8008506298065186,0.5964905619621277,1.2043601274490356,0.187349259853363,0.0,0.0,0.7776858806610107,65.63975524902344,61.0,68.5680160522461,-21805.52734375,533.0670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96844482421875,309.3698425292969,278.1499938964844,0.0,18000.0,314.42999267578125,36007.796875,36000.0,0.0,0.0,0.5049845576286316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.448213815689087,1.448234796524048,-2.0879122530459423e-05,0.0,0.000512495113071,0.0,0.0,384.4281921386719,0.0,0.0,0.0,0.8265801668167114,4.0,0.0,1.0
546120,293.09130859375,297.1499938964844,293.1499938964844,0.1954248696565628,-3916.875244140625,304.15478515625,0.8626369833946228,0.2754992544651031,0.2491770386695861,293.0502319335937,297.1499938964844,293.1499938964844,0.2634651660919189,-5228.85791015625,304.1506042480469,0.9389750957489014,0.3504856824874878,0.3327467739582062,293.0022277832031,297.1499938964844,293.1499938964844,0.3087250888347626,-4378.978515625,304.1438293457031,0.9806877374649048,0.3985030055046081,0.2788093388080597,292.97076416015625,297.1499938964844,293.1499938964844,0.3417739272117615,-6404.64013671875,304.1867370605469,0.9990000128746032,0.4745204448699951,0.406439870595932,293.19073486328125,297.1499938964844,293.1499938964844,0.0035751140676438,-1351.7171630859375,295.93914794921875,0.4785451292991638,0.050000000745058,0.2332133054733276,291.1390686035156,291.1499938964844,250.8338317871093,250.3118133544922,279.1615905761719,293.1905212402344,291.14190673828125,1.0,0.3523238897323608,0.4878143668174743,0.4878143668174743,1.0,1.0,-1.8008506298065186,0.5964905619621277,1.2043601274490356,0.187349259853363,0.0,0.0,0.7776858806610107,65.63975524902344,61.0,68.5680160522461,-21805.52734375,533.0670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96844482421875,309.3698425292969,278.1499938964844,0.0,18000.0,314.42999267578125,36007.796875,36000.0,0.0,0.0,0.5049845576286316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.448213815689087,1.448234796524048,-2.0879122530459423e-05,0.0,0.000512495113071,0.0,0.0,384.4281921386719,0.0,0.0,0.0,0.8265801668167114,4.0,0.0,1.0
546180,293.1034851074219,297.1499938964844,293.1499938964844,0.193924993276596,-3892.09375,304.1556701660156,0.8650035262107849,0.2745147943496704,0.2483106106519699,293.0622253417969,297.1499938964844,293.1499938964844,0.2626901268959045,-5215.70068359375,304.1517028808594,0.943304479122162,0.3505809307098388,0.3328571915626526,293.0110778808594,297.1499938964844,293.1499938964844,0.3095344603061676,-4387.40234375,304.1445007324219,0.9853768348693848,0.4004487991333008,0.280151903629303,292.9512939453125,297.1499938964844,293.1499938964844,0.3353773951530456,-6310.46728515625,304.1849365234375,0.9990000128746032,0.483024001121521,0.4016982018947601,293.1951904296875,297.1499938964844,293.1499938964844,0.0035457701887935,-1339.0155029296875,295.93682861328125,0.4806145429611206,0.050000000745058,0.2330218106508255,291.17742919921875,291.1499938964844,250.89048767089844,250.3640289306641,279.16021728515625,293.1950378417969,291.1796875,1.0,0.350665271282196,0.488775759935379,0.488775759935379,1.0,1.0,-1.7956281900405884,0.5957425832748413,1.199885606765747,0.1875863522291183,0.0,0.0,0.7713713645935059,64.49482727050781,79.0,55.8714714050293,-21793.7578125,526.10107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0817565917969,309.4537353515625,278.1499938964844,0.0,18000.0,314.42999267578125,36164.12109375,36000.0,0.0,0.0,0.5094954371452332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4355056285858154,1.4355262517929075,-2.0691935787908733e-05,0.0,0.0005170731456018,0.0,0.0,376.70794677734375,0.0,0.0,0.0,0.8207424879074097,4.0,0.0,1.0
546240,293.1034851074219,297.1499938964844,293.1499938964844,0.193924993276596,-3892.09375,304.1556701660156,0.8650035262107849,0.2745147943496704,0.2483106106519699,293.0622253417969,297.1499938964844,293.1499938964844,0.2626901268959045,-5215.70068359375,304.1517028808594,0.943304479122162,0.3505809307098388,0.3328571915626526,293.0110778808594,297.1499938964844,293.1499938964844,0.3095344603061676,-4387.40234375,304.1445007324219,0.9853768348693848,0.4004487991333008,0.280151903629303,292.9512939453125,297.1499938964844,293.1499938964844,0.3353773951530456,-6310.46728515625,304.1849365234375,0.9990000128746032,0.483024001121521,0.4016982018947601,293.1951904296875,297.1499938964844,293.1499938964844,0.0035457701887935,-1339.0155029296875,295.93682861328125,0.4806145429611206,0.050000000745058,0.2330218106508255,291.17742919921875,291.1499938964844,250.89048767089844,250.3640289306641,279.16021728515625,293.1950378417969,291.1796875,1.0,0.350665271282196,0.488775759935379,0.488775759935379,1.0,1.0,-1.7956281900405884,0.5957425832748413,1.199885606765747,0.1875863522291183,0.0,0.0,0.7713713645935059,64.49482727050781,79.0,55.8714714050293,-21793.7578125,526.10107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0817565917969,309.4537353515625,278.1499938964844,0.0,18000.0,314.42999267578125,36164.12109375,36000.0,0.0,0.0,0.5094954371452332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4355056285858154,1.4355262517929075,-2.0691935787908733e-05,0.0,0.0005170731456018,0.0,0.0,376.70794677734375,0.0,0.0,0.0,0.8207424879074097,4.0,0.0,1.0
546300,293.10955810546875,297.1499938964844,293.1499938964844,0.1932697892189026,-3881.405517578125,304.15582275390625,0.8614891767501831,0.2739138603210449,0.2478450834751129,293.0682373046875,297.1499938964844,293.1499938964844,0.2624291479587555,-5211.3681640625,304.15185546875,0.9395906329154968,0.3505135178565979,0.3328712880611419,293.01544189453125,297.1499938964844,293.1499938964844,0.3101372420787811,-4394.0498046875,304.1444091796875,0.983137309551239,0.4013564586639404,0.2808274626731872,292.9465026855469,297.1499938964844,293.1499938964844,0.3386607468128204,-6364.44189453125,304.1724548339844,0.9990000128746032,0.4864861071109772,0.4058974683284759,293.197265625,297.1499938964844,293.1499938964844,0.0035349004901945,-1334.456298828125,295.9311828613281,0.4787836670875549,0.050000000745058,0.233191430568695,291.18963623046875,291.1499938964844,250.91993713378903,250.3911590576172,279.1571960449219,293.1971130371094,291.1902770996094,1.0,0.3527637720108032,0.4889120757579803,0.4889120757579803,1.0,1.0,-1.8011305332183838,0.5981797575950623,1.2029508352279663,0.1886669844388961,0.0,0.0,0.7674415111541748,65.5196304321289,79.0,40.23465347290039,-21847.00390625,532.88623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16094970703125,309.4969482421875,278.1499938964844,0.0,18000.0,313.95001220703125,36221.36328125,36000.0,0.0,0.0,0.5065215826034546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4247297048568726,1.4247503280639648,-2.051771843980532e-05,0.0,0.0005140550201758,0.0,0.0,370.034912109375,0.0,0.0,0.0,0.8158668279647827,4.0,0.0,1.0
546360,293.1156005859375,297.1499938964844,293.1499938964844,0.1928612291812896,-3875.04931640625,304.1554870605469,0.85499507188797,0.2732367813587188,0.2473436594009399,293.0742492675781,297.1499938964844,293.1499938964844,0.2625098824501037,-5212.90283203125,304.1513671875,0.9319607615470886,0.3503676056861877,0.3328450918197632,293.01971435546875,297.1499938964844,293.1499938964844,0.3111801147460937,-4406.02587890625,304.1435241699219,0.9777210354804992,0.4022190272808075,0.2814964056015014,292.9496154785156,297.1499938964844,293.1499938964844,0.346794992685318,-6492.833984375,304.15350341796875,0.9990000128746032,0.4884611964225769,0.4145244061946869,293.19940185546875,297.1499938964844,293.1499938964844,0.0035279365256428,-1332.17333984375,295.91461181640625,0.47491654753685,0.050000000745058,0.2335452437400818,291.1854553222656,291.1499938964844,250.9501342773437,250.41897583007807,279.15362548828125,293.1992492675781,291.1836242675781,1.0,0.3563878834247589,0.4888256192207336,0.4888256192207336,1.0,1.0,-1.812077879905701,0.6024602055549622,1.2096177339553833,0.1905137002468109,0.0,0.0,0.7653957605361938,67.65576171875,97.0,8.853401184082031,-21917.275390625,546.7940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.200927734375,309.4992370605469,278.1499938964844,0.0,18000.0,313.95001220703125,36203.8828125,36000.0,0.0,0.0,0.5076574683189392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.41481351852417,1.4148337841033936,-2.0342778952908706e-05,0.0,0.0005152078229002,0.0,0.0,363.7686767578125,0.0,0.0,0.0,0.8115153312683105,4.0,0.0,1.0
546420,293.1258544921875,297.1499938964844,293.1499938964844,0.1925483644008636,-3870.907470703125,304.1544494628906,0.8398116827011108,0.2719175815582275,0.2464085072278976,293.08447265625,297.1499938964844,293.1499938964844,0.2631925940513611,-5224.7548828125,304.1497802734375,0.9132074117660522,0.3499464392662048,0.3327086567878723,293.0268859863281,297.1499938964844,293.1499938964844,0.3136933147907257,-4435.1708984375,304.14111328125,0.9625656604766846,0.403585284948349,0.282617837190628,292.9745178222656,297.1499938964844,293.1499938964844,0.3691863417625427,-6838.9375,304.1141052246094,0.9990000128746032,0.4878199398517608,0.4367255568504333,293.20361328125,297.1499938964844,293.1499938964844,0.0035256820265203,-1333.177490234375,295.86590576171875,0.4637828171253204,0.050000000745058,0.2344899177551269,291.1498718261719,291.1499938964844,251.003158569336,250.4678192138672,279.1476135253906,293.2033996582031,291.1465759277344,1.0,0.3655207753181457,0.4882720410823822,0.4882720410823822,1.0,1.0,-1.8399221897125244,0.6128688454627991,1.22705340385437,0.194830372929573,0.0,0.0,0.7679758071899414,73.3395767211914,97.0,-38.890533447265625,-22139.85546875,583.647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24041748046875,309.49334716796875,278.1499938964844,0.0,18000.0,313.95001220703125,35999.66796875,36000.0,0.0,0.0,0.509729266166687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.412036418914795,1.4120566844940186,-2.0248922737664543e-05,0.0,0.0005173104582354,0.0,0.0,361.4506530761719,0.0,0.0,0.0,0.81044602394104,4.0,0.0,1.0
546480,293.127685546875,297.1499938964844,293.1499938964844,0.1925087869167328,-3870.450439453125,304.1542663574219,0.8367786407470703,0.2716619074344635,0.2462316900491714,293.0862731933594,297.1499938964844,293.1499938964844,0.263338565826416,-5227.26904296875,304.1495361328125,0.909497618675232,0.3498483002185821,0.3326714038848877,293.02813720703125,297.1499938964844,293.1499938964844,0.3141796886920929,-4440.8037109375,304.14068603515625,0.9591909646987916,0.4038109481334686,0.282812237739563,292.9814453125,297.1499938964844,293.1499938964844,0.3740747272968292,-6913.54736328125,304.1067199707031,0.9990000128746032,0.4871538579463959,0.4414697289466858,293.2044677734375,297.1499938964844,293.1499938964844,0.0035258294083178,-1333.63427734375,295.8558044433594,0.4611233472824096,0.050000000745058,0.2346981763839721,291.1419677734375,291.1499938964844,251.0127410888672,250.4766387939453,279.1466369628906,293.2042236328125,291.1385192871094,1.0,0.3674646317958832,0.4881304502487182,0.4881304502487182,1.0,1.0,-1.845844030380249,0.615048348903656,1.2307956218719482,0.1957201659679412,0.0,0.0,0.7691149711608887,74.58937072753906,100.0,-45.181396484375,-22190.71484375,591.7466430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2416381835937,309.4900817871094,278.1499938964844,0.0,18000.0,313.95001220703125,35957.16796875,36000.0,0.0,0.0,0.5101420283317566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4136168956756592,1.4136371612548828,-2.026643232966308e-05,0.0,0.0005177292623557,0.0,0.0,362.3088989257813,0.0,0.0,0.0,0.8111810088157654,4.0,0.0,1.0
546540,293.1392822265625,297.1499938964844,293.1499938964844,0.191924899816513,-3861.866455078125,304.15386962890625,0.8194199800491333,0.2698702216148376,0.2449201494455337,293.09796142578125,297.1499938964844,293.1499938964844,0.263914406299591,-5237.20849609375,304.1487731933594,0.8897390961647034,0.349093496799469,0.3322736620903015,293.0361633300781,297.1499938964844,293.1499938964844,0.3170476257801056,-4473.623046875,304.1390686035156,0.9390185475349426,0.4052714109420776,0.284039705991745,293.0339050292969,297.1499938964844,293.1499938964844,0.3919832110404968,-7178.572265625,304.09356689453125,0.9935509562492372,0.4807861149311065,0.4573751091957092,293.2108459472656,297.1499938964844,293.1499938964844,0.0035251723602414,-1335.4697265625,295.7922058105469,0.4465422630310058,0.050000000745058,0.2359833419322967,291.0997619628906,291.1499938964844,251.0782928466797,250.5370178222656,279.14874267578125,293.2105712890625,291.0990905761719,1.0,0.376378983259201,0.4879774153232574,0.4879774153232574,1.0,1.0,-1.86591911315918,0.6227886080741882,1.243130445480347,0.1993801891803741,0.0,0.0,0.7790577411651611,81.9332275390625,103.0,-42.99992370605469,-22407.892578125,629.4205932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2133483886719,309.4847106933594,278.1499938964844,0.0,18000.0,313.4700012207031,35727.87109375,36000.0,0.0,0.0,0.5085002183914185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4365863800048828,1.4366068840026855,-2.061212762782816e-05,0.0,0.000516063068062,0.0,0.0,376.1142578125,0.0,0.0,0.0,0.821594774723053,4.0,0.0,1.0
546600,293.1392822265625,297.1499938964844,293.1499938964844,0.191924899816513,-3861.866455078125,304.15386962890625,0.8194199800491333,0.2698702216148376,0.2449201494455337,293.09796142578125,297.1499938964844,293.1499938964844,0.263914406299591,-5237.20849609375,304.1487731933594,0.8897390961647034,0.349093496799469,0.3322736620903015,293.0361633300781,297.1499938964844,293.1499938964844,0.3170476257801056,-4473.623046875,304.1390686035156,0.9390185475349426,0.4052714109420776,0.284039705991745,293.0339050292969,297.1499938964844,293.1499938964844,0.3919832110404968,-7178.572265625,304.09356689453125,0.9935509562492372,0.4807861149311065,0.4573751091957092,293.2108459472656,297.1499938964844,293.1499938964844,0.0035251723602414,-1335.4697265625,295.7922058105469,0.4465422630310058,0.050000000745058,0.2359833419322967,291.0997619628906,291.1499938964844,251.0782928466797,250.5370178222656,279.14874267578125,293.2105712890625,291.0990905761719,1.0,0.376378983259201,0.4879774153232574,0.4879774153232574,1.0,1.0,-1.86591911315918,0.6227886080741882,1.243130445480347,0.1993801891803741,0.0,0.0,0.7790577411651611,81.9332275390625,103.0,-42.99992370605469,-22407.892578125,629.4205932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2133483886719,309.4847106933594,278.1499938964844,0.0,18000.0,313.4700012207031,35727.87109375,36000.0,0.0,0.0,0.5085002183914185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4365863800048828,1.4366068840026855,-2.061212762782816e-05,0.0,0.000516063068062,0.0,0.0,376.1142578125,0.0,0.0,0.0,0.821594774723053,4.0,0.0,1.0
546660,293.1507873535156,297.1499938964844,293.1499938964844,0.1903959810733795,-3836.943115234375,304.1551208496094,0.8013673424720764,0.2678099870681762,0.2434443980455398,293.109619140625,297.1499938964844,293.1499938964844,0.2632289528846741,-5225.7998046875,304.1503295898437,0.8707422018051147,0.3480495512485504,0.3316856026649475,293.0441589355469,297.1499938964844,293.1499938964844,0.3185381591320038,-4489.7548828125,304.1402282714844,0.9182511568069458,0.4065326750278473,0.2851893305778503,293.06219482421875,297.1499938964844,293.1499938964844,0.3895470798015594,-7132.48828125,304.1159973144531,0.9741358757019044,0.4779409766197204,0.4538918137550354,293.2178955078125,297.1499938964844,293.1499938964844,0.0035153429489582,-1331.5584716796875,295.7554931640625,0.4334214925765991,0.050000000745058,0.2374335974454879,291.10614013671875,291.1499938964844,251.14678955078125,250.6000823974609,279.1549377441406,293.2176208496094,291.1064758300781,1.0,0.3828260600566864,0.4888330996036529,0.4888330996036529,1.0,1.0,-1.8623958826065063,0.6225548386573792,1.239841103553772,0.1998197138309478,0.0,0.0,0.7845181226730347,89.58948516845703,106.0,-6.3970723152160645,-22397.619140625,651.1100463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1184387207031,309.4458312988281,278.1499938964844,0.0,18000.0,313.4700012207031,35792.81640625,36000.0,0.0,0.0,0.5106768608093262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4577763080596924,1.457797288894653,-2.0999248590669595e-05,0.0,0.0005182721070013,0.0,0.0,390.0255126953125,0.0,0.0,0.0,0.8311157822608948,4.0,0.0,1.0
546720,293.1507873535156,297.1499938964844,293.1499938964844,0.1903959810733795,-3836.943115234375,304.1551208496094,0.8013673424720764,0.2678099870681762,0.2434443980455398,293.109619140625,297.1499938964844,293.1499938964844,0.2632289528846741,-5225.7998046875,304.1503295898437,0.8707422018051147,0.3480495512485504,0.3316856026649475,293.0441589355469,297.1499938964844,293.1499938964844,0.3185381591320038,-4489.7548828125,304.1402282714844,0.9182511568069458,0.4065326750278473,0.2851893305778503,293.06219482421875,297.1499938964844,293.1499938964844,0.3895470798015594,-7132.48828125,304.1159973144531,0.9741358757019044,0.4779409766197204,0.4538918137550354,293.2178955078125,297.1499938964844,293.1499938964844,0.0035153429489582,-1331.5584716796875,295.7554931640625,0.4334214925765991,0.050000000745058,0.2374335974454879,291.10614013671875,291.1499938964844,251.14678955078125,250.6000823974609,279.1549377441406,293.2176208496094,291.1064758300781,1.0,0.3828260600566864,0.4888330996036529,0.4888330996036529,1.0,1.0,-1.8623958826065063,0.6225548386573792,1.239841103553772,0.1998197138309478,0.0,0.0,0.7845181226730347,89.58948516845703,106.0,-6.3970723152160645,-22397.619140625,651.1100463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1184387207031,309.4458312988281,278.1499938964844,0.0,18000.0,313.4700012207031,35792.81640625,36000.0,0.0,0.0,0.5106768608093262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4577763080596924,1.457797288894653,-2.0999248590669595e-05,0.0,0.0005182721070013,0.0,0.0,390.0255126953125,0.0,0.0,0.0,0.8311157822608948,4.0,0.0,1.0
546780,293.16217041015625,297.1499938964844,293.1499938964844,0.1885405629873275,-3806.7001953125,304.156494140625,0.7876667976379395,0.2654851078987121,0.241639032959938,293.12139892578125,297.1499938964844,293.1499938964844,0.2621432542800903,-5208.044921875,304.15203857421875,0.8576050400733948,0.3466835618019104,0.3307060301303863,293.0521240234375,297.1499938964844,293.1499938964844,0.3197219669818878,-4502.42578125,304.1415100097656,0.9048616290092468,0.4075985550880432,0.2861309349536896,293.0756225585937,297.1499938964844,293.1499938964844,0.3894102275371551,-7124.96484375,304.1273803710937,0.9599537253379822,0.4774302840232849,0.4532824754714966,293.22491455078125,297.1499938964844,293.1499938964844,0.0034975898452103,-1324.670166015625,295.7171325683594,0.4252109229564667,0.050000000745058,0.2385505437850952,291.113525390625,291.1499938964844,251.2182159423828,250.6658477783203,279.15753173828125,293.2246398925781,291.1141662597656,1.0,0.3878875970840454,0.4897315502166748,0.4897315502166748,1.0,1.0,-1.8607914447784424,0.6231705546379089,1.2376209497451782,0.2006588727235794,0.0,0.0,0.7889419794082642,95.51075744628906,109.0,6.598723411560059,-22403.642578125,668.6740112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0605163574219,309.4246826171875,278.1499938964844,0.0,18000.0,313.4700012207031,35841.44921875,36000.0,0.0,0.0,0.5127899646759033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4728682041168213,1.4728895425796509,-2.12788272619946e-05,0.0,0.0005204165936447,0.0,0.0,400.16253662109375,0.0,0.0,0.0,0.8380300998687744,4.0,0.0,1.0
546840,293.16217041015625,297.1499938964844,293.1499938964844,0.1885405629873275,-3806.7001953125,304.156494140625,0.7876667976379395,0.2654851078987121,0.241639032959938,293.12139892578125,297.1499938964844,293.1499938964844,0.2621432542800903,-5208.044921875,304.15203857421875,0.8576050400733948,0.3466835618019104,0.3307060301303863,293.0521240234375,297.1499938964844,293.1499938964844,0.3197219669818878,-4502.42578125,304.1415100097656,0.9048616290092468,0.4075985550880432,0.2861309349536896,293.0756225585937,297.1499938964844,293.1499938964844,0.3894102275371551,-7124.96484375,304.1273803710937,0.9599537253379822,0.4774302840232849,0.4532824754714966,293.22491455078125,297.1499938964844,293.1499938964844,0.0034975898452103,-1324.670166015625,295.7171325683594,0.4252109229564667,0.050000000745058,0.2385505437850952,291.113525390625,291.1499938964844,251.2182159423828,250.6658477783203,279.15753173828125,293.2246398925781,291.1141662597656,1.0,0.3878875970840454,0.4897315502166748,0.4897315502166748,1.0,1.0,-1.8607914447784424,0.6231705546379089,1.2376209497451782,0.2006588727235794,0.0,0.0,0.7889419794082642,95.51075744628906,109.0,6.598723411560059,-22403.642578125,668.6740112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0605163574219,309.4246826171875,278.1499938964844,0.0,18000.0,313.4700012207031,35841.44921875,36000.0,0.0,0.0,0.5127899646759033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4728682041168213,1.4728895425796509,-2.12788272619946e-05,0.0,0.0005204165936447,0.0,0.0,400.16253662109375,0.0,0.0,0.0,0.8380300998687744,4.0,0.0,1.0
546900,293.1677551269531,297.1499938964844,293.1499938964844,0.1874984353780746,-3789.684326171875,304.1572265625,0.781873345375061,0.2642306387424469,0.2406454086303711,293.1272888183594,297.1499938964844,293.1499938964844,0.2614463269710541,-5196.69873046875,304.1529235839844,0.8522326350212097,0.3458898961544037,0.3300995528697967,293.05596923828125,297.1499938964844,293.1499938964844,0.3201996386051178,-4507.462890625,304.1421813964844,0.8998815417289734,0.4080868661403656,0.2865550518035888,293.08026123046875,297.1499938964844,293.1499938964844,0.3895508348941803,-7125.06689453125,304.1312255859375,0.9540642499923706,0.4774565398693084,0.4533441364765167,293.22821044921875,297.1499938964844,293.1499938964844,0.0034870009403675,-1320.50732421875,295.6986694335937,0.4220716953277588,0.050000000745058,0.2390340119600296,291.1188659667969,291.1499938964844,251.25503540039065,250.69972229003903,279.1582946777344,293.2279663085937,291.11962890625,1.0,0.3900536894798279,0.4902047514915466,0.4902047514915466,1.0,1.0,-1.8600341081619265,0.6235270500183105,1.2365070581436155,0.2011185139417648,0.0,0.0,0.790485143661499,98.07213592529295,109.0,10.833820343017578,-22408.357421875,676.2138061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04364013671875,309.4214172363281,278.1499938964844,0.0,18000.0,313.1499938964844,35868.41015625,35640.0,0.0,0.0,0.5105955004692078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.478672981262207,1.4786944389343262,-2.138896525138989e-05,0.0,0.0005181895685382,0.0,0.0,404.13623046875,0.0,0.0,0.0,0.8356796503067017,4.0,0.0,1.0
546960,293.17352294921875,297.1499938964844,293.1499938964844,0.1864752918481826,-3773.099365234375,304.15777587890625,0.7765189409255981,0.2628744840621948,0.2395689338445663,293.13330078125,297.1499938964844,293.1499938964844,0.260795384645462,-5186.26220703125,304.153564453125,0.8473591208457947,0.3449955284595489,0.3294020593166351,293.0596618652344,297.1499938964844,293.1499938964844,0.3208072483539581,-4514.12060546875,304.1424865722656,0.895470142364502,0.4085511267185211,0.286955714225769,293.0842590332031,297.1499938964844,293.1499938964844,0.3899400234222412,-7129.37353515625,304.1339111328125,0.9487165808677672,0.4775562286376953,0.4535001516342163,293.2313537597656,297.1499938964844,293.1499938964844,0.0034754509106278,-1316.28515625,295.67645263671875,0.4193454384803772,0.050000000745058,0.2394834905862808,291.1186218261719,291.1499938964844,251.2925720214844,250.73426818847656,279.1589050292969,293.2311096191406,291.1183166503906,1.0,0.3920291662216186,0.4906966090202331,0.4906966090202331,1.0,1.0,-1.85911238193512,0.6238414645195007,1.2352709770202637,0.2015710771083831,0.0,0.0,0.7925315499305725,100.44815826416016,112.0,2.964073657989502,-22376.236328125,683.035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0117492675781,309.392333984375,278.1499938964844,0.0,18000.0,313.1499938964844,35588.76171875,35640.0,0.0,0.0,0.5111596584320068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4777106046676636,1.4777319431304932,-2.130844586645253e-05,0.0,0.0005187620408833,0.0,0.0,402.6418762207031,0.0,0.0,0.0,0.8395572900772095,4.0,0.0,1.0
