time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547020,293.18341064453125,297.1499938964844,293.1499938964844,0.1844762116670608,-3740.528564453125,304.158935546875,0.7681206464767456,0.2603842318058014,0.2375387847423553,293.1436767578125,297.1499938964844,293.1499938964844,0.2593773901462555,-5163.4169921875,304.15496826171875,0.8398603796958923,0.3432708382606506,0.3279976844787597,293.0656433105469,297.1499938964844,293.1499938964844,0.3216574788093567,-4523.27978515625,304.14324951171875,0.8888841271400452,0.4092925488948822,0.2875934243202209,293.0901184082031,297.1499938964844,293.1499938964844,0.3904732763767242,-7135.1640625,304.1376647949219,0.9405497908592224,0.4777924120426178,0.4538518190383911,293.236328125,297.1499938964844,293.1499938964844,0.0034567283000797,-1309.2177734375,295.640625,0.4153855144977569,0.050000000745058,0.2401903122663498,291.1214904785156,291.1499938964844,251.35806274414065,250.79454040527344,279.1597595214844,293.236083984375,291.1220397949219,1.0,0.3950337171554565,0.4915767610073089,0.4915767610073089,1.0,1.0,-1.857025504112244,0.6242238283157349,1.2328015565872192,0.2022942900657653,0.0,0.0,0.7956518530845642,104.16912078857422,112.0,6.6420512199401855,-22367.5234375,693.2113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9717102050781,309.3756408691406,278.1499938964844,0.0,18000.0,313.1499938964844,35532.62109375,35640.0,0.0,0.0,0.5121033787727356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.486725091934204,1.4867465496063232,-2.145802318409551e-05,0.0,0.0005197197897359,0.0,0.0,408.5572204589844,0.0,0.0,0.0,0.843604564666748,4.0,0.0,1.0
547080,293.18511962890625,297.1499938964844,293.1499938964844,0.1840927898883819,-3734.262939453125,304.1591491699219,0.7667204737663269,0.259927749633789,0.2371608614921569,293.1455078125,297.1499938964844,293.1499938964844,0.2590858936309814,-5158.71240234375,304.1552429199219,0.8386209607124329,0.3429438769817352,0.3277251124382019,293.0666809082031,297.1499938964844,293.1499938964844,0.3217782974243164,-4524.55615234375,304.1434020996094,0.8878212571144104,0.4094164967536926,0.2877002656459808,293.0910949707031,297.1499938964844,293.1499938964844,0.3905380666255951,-7135.79296875,304.13824462890625,0.939212203025818,0.4778363406658172,0.4539174735546112,293.2371520996094,297.1499938964844,293.1499938964844,0.0034530737902969,-1307.8037109375,295.6347961425781,0.4147575795650482,0.050000000745058,0.2403086125850677,291.1227722167969,291.1499938964844,251.36984252929688,250.80535888671875,279.1598815917969,293.2369384765625,291.12335205078125,1.0,0.395523726940155,0.4917374551296234,0.4917374551296234,1.0,1.0,-1.8565936088562007,0.6242726445198059,1.2323209047317505,0.2024160325527191,0.0,0.0,0.7960317134857178,104.78990173339844,115.0,7.643272399902344,-22365.87109375,694.8424682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9664306640625,309.3739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,35535.3984375,35640.0,0.0,0.0,0.5122650265693665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.488099217414856,1.488120675086975,-2.1483474483829923e-05,0.0,0.000519883877132,0.0,0.0,409.4991455078125,0.0,0.0,0.0,0.8442261815071106,4.0,0.0,1.0
547140,293.1962585449219,297.1499938964844,293.1499938964844,0.1814112812280655,-3690.381591796875,304.1605529785156,0.7578791379928589,0.2567803263664245,0.2345361858606338,293.1575012207031,297.1499938964844,293.1499938964844,0.2569595277309418,-5124.42138671875,304.15704345703125,0.8308134078979492,0.3406264185905456,0.3257625699043274,293.0731811523437,297.1499938964844,293.1499938964844,0.3224839568138122,-4531.9482421875,304.1444091796875,0.8812959790229797,0.4102072417736053,0.2883785963058471,293.0970458984375,297.1499938964844,293.1499938964844,0.390859454870224,-7138.6533203125,304.1416015625,0.9308953881263732,0.4781203269958496,0.4543468356132507,293.2423400878906,297.1499938964844,293.1499938964844,0.003427610034123,-1297.886962890625,295.5968322753906,0.410956472158432,0.050000000745058,0.2410625517368316,291.13311767578125,291.1499938964844,251.4499969482422,250.87908935546875,279.1606750488281,293.2421569824219,291.1338806152344,1.0,0.3985656499862671,0.4928458929061889,0.4928458929061889,1.0,1.0,-1.853321075439453,0.6244856715202332,1.2288354635238647,0.2031935602426529,0.0,0.0,0.7976129651069641,108.7336883544922,118.0,12.99766731262207,-22351.34375,704.7783813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443359375,309.37042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,35575.23828125,34560.0,0.0,0.0,0.5132722854614258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4948053359985352,1.4948270320892334,-2.161395786970388e-05,0.0,0.000520906120073,0.0,0.0,414.1988525390625,0.0,0.0,0.0,0.8322746753692627,4.0,0.0,1.0
547200,293.1962585449219,297.1499938964844,293.1499938964844,0.1814112812280655,-3690.381591796875,304.1605529785156,0.7578791379928589,0.2567803263664245,0.2345361858606338,293.1575012207031,297.1499938964844,293.1499938964844,0.2569595277309418,-5124.42138671875,304.15704345703125,0.8308134078979492,0.3406264185905456,0.3257625699043274,293.0731811523437,297.1499938964844,293.1499938964844,0.3224839568138122,-4531.9482421875,304.1444091796875,0.8812959790229797,0.4102072417736053,0.2883785963058471,293.0970458984375,297.1499938964844,293.1499938964844,0.390859454870224,-7138.6533203125,304.1416015625,0.9308953881263732,0.4781203269958496,0.4543468356132507,293.2423400878906,297.1499938964844,293.1499938964844,0.003427610034123,-1297.886962890625,295.5968322753906,0.410956472158432,0.050000000745058,0.2410625517368316,291.13311767578125,291.1499938964844,251.4499969482422,250.87908935546875,279.1606750488281,293.2421569824219,291.1338806152344,1.0,0.3985656499862671,0.4928458929061889,0.4928458929061889,1.0,1.0,-1.853321075439453,0.6244856715202332,1.2288354635238647,0.2031935602426529,0.0,0.0,0.7976129651069641,108.7336883544922,118.0,12.99766731262207,-22351.34375,704.7783813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443359375,309.37042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,35575.23828125,34560.0,0.0,0.0,0.5132722854614258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4948053359985352,1.4948270320892334,-2.161395786970388e-05,0.0,0.000520906120073,0.0,0.0,414.1988525390625,0.0,0.0,0.0,0.8322746753692627,4.0,0.0,1.0
547260,293.2074584960937,297.1499938964844,293.1499938964844,0.1787570714950561,-3647.176025390625,304.1614990234375,0.7496063709259033,0.2533365190029144,0.231677770614624,293.1698608398437,297.1499938964844,293.1499938964844,0.2548762261867523,-5091.21630859375,304.158203125,0.8234459757804871,0.3379340767860412,0.3234884738922119,293.0799560546875,297.1499938964844,293.1499938964844,0.3234656453132629,-4542.77734375,304.14471435546875,0.8754175305366516,0.4107796251773834,0.2889415025711059,293.1031799316406,297.1499938964844,293.1499938964844,0.3915262520313263,-7147.41552734375,304.1433410644531,0.9233201146125792,0.4782180190086365,0.4546553194522857,293.2478942871094,297.1499938964844,293.1499938964844,0.0034009946975857,-1288.2900390625,295.5457458496094,0.407626748085022,0.050000000745058,0.2417762875556945,291.1275939941406,291.1499938964844,251.5347442626953,250.95700073242188,279.16168212890625,293.2476501464844,291.128662109375,1.0,0.401272177696228,0.4940615594387054,0.4940615594387054,1.0,1.0,-1.849062323570252,0.6244332194328308,1.2246291637420654,0.203908160328865,0.0,0.0,0.8012431263923645,112.43961334228516,121.0,4.922142505645752,-22286.681640625,713.162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638061523437,309.3704833984375,278.1499938964844,0.0,18000.0,313.1499938964844,34544.921875,34560.0,0.0,0.0,0.5138687491416931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4824424982070925,1.4824635982513428,-2.1157438823138364e-05,0.0,0.0005215114215388,0.0,0.0,402.6563720703125,0.0,0.0,0.0,0.839282214641571,4.0,0.0,1.0
547320,293.2074584960937,297.1499938964844,293.1499938964844,0.1787570714950561,-3647.176025390625,304.1614990234375,0.7496063709259033,0.2533365190029144,0.231677770614624,293.1698608398437,297.1499938964844,293.1499938964844,0.2548762261867523,-5091.21630859375,304.158203125,0.8234459757804871,0.3379340767860412,0.3234884738922119,293.0799560546875,297.1499938964844,293.1499938964844,0.3234656453132629,-4542.77734375,304.14471435546875,0.8754175305366516,0.4107796251773834,0.2889415025711059,293.1031799316406,297.1499938964844,293.1499938964844,0.3915262520313263,-7147.41552734375,304.1433410644531,0.9233201146125792,0.4782180190086365,0.4546553194522857,293.2478942871094,297.1499938964844,293.1499938964844,0.0034009946975857,-1288.2900390625,295.5457458496094,0.407626748085022,0.050000000745058,0.2417762875556945,291.1275939941406,291.1499938964844,251.5347442626953,250.95700073242188,279.16168212890625,293.2476501464844,291.128662109375,1.0,0.401272177696228,0.4940615594387054,0.4940615594387054,1.0,1.0,-1.849062323570252,0.6244332194328308,1.2246291637420654,0.203908160328865,0.0,0.0,0.8012431263923645,112.43961334228516,121.0,4.922142505645752,-22286.681640625,713.162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638061523437,309.3704833984375,278.1499938964844,0.0,18000.0,313.1499938964844,34544.921875,34560.0,0.0,0.0,0.5138687491416931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4824424982070925,1.4824635982513428,-2.1157438823138364e-05,0.0,0.0005215114215388,0.0,0.0,402.6563720703125,0.0,0.0,0.0,0.839282214641571,4.0,0.0,1.0
547380,293.2186584472656,297.1499938964844,293.1499938964844,0.175453171133995,-3592.658203125,304.1631774902344,0.7415993809700012,0.2496062666177749,0.2285314798355102,293.1827087402344,297.1499938964844,293.1499938964844,0.2518444955348968,-5042.14599609375,304.1605224609375,0.8160810470581055,0.3348242938518524,0.3207995295524597,293.0873107910156,297.1499938964844,293.1499938964844,0.3234650492668152,-4542.0224609375,304.1464538574219,0.8698150515556335,0.4110631942749023,0.2892927527427673,293.1098327636719,297.1499938964844,293.1499938964844,0.3910555839538574,-7138.98876953125,304.1463317871094,0.9161627292633056,0.4780549108982086,0.4547044038772583,293.254638671875,297.1499938964844,293.1499938964844,0.0033664503134787,-1274.541748046875,295.5061340332031,0.4045674502849579,0.050000000745058,0.2424727976322174,291.1471862792969,291.1499938964844,251.62548828125,251.0403594970703,279.1630554199219,293.2543334960937,291.1485290527344,1.0,0.4036955833435058,0.4954347908496856,0.4954347908496856,1.0,1.0,-1.8433732986450195,0.6240052580833435,1.2193679809570312,0.2045309543609619,0.0,0.0,0.8003309965133667,116.01963806152344,124.0,21.071439743041992,-22268.205078125,719.9967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9959716796875,309.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,34570.5234375,34560.0,0.0,0.0,0.5142313838005066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4833436012268066,1.483364820480347,-2.117945950885769e-05,0.0,0.0005218794685788,0.0,0.0,403.34124755859375,0.0,0.0,0.0,0.8395282030105591,4.0,0.0,1.0
547440,293.2186584472656,297.1499938964844,293.1499938964844,0.175453171133995,-3592.658203125,304.1631774902344,0.7415993809700012,0.2496062666177749,0.2285314798355102,293.1827087402344,297.1499938964844,293.1499938964844,0.2518444955348968,-5042.14599609375,304.1605224609375,0.8160810470581055,0.3348242938518524,0.3207995295524597,293.0873107910156,297.1499938964844,293.1499938964844,0.3234650492668152,-4542.0224609375,304.1464538574219,0.8698150515556335,0.4110631942749023,0.2892927527427673,293.1098327636719,297.1499938964844,293.1499938964844,0.3910555839538574,-7138.98876953125,304.1463317871094,0.9161627292633056,0.4780549108982086,0.4547044038772583,293.254638671875,297.1499938964844,293.1499938964844,0.0033664503134787,-1274.541748046875,295.5061340332031,0.4045674502849579,0.050000000745058,0.2424727976322174,291.1471862792969,291.1499938964844,251.62548828125,251.0403594970703,279.1630554199219,293.2543334960937,291.1485290527344,1.0,0.4036955833435058,0.4954347908496856,0.4954347908496856,1.0,1.0,-1.8433732986450195,0.6240052580833435,1.2193679809570312,0.2045309543609619,0.0,0.0,0.8003309965133667,116.01963806152344,124.0,21.071439743041992,-22268.205078125,719.9967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9959716796875,309.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,34570.5234375,34560.0,0.0,0.0,0.5142313838005066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4833436012268066,1.483364820480347,-2.117945950885769e-05,0.0,0.0005218794685788,0.0,0.0,403.34124755859375,0.0,0.0,0.0,0.8395282030105591,4.0,0.0,1.0
547500,293.2240905761719,297.1499938964844,293.1499938964844,0.1737340688705444,-3564.240966796875,304.1639099121094,0.7377101182937622,0.2476721853017807,0.2268874645233154,293.18914794921875,297.1499938964844,293.1499938964844,0.250200867652893,-5015.5634765625,304.1615905761719,0.8123635649681091,0.3331465125083923,0.3193301260471344,293.0910339355469,297.1499938964844,293.1499938964844,0.3233653604984283,-4540.5615234375,304.14727783203125,0.8671244382858276,0.4111244678497314,0.2894065678119659,293.1131896972656,297.1499938964844,293.1499938964844,0.3907157778739929,-7133.3798828125,304.1476135253906,0.9127799272537231,0.4779050648212433,0.454656183719635,293.2583312988281,297.1499938964844,293.1499938964844,0.0033474385272711,-1267.0089111328125,295.4847717285156,0.4031184613704681,0.050000000745058,0.2428144067525863,291.15728759765625,291.1499938964844,251.67295837402344,251.08395385742188,279.16375732421875,293.2580261230469,291.1585998535156,1.0,0.404819518327713,0.4961747527122497,0.4961747527122497,1.0,1.0,-1.8401240110397337,0.6236941814422607,1.2164298295974731,0.2048225253820419,0.0,0.0,0.7988253235816956,117.7646713256836,124.0,24.311176300048828,-22248.998046875,722.9390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0178527832031,309.4270935058594,278.1499938964844,0.0,18000.0,313.1499938964844,34608.9921875,33480.0,0.0,0.0,0.5142985582351685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4808820486068726,1.480903148651123,-2.114384733431507e-05,0.0,0.0005219476879574,0.0,0.0,401.8013000488281,0.0,0.0,0.0,0.8233696222305298,4.0,0.0,1.0
547560,293.2293395996094,297.1499938964844,293.1499938964844,0.1722041666507721,-3539.22412109375,304.1641540527344,0.7338876724243164,0.2457024902105331,0.2252073138952255,293.1955261230469,297.1499938964844,293.1499938964844,0.2488067150115966,-4993.3798828125,304.1620178222656,0.8085907697677612,0.3313987255096435,0.3177899122238159,293.0947570800781,297.1499938964844,293.1499938964844,0.3236267268657684,-4543.51025390625,304.14727783203125,0.8645064830780029,0.4111433923244476,0.2894871532917022,293.1164855957031,297.1499938964844,293.1499938964844,0.3908187747001648,-7134.81396484375,304.1478271484375,0.9095427989959716,0.4777219891548157,0.4545711874961853,293.2621765136719,297.1499938964844,293.1499938964844,0.0033277219627052,-1259.9112548828125,295.4530639648437,0.4017117917537689,0.050000000745058,0.2431519627571106,291.1533508300781,291.1499938964844,251.72178649902344,251.12876892089844,279.1644287109375,293.2618713378906,291.1528015136719,1.0,0.4058940708637237,0.4969463348388672,0.4969463348388672,1.0,1.0,-1.836657285690308,0.6233332753181458,1.2133240699768066,0.2051046639680862,0.0,0.0,0.7988611459732056,119.48291015625,127.0,4.934978485107422,-22166.7109375,725.6156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0540466308594,309.4239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,33743.19140625,33480.0,0.0,0.0,0.5141667127609253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.459376335144043,1.4593969583511353,-2.056407174677588e-05,0.0,0.0005218138103373,0.0,0.0,384.94427490234375,0.0,0.0,0.0,0.8263677358627319,4.0,0.0,1.0
547620,293.2378845214844,297.1499938964844,293.1499938964844,0.1692313551902771,-3489.976806640625,304.1651306152344,0.727497398853302,0.2422782778739929,0.2222799956798553,293.20623779296875,297.1499938964844,293.1499938964844,0.2458424121141433,-4945.47607421875,304.1636047363281,0.8020111918449402,0.3282662034034729,0.3150187730789184,293.1009216308594,297.1499938964844,293.1499938964844,0.3234066665172577,-4540.5654296875,304.1484680175781,0.8602184653282166,0.4110952913761139,0.2895639836788177,293.1219787597656,297.1499938964844,293.1499938964844,0.3902197778224945,-7125.24609375,304.1495056152344,0.9043981432914734,0.477340817451477,0.4543595016002655,293.2689514160156,297.1499938964844,293.1499938964844,0.003294667461887,-1247.013671875,295.4095764160156,0.3993948996067047,0.050000000745058,0.243717536330223,291.1654663085937,291.1499938964844,251.8076934814453,251.2075653076172,279.1654968261719,293.26861572265625,291.1669311523437,1.0,0.4076220691204071,0.4983260035514831,0.4983260035514831,1.0,1.0,-1.830332398414612,0.6226239204406738,1.2077083587646484,0.2055670171976089,0.0,0.0,0.7964112758636475,122.34982299804688,127.0,19.34148979187012,-22140.060546875,729.630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224670410156,309.4809875488281,278.1499938964844,0.0,18000.0,313.1499938964844,33593.37109375,33480.0,0.0,0.0,0.5136926174163818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4530566930770874,1.4530770778656006,-2.041842162725516e-05,0.0,0.0005213327240198,0.0,0.0,380.3873291015625,0.0,0.0,0.0,0.8231143951416016,4.0,0.0,1.0
547680,293.2393493652344,297.1499938964844,293.1499938964844,0.168684497475624,-3480.884033203125,304.1653137207031,0.7263765931129456,0.2416645288467407,0.2217544615268707,293.2080993652344,297.1499938964844,293.1499938964844,0.2452782094478607,-4936.3330078125,304.1639099121094,0.800845742225647,0.3276925683021545,0.3145094811916351,293.1019897460937,297.1499938964844,293.1499938964844,0.3233270049095154,-4539.5751953125,304.1487121582031,0.8594802618026733,0.4110750257968902,0.2895695567131042,293.1229553222656,297.1499938964844,293.1499938964844,0.3900671005249023,-7122.86279296875,304.1498413085937,0.9035372734069824,0.4772631824016571,0.4543124437332153,293.2701721191406,297.1499938964844,293.1499938964844,0.0032880408689379,-1244.3948974609375,295.40240478515625,0.3989932537078857,0.050000000745058,0.2438164502382278,291.1687927246094,291.1499938964844,251.82321166992188,251.22178649902344,279.1656799316406,293.2698669433594,291.17022705078125,1.0,0.4079149067401886,0.4985781610012054,0.4985781610012054,1.0,1.0,-1.8291587829589844,0.622485339641571,1.2066733837127686,0.205645740032196,0.0,0.0,0.7956192493438721,122.84967041015624,130.0,21.12265396118164,-22132.82421875,730.2718505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1347961425781,309.490234375,278.1499938964844,0.0,18000.0,313.1499938964844,33599.1953125,33480.0,0.0,0.0,0.5135815143585205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4513466358184814,1.4513670206069946,-2.0389579731272534e-05,0.0,0.0005212199757806,0.0,0.0,379.29833984375,0.0,0.0,0.0,0.8223052620887756,4.0,0.0,1.0
547740,293.2486877441406,297.1499938964844,293.1499938964844,0.1650177240371704,-3419.833251953125,304.1662902832031,0.7188642024993896,0.237504094839096,0.2181862741708755,293.2204284667969,297.1499938964844,293.1499938964844,0.241425022482872,-4873.9111328125,304.1656799316406,0.7930899858474731,0.323722630739212,0.310971587896347,293.10906982421875,297.1499938964844,293.1499938964844,0.3227570950984955,-4532.64111328125,304.15008544921875,0.8546736836433411,0.4108548760414123,0.2895457744598388,293.12921142578125,297.1499938964844,293.1499938964844,0.3890230357646942,-7106.7998046875,304.151611328125,0.8979953527450562,0.4766762554645538,0.4539297521114349,293.2785339355469,297.1499938964844,293.1499938964844,0.0032424312084913,-1226.4951171875,295.3514404296875,0.3963452875614166,0.050000000745058,0.2444714605808258,291.1889953613281,291.1499938964844,251.9293365478516,251.3190460205078,279.1668395996094,293.2781982421875,291.1902160644531,1.0,0.4097900986671448,0.5003225803375244,0.5003225803375244,1.0,1.0,-1.8209248781204224,0.621464729309082,1.1994600296020508,0.206147015094757,0.0,0.0,0.7890115976333618,126.1491470336914,133.0,25.27899742126465,-22068.458984375,734.0941772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2215576171875,309.5484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,33664.453125,32400.0,0.0,0.0,0.5126010775566101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4358222484588623,1.4358423948287964,-2.0132158169872127e-05,0.0,0.0005202249158173,0.0,0.0,369.5528564453125,0.0,0.0,0.0,0.8001130819320679,4.0,0.0,1.0
547800,293.2486877441406,297.1499938964844,293.1499938964844,0.1650177240371704,-3419.833251953125,304.1662902832031,0.7188642024993896,0.237504094839096,0.2181862741708755,293.2204284667969,297.1499938964844,293.1499938964844,0.241425022482872,-4873.9111328125,304.1656799316406,0.7930899858474731,0.323722630739212,0.310971587896347,293.10906982421875,297.1499938964844,293.1499938964844,0.3227570950984955,-4532.64111328125,304.15008544921875,0.8546736836433411,0.4108548760414123,0.2895457744598388,293.12921142578125,297.1499938964844,293.1499938964844,0.3890230357646942,-7106.7998046875,304.151611328125,0.8979953527450562,0.4766762554645538,0.4539297521114349,293.2785339355469,297.1499938964844,293.1499938964844,0.0032424312084913,-1226.4951171875,295.3514404296875,0.3963452875614166,0.050000000745058,0.2444714605808258,291.1889953613281,291.1499938964844,251.9293365478516,251.3190460205078,279.1668395996094,293.2781982421875,291.1902160644531,1.0,0.4097900986671448,0.5003225803375244,0.5003225803375244,1.0,1.0,-1.8209248781204224,0.621464729309082,1.1994600296020508,0.206147015094757,0.0,0.0,0.7890115976333618,126.1491470336914,133.0,25.27899742126465,-22068.458984375,734.0941772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2215576171875,309.5484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,33664.453125,32400.0,0.0,0.0,0.5126010775566101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4358222484588623,1.4358423948287964,-2.0132158169872127e-05,0.0,0.0005202249158173,0.0,0.0,369.5528564453125,0.0,0.0,0.0,0.8001130819320679,4.0,0.0,1.0
547860,293.2573547363281,297.1499938964844,293.1499938964844,0.1616095751523971,-3363.32861328125,304.16656494140625,0.7110883593559265,0.2332420945167541,0.2145209014415741,293.2323303222656,297.1499938964844,293.1499938964844,0.2378516197204589,-4816.47802734375,304.1664428710937,0.7853807806968689,0.3195232152938843,0.3072089850902557,293.11590576171875,297.1499938964844,293.1499938964844,0.3226993083953857,-4532.0,304.15020751953125,0.8500573039054871,0.4105055928230285,0.2894266843795776,293.1351928710937,297.1499938964844,293.1499938964844,0.388633131980896,-7101.1640625,304.1517639160156,0.8926505446434021,0.4759901463985443,0.4534456729888916,293.2868957519531,297.1499938964844,293.1499938964844,0.0031974411103874,-1209.878662109375,295.28155517578125,0.3937201797962188,0.050000000745058,0.2451193779706955,291.1856994628906,291.1499938964844,252.0397186279297,251.4201202392578,279.1679077148437,293.2865600585937,291.186767578125,1.0,0.4115457534790039,0.5021660923957825,0.5021660923957825,1.0,1.0,-1.8120596408844,0.6202908158302307,1.1917688846588137,0.20660500228405,0.0,0.0,0.7846778035163879,129.3966522216797,136.0,9.520591735839844,-21939.18359375,737.2127075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3373413085937,309.5932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,32636.609375,32400.0,0.0,0.0,0.5109280347824097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003338813781738,1.400353193283081,-1.9288512703496963e-05,0.0,0.0005185269983485,0.0,0.0,344.5898132324219,0.0,0.0,0.0,0.7964406609535217,4.0,0.0,1.0
547920,293.2573547363281,297.1499938964844,293.1499938964844,0.1616095751523971,-3363.32861328125,304.16656494140625,0.7110883593559265,0.2332420945167541,0.2145209014415741,293.2323303222656,297.1499938964844,293.1499938964844,0.2378516197204589,-4816.47802734375,304.1664428710937,0.7853807806968689,0.3195232152938843,0.3072089850902557,293.11590576171875,297.1499938964844,293.1499938964844,0.3226993083953857,-4532.0,304.15020751953125,0.8500573039054871,0.4105055928230285,0.2894266843795776,293.1351928710937,297.1499938964844,293.1499938964844,0.388633131980896,-7101.1640625,304.1517639160156,0.8926505446434021,0.4759901463985443,0.4534456729888916,293.2868957519531,297.1499938964844,293.1499938964844,0.0031974411103874,-1209.878662109375,295.28155517578125,0.3937201797962188,0.050000000745058,0.2451193779706955,291.1856994628906,291.1499938964844,252.0397186279297,251.4201202392578,279.1679077148437,293.2865600585937,291.186767578125,1.0,0.4115457534790039,0.5021660923957825,0.5021660923957825,1.0,1.0,-1.8120596408844,0.6202908158302307,1.1917688846588137,0.20660500228405,0.0,0.0,0.7846778035163879,129.3966522216797,136.0,9.520591735839844,-21939.18359375,737.2127075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3373413085937,309.5932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,32636.609375,32400.0,0.0,0.0,0.5109280347824097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003338813781738,1.400353193283081,-1.9288512703496963e-05,0.0,0.0005185269983485,0.0,0.0,344.5898132324219,0.0,0.0,0.0,0.7964406609535217,4.0,0.0,1.0
547980,293.26544189453125,297.1499938964844,293.1499938964844,0.1578569710254669,-3300.386474609375,304.16729736328125,0.702852189540863,0.2288847118616104,0.2107678800821304,293.2438659667969,297.1499938964844,293.1499938964844,0.2336723804473877,-4748.53759765625,304.1679077148437,0.7777238488197327,0.3151004612445831,0.3032342791557312,293.12255859375,297.1499938964844,293.1499938964844,0.321955919265747,-4523.23828125,304.1513671875,0.8455982208251953,0.4100230932235718,0.2892166078090668,293.1409606933594,297.1499938964844,293.1499938964844,0.3874661326408386,-7083.57275390625,304.1531066894531,0.8874712586402893,0.4751954972743988,0.4528635144233703,293.2952880859375,297.1499938964844,293.1499938964844,0.0031473794952034,-1190.44384765625,295.2226867675781,0.3910743594169616,0.050000000745058,0.2457627207040786,291.2025451660156,291.1499938964844,252.1539459228516,251.52459716796875,279.1688842773437,293.2949523925781,291.2034912109375,1.0,0.4131995737552643,0.5041028261184692,0.5041028261184692,1.0,1.0,-1.8026020526885984,0.6189658045768738,1.1836363077163696,0.207015186548233,0.0,0.0,0.7765093445777893,132.60684204101562,124.0,18.381088256835938,-21857.99609375,739.704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44989013671875,309.6635131835937,278.1499938964844,0.0,18000.0,313.1499938964844,32644.87890625,32400.0,0.0,0.0,0.5088258385658264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3795303106307983,1.379549264907837,-1.893920307338704e-05,0.0,0.000516393512953,0.0,0.0,332.2042236328125,0.0,0.0,0.0,0.7867677211761475,4.0,0.0,1.0
548040,293.26544189453125,297.1499938964844,293.1499938964844,0.1578569710254669,-3300.386474609375,304.16729736328125,0.702852189540863,0.2288847118616104,0.2107678800821304,293.2438659667969,297.1499938964844,293.1499938964844,0.2336723804473877,-4748.53759765625,304.1679077148437,0.7777238488197327,0.3151004612445831,0.3032342791557312,293.12255859375,297.1499938964844,293.1499938964844,0.321955919265747,-4523.23828125,304.1513671875,0.8455982208251953,0.4100230932235718,0.2892166078090668,293.1409606933594,297.1499938964844,293.1499938964844,0.3874661326408386,-7083.57275390625,304.1531066894531,0.8874712586402893,0.4751954972743988,0.4528635144233703,293.2952880859375,297.1499938964844,293.1499938964844,0.0031473794952034,-1190.44384765625,295.2226867675781,0.3910743594169616,0.050000000745058,0.2457627207040786,291.2025451660156,291.1499938964844,252.1539459228516,251.52459716796875,279.1688842773437,293.2949523925781,291.2034912109375,1.0,0.4131995737552643,0.5041028261184692,0.5041028261184692,1.0,1.0,-1.8026020526885984,0.6189658045768738,1.1836363077163696,0.207015186548233,0.0,0.0,0.7765093445777893,132.60684204101562,124.0,18.381088256835938,-21857.99609375,739.704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44989013671875,309.6635131835937,278.1499938964844,0.0,18000.0,313.1499938964844,32644.87890625,32400.0,0.0,0.0,0.5088258385658264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3795303106307983,1.379549264907837,-1.893920307338704e-05,0.0,0.000516393512953,0.0,0.0,332.2042236328125,0.0,0.0,0.0,0.7867677211761475,4.0,0.0,1.0
548100,293.2691955566406,297.1499938964844,293.1499938964844,0.1559168696403503,-3267.7421875,304.16766357421875,0.7008151412010193,0.2266862094402313,0.2087907642126083,293.2494201660156,297.1499938964844,293.1499938964844,0.2314739376306533,-4712.73193359375,304.16864013671875,0.7761768102645874,0.3128178715705871,0.3010947108268738,293.125732421875,297.1499938964844,293.1499938964844,0.3214996457099914,-4517.93017578125,304.1519470214844,0.8457452058792114,0.4097437560558319,0.2890219986438751,293.14373779296875,297.1499938964844,293.1499938964844,0.386807382106781,-7073.72216796875,304.1537475585937,0.8875696659088135,0.4747673273086548,0.4524586498737335,293.2994384765625,297.1499938964844,293.1499938964844,0.003116870066151,-1178.728759765625,295.1913757324219,0.3912852704524994,0.050000000745058,0.2457123100757599,291.2096252441406,291.1499938964844,252.21237182617188,251.57798767089844,279.16961669921875,293.29913330078125,291.2105712890625,1.0,0.4119398593902588,0.5051372051239014,0.5051372051239014,1.0,1.0,-1.796880125999451,0.6179651021957397,1.178915023803711,0.2070994228124618,0.0,0.0,0.771824836730957,132.203857421875,124.0,19.025650024414062,-21801.013671875,734.0146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5058898925781,309.6952209472656,278.1499938964844,0.0,18000.0,313.1499938964844,32668.134765625,31320.0,0.0,0.0,0.5076101422309875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3671427965164185,1.367161512374878,-1.873785004136153e-05,0.0,0.0005151597433723,0.0,0.0,325.0360107421875,0.0,0.0,0.0,0.766103982925415,4.0,0.0,1.0
548160,293.27264404296875,297.1499938964844,293.1499938964844,0.1541520953178405,-3238.302734375,304.16766357421875,0.7000874876976013,0.2244958877563476,0.2067683637142181,293.2547912597656,297.1499938964844,293.1499938964844,0.2295155376195907,-4681.19580078125,304.1688232421875,0.776016116142273,0.3105038106441498,0.2988716065883636,293.1287536621094,297.1499938964844,293.1499938964844,0.3214174509048462,-4517.18994140625,304.1517333984375,0.8473597764968872,0.4094560742378235,0.2887816131114959,293.1463317871094,297.1499938964844,293.1499938964844,0.3866080343723297,-7071.14111328125,304.1534118652344,0.8893281817436218,0.4743348360061645,0.4519956409931183,293.30352783203125,297.1499938964844,293.1499938964844,0.0030829964671283,-1166.4400634765625,295.1492919921875,0.3924449384212494,0.050000000745058,0.2454320639371872,291.2017822265625,291.1499938964844,252.27159118652344,251.632080078125,279.1703491210937,293.3031921386719,291.2005310058594,1.0,0.4097878932952881,0.506209135055542,0.506209135055542,1.0,1.0,-1.7906017303466797,0.6167793869972229,1.1738224029541016,0.2070996016263961,0.0,0.0,0.7690069079399109,130.56126403808594,112.0,-3.675529003143311,-21672.828125,724.1445922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5738830566406,309.6997375488281,278.1499938964844,0.0,18000.0,313.1499938964844,31782.021484375,31320.0,0.0,0.0,0.5061520338058472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3368277549743652,1.3368457555770874,-1.803968734748196e-05,0.0,0.0005136799882166,0.0,0.0,305.3876342773437,0.0,0.0,0.0,0.7650599479675293,4.0,0.0,1.0
548220,293.2779541015625,297.1499938964844,293.1499938964844,0.1508082449436187,-3181.767333984375,304.16827392578125,0.700947642326355,0.2207906991243362,0.203278586268425,293.26348876953125,297.1499938964844,293.1499938964844,0.225607618689537,-4617.3408203125,304.1700439453125,0.7779412865638733,0.3065009117126465,0.2949543595314026,293.1335754394531,297.1499938964844,293.1499938964844,0.3205558657646179,-4507.240234375,304.1527404785156,0.8525176048278809,0.4089452624320984,0.2883067429065704,293.15045166015625,297.1499938964844,293.1499938964844,0.3854343593120575,-7053.65478515625,304.1544494628906,0.8950138688087463,0.4735877513885498,0.4511283636093139,293.31024169921875,297.1499938964844,293.1499938964844,0.0030239841435104,-1143.9730224609375,295.0908203125,0.3957942128181457,0.050000000745058,0.2446100860834121,291.2088928222656,291.1499938964844,252.3739471435547,251.7255096435547,279.1714782714844,293.3099365234375,291.2100524902344,1.0,0.4044927358627319,0.5081030130386353,0.5081030130386353,1.0,1.0,-1.7791099548339844,0.614495038986206,1.1646149158477783,0.2069901078939438,0.0,0.0,0.7620640397071838,125.90687561035156,112.0,11.78752899169922,-21576.79296875,701.2417602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6890563964844,309.7739562988281,278.1499938964844,0.0,18000.0,313.1499938964844,31608.03515625,31320.0,0.0,0.0,0.503360390663147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3169771432876587,1.3169947862625122,-1.7680444216239266e-05,0.0,0.0005108467885293,0.0,0.0,294.0439758300781,0.0,0.0,0.0,0.7556527853012085,4.0,0.0,1.0
548280,293.27880859375,297.1499938964844,293.1499938964844,0.1502008587121963,-3171.451904296875,304.1683654785156,0.7013363838195801,0.2201390117406845,0.2026576399803161,293.26495361328125,297.1499938964844,293.1499938964844,0.2248822152614593,-4605.443359375,304.1702880859375,0.7785301208496094,0.3057852685451507,0.2942468225955963,293.1343994140625,297.1499938964844,293.1499938964844,0.3203608989715576,-4504.986328125,304.1529541015625,0.8537094593048096,0.4088504016399383,0.2882145047187805,293.1511535644531,297.1499938964844,293.1499938964844,0.3851788341999054,-7049.83935546875,304.1546936035156,0.8963260054588318,0.4734523594379425,0.4509650468826294,293.3114013671875,297.1499938964844,293.1499938964844,0.003012188244611,-1139.4422607421875,295.081298828125,0.3965262174606323,0.050000000745058,0.2444290965795517,291.2114562988281,291.1499938964844,252.39219665527344,251.7421722412109,279.17169189453125,293.31109619140625,291.2125549316406,1.0,0.4033820927143097,0.5084458589553833,0.5084458589553833,1.0,1.0,-1.77699077129364,0.6140619516372681,1.162928819656372,0.2069585174322128,0.0,0.0,0.760513424873352,124.89181518554688,100.0,13.53902530670166,-21556.119140625,696.5728149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7086486816406,309.7851867675781,278.1499938964844,0.0,18000.0,313.1499938964844,31611.8359375,31320.0,0.0,0.0,0.5028342604637146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.312904715538025,1.3129223585128784,-1.7616268451092765e-05,0.0,0.0005103128496557,0.0,0.0,291.86016845703125,0.0,0.0,0.0,0.7537879347801208,4.0,0.0,1.0
548340,293.2840881347656,297.1499938964844,293.1499938964844,0.146180048584938,-3103.028564453125,304.1689453125,0.705426037311554,0.2158028036355972,0.1984878480434417,293.27447509765625,297.1499938964844,293.1499938964844,0.2200158685445785,-4525.55224609375,304.171630859375,0.784054696559906,0.3009417653083801,0.2894205451011657,293.1396179199219,297.1499938964844,293.1499938964844,0.319067507982254,-4490.14794921875,304.15411376953125,0.863561749458313,0.408184289932251,0.2875456809997558,293.1555480957031,297.1499938964844,293.1499938964844,0.383501797914505,-7024.97900390625,304.1559143066406,0.9071930646896362,0.4725253880023956,0.4498116672039032,293.3190612792969,297.1499938964844,293.1499938964844,0.0029325331561267,-1108.9822998046875,295.0143737792969,0.4022319614887237,0.050000000745058,0.2430306822061538,291.22540283203125,291.1499938964844,252.51535034179688,251.85446166992188,279.1728515625,293.3187255859375,291.22613525390625,1.0,0.3949709832668304,0.5107903480529785,0.5107903480529785,1.0,1.0,-1.7623225450515747,0.6109976172447205,1.1513248682022097,0.2066736817359924,0.0,0.0,0.7494643330574036,117.09030151367188,88.0,16.470272064208984,-21398.74609375,662.2052612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8379821777344,309.8518371582031,278.1499938964844,0.0,18000.0,313.1499938964844,31654.2578125,30240.0,0.0,0.0,0.4990438818931579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.282773733139038,1.2827907800674438,-1.7150929124909453e-05,0.0,0.0005064660799689,0.0,0.0,276.1064453125,0.0,0.0,0.0,0.7251565456390381,4.0,0.0,1.0
548400,293.2840881347656,297.1499938964844,293.1499938964844,0.146180048584938,-3103.028564453125,304.1689453125,0.705426037311554,0.2158028036355972,0.1984878480434417,293.27447509765625,297.1499938964844,293.1499938964844,0.2200158685445785,-4525.55224609375,304.171630859375,0.784054696559906,0.3009417653083801,0.2894205451011657,293.1396179199219,297.1499938964844,293.1499938964844,0.319067507982254,-4490.14794921875,304.15411376953125,0.863561749458313,0.408184289932251,0.2875456809997558,293.1555480957031,297.1499938964844,293.1499938964844,0.383501797914505,-7024.97900390625,304.1559143066406,0.9071930646896362,0.4725253880023956,0.4498116672039032,293.3190612792969,297.1499938964844,293.1499938964844,0.0029325331561267,-1108.9822998046875,295.0143737792969,0.4022319614887237,0.050000000745058,0.2430306822061538,291.22540283203125,291.1499938964844,252.51535034179688,251.85446166992188,279.1728515625,293.3187255859375,291.22613525390625,1.0,0.3949709832668304,0.5107903480529785,0.5107903480529785,1.0,1.0,-1.7623225450515747,0.6109976172447205,1.1513248682022097,0.2066736817359924,0.0,0.0,0.7494643330574036,117.09030151367188,88.0,16.470272064208984,-21398.74609375,662.2052612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8379821777344,309.8518371582031,278.1499938964844,0.0,18000.0,313.1499938964844,31654.2578125,30240.0,0.0,0.0,0.4990438818931579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.282773733139038,1.2827907800674438,-1.7150929124909453e-05,0.0,0.0005064660799689,0.0,0.0,276.1064453125,0.0,0.0,0.0,0.7251565456390381,4.0,0.0,1.0
548460,293.28863525390625,297.1499938964844,293.1499938964844,0.1424794644117355,-3040.220703125,304.1688232421875,0.7118526697158813,0.2114847749471664,0.1942867040634155,293.28338623046875,297.1499938964844,293.1499938964844,0.2155091166496276,-4451.90869140625,304.1719665527344,0.792201578617096,0.2959825694561004,0.2844319343566894,293.1444396972656,297.1499938964844,293.1499938964844,0.3183877766132355,-4482.7900390625,304.1539306640625,0.8766921758651733,0.4074727296829223,0.2868044376373291,293.1595764160156,297.1499938964844,293.1499938964844,0.3825892806053161,-7012.173828125,304.155517578125,0.922695517539978,0.4715697765350342,0.4485764503479004,293.3262939453125,297.1499938964844,293.1499938964844,0.002853108337149,-1079.641357421875,294.9273681640625,0.4094219505786896,0.050000000745058,0.2413910925388336,291.2130432128906,291.1499938964844,252.640625,251.9685516357422,279.1737976074219,293.32598876953125,291.2138061523437,1.0,0.3851785361766815,0.5132201313972473,0.5132201313972473,1.0,1.0,-1.7469466924667358,0.607694149017334,1.139252543449402,0.2062839120626449,0.0,0.0,0.7421160936355591,107.9889678955078,76.0,-0.6861051321029663,-21176.171875,623.9923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9875793457031,309.8983459472656,278.1499938964844,0.0,18000.0,313.1499938964844,30577.310546875,30240.0,0.0,0.0,0.4944954216480255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.237468719482422,1.2374849319458008,-1.6214024071814492e-05,0.0,0.0005018499796278,0.0,0.0,250.712631225586,0.0,0.0,0.0,0.7171317338943481,4.0,0.0,1.0
548520,293.28863525390625,297.1499938964844,293.1499938964844,0.1424794644117355,-3040.220703125,304.1688232421875,0.7118526697158813,0.2114847749471664,0.1942867040634155,293.28338623046875,297.1499938964844,293.1499938964844,0.2155091166496276,-4451.90869140625,304.1719665527344,0.792201578617096,0.2959825694561004,0.2844319343566894,293.1444396972656,297.1499938964844,293.1499938964844,0.3183877766132355,-4482.7900390625,304.1539306640625,0.8766921758651733,0.4074727296829223,0.2868044376373291,293.1595764160156,297.1499938964844,293.1499938964844,0.3825892806053161,-7012.173828125,304.155517578125,0.922695517539978,0.4715697765350342,0.4485764503479004,293.3262939453125,297.1499938964844,293.1499938964844,0.002853108337149,-1079.641357421875,294.9273681640625,0.4094219505786896,0.050000000745058,0.2413910925388336,291.2130432128906,291.1499938964844,252.640625,251.9685516357422,279.1737976074219,293.32598876953125,291.2138061523437,1.0,0.3851785361766815,0.5132201313972473,0.5132201313972473,1.0,1.0,-1.7469466924667358,0.607694149017334,1.139252543449402,0.2062839120626449,0.0,0.0,0.7421160936355591,107.9889678955078,76.0,-0.6861051321029663,-21176.171875,623.9923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9875793457031,309.8983459472656,278.1499938964844,0.0,18000.0,313.1499938964844,30577.310546875,30240.0,0.0,0.0,0.4944954216480255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.237468719482422,1.2374849319458008,-1.6214024071814492e-05,0.0,0.0005018499796278,0.0,0.0,250.712631225586,0.0,0.0,0.0,0.7171317338943481,4.0,0.0,1.0
548580,293.2926025390625,297.1499938964844,293.1499938964844,0.1384857892990112,-2971.544189453125,304.169189453125,0.7200996279716492,0.2071645259857177,0.1900584846735,293.2917785644531,297.1499938964844,293.1499938964844,0.2104464173316955,-4368.1357421875,304.1730651855469,0.8029512166976929,0.290902316570282,0.2792999148368835,293.1488952636719,297.1499938964844,293.1499938964844,0.3169823884963989,-4466.75732421875,304.1549377441406,0.8932314515113831,0.4067067801952362,0.286006361246109,293.163330078125,297.1499938964844,293.1499938964844,0.3808333873748779,-6986.23974609375,304.1565856933594,0.9423965811729432,0.4705646932125091,0.4472717344760895,293.3332214355469,297.1499938964844,293.1499938964844,0.0027686499524861,-1047.4185791015625,294.8555908203125,0.4186741411685943,0.050000000745058,0.2396055608987808,291.2244567871094,291.1499938964844,252.767578125,252.08404541015625,279.17462158203125,293.3329467773437,291.2249450683594,1.0,0.3743724524974823,0.5157250165939331,0.5157250165939331,1.0,1.0,-1.7310394048690796,0.6042042374610901,1.1268352270126345,0.2058114558458328,0.0,0.0,0.7313676476478577,98.10057067871094,64.0,9.417555809020996,-21005.037109375,583.717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1203918457031,309.9653625488281,278.1499938964844,0.0,18000.0,313.1499938964844,30568.572265625,30240.0,0.0,0.0,0.4895452857017517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2079780101776123,1.207993745803833,-1.5774112398503348e-05,0.0,0.0004968262510374,0.0,0.0,236.75604248046875,0.0,0.0,0.0,0.7038103342056274,4.0,0.0,1.0
548640,293.2926025390625,297.1499938964844,293.1499938964844,0.1384857892990112,-2971.544189453125,304.169189453125,0.7200996279716492,0.2071645259857177,0.1900584846735,293.2917785644531,297.1499938964844,293.1499938964844,0.2104464173316955,-4368.1357421875,304.1730651855469,0.8029512166976929,0.290902316570282,0.2792999148368835,293.1488952636719,297.1499938964844,293.1499938964844,0.3169823884963989,-4466.75732421875,304.1549377441406,0.8932314515113831,0.4067067801952362,0.286006361246109,293.163330078125,297.1499938964844,293.1499938964844,0.3808333873748779,-6986.23974609375,304.1565856933594,0.9423965811729432,0.4705646932125091,0.4472717344760895,293.3332214355469,297.1499938964844,293.1499938964844,0.0027686499524861,-1047.4185791015625,294.8555908203125,0.4186741411685943,0.050000000745058,0.2396055608987808,291.2244567871094,291.1499938964844,252.767578125,252.08404541015625,279.17462158203125,293.3329467773437,291.2249450683594,1.0,0.3743724524974823,0.5157250165939331,0.5157250165939331,1.0,1.0,-1.7310394048690796,0.6042042374610901,1.1268352270126345,0.2058114558458328,0.0,0.0,0.7313676476478577,98.10057067871094,64.0,9.417555809020996,-21005.037109375,583.717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1203918457031,309.9653625488281,278.1499938964844,0.0,18000.0,313.1499938964844,30568.572265625,30240.0,0.0,0.0,0.4895452857017517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2079780101776123,1.207993745803833,-1.5774112398503348e-05,0.0,0.0004968262510374,0.0,0.0,236.75604248046875,0.0,0.0,0.0,0.7038103342056274,4.0,0.0,1.0
548700,293.2944030761719,297.1499938964844,293.1499938964844,0.1365221738815307,-2937.67919921875,304.1692810058594,0.7249537706375122,0.2050054371356964,0.18793685734272,293.2957763671875,297.1499938964844,293.1499938964844,0.20792256295681,-4326.296875,304.1734619140625,0.8093153834342957,0.2883177101612091,0.2766833007335663,293.1510314941406,297.1499938964844,293.1499938964844,0.316315233707428,-4459.216796875,304.1552429199219,0.9028786420822144,0.4063013195991516,0.285585880279541,293.1651306152344,297.1499938964844,293.1499938964844,0.3800040185451507,-6974.1015625,304.1568908691406,0.9533942937850952,0.4700423181056976,0.4465922713279724,293.33660888671875,297.1499938964844,293.1499938964844,0.0027260333299636,-1031.253662109375,294.8172912597656,0.4244160652160644,0.050000000745058,0.2386770695447921,291.2276611328125,291.1499938964844,252.83155822753903,252.14219665527344,279.17498779296875,293.3363342285156,291.2279663085937,1.0,0.368658572435379,0.5170033574104309,0.5170033574104309,1.0,1.0,-1.7229148149490356,0.602396547794342,1.1205183267593384,0.2055470496416092,0.0,0.0,0.725856363773346,92.96350860595705,64.0,8.698423385620117,-20908.47265625,563.1583862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1817626953125,309.9908752441406,278.1499938964844,0.0,18000.0,313.1499938964844,30575.9375,29160.0,0.0,0.0,0.4869254529476166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.192126989364624,1.1921426057815552,-1.554475602461025e-05,0.0,0.0004941674415022,0.0,0.0,229.52333068847656,0.0,0.0,0.0,0.6817755103111267,4.0,0.0,1.0
