time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548760,293.2960510253906,297.1499938964844,293.1499938964844,0.1347811967134475,-2907.941162109375,304.1689147949219,0.7304059863090515,0.2028498202562332,0.1858137845993042,293.2996826171875,297.1499938964844,293.1499938964844,0.2057116329669952,-4290.04638671875,304.1731872558594,0.8161599636077881,0.2857078313827514,0.2740378975868225,293.153076171875,297.1499938964844,293.1499938964844,0.3161409795284271,-4457.65625,304.15460205078125,0.9141565561294556,0.4058854579925537,0.2851539850234985,293.1668701171875,297.1499938964844,293.1499938964844,0.379766583442688,-6971.28515625,304.15606689453125,0.964856505393982,0.4695121943950653,0.4458994567394256,293.33990478515625,297.1499938964844,293.1499938964844,0.0026829028502106,-1015.6015014648438,294.7658996582031,0.4311360716819763,0.050000000745058,0.2377331107854843,291.2132263183594,291.1499938964844,252.89578247070312,252.20054626464844,279.17535400390625,293.3396301269531,291.2108459472656,1.0,0.3627707958221435,0.5182960629463196,0.5182960629463196,1.0,1.0,-1.7147057056427002,0.6005550622940063,1.1141506433486938,0.2052666246891021,0.0,0.0,0.7229062914848328,87.74317169189453,52.0,-18.830585479736328,-20739.908203125,542.4823608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2520446777344,309.9823303222656,278.1499938964844,0.0,18000.0,313.1499938964844,29652.564453125,29160.0,0.0,0.0,0.4840899407863617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1607056856155396,1.1607205867767334,-1.4887002180330455e-05,0.0,0.0004912897129543,0.0,0.0,213.4359741210937,0.0,0.0,0.0,0.6803382039070129,4.0,0.0,1.0
548820,293.298583984375,297.1499938964844,293.1499938964844,0.131527304649353,-2851.5126953125,304.16900634765625,0.7415194511413574,0.1991948634386062,0.1822077631950378,293.3059997558594,297.1499938964844,293.1499938964844,0.2014378011226654,-4218.869140625,304.1737976074219,0.8294172286987305,0.2812127470970154,0.2694801390171051,293.1564025878906,297.1499938964844,293.1499938964844,0.3151071965694427,-4446.00390625,304.1550598144531,0.9376924633979796,0.405150830745697,0.2843993008136749,293.1696472167969,297.1499938964844,293.1499938964844,0.3784984052181244,-6952.75,304.156494140625,0.9847570061683656,0.4685887694358825,0.4446998238563537,293.34527587890625,297.1499938964844,293.1499938964844,0.0026139160618185,-989.5806884765624,294.6944885253906,0.4454449713230133,0.050000000745058,0.2361009120941162,291.2118530273437,291.1499938964844,253.0054473876953,252.3000640869141,279.1758728027344,293.3450012207031,291.2125244140625,1.0,0.3523876667022705,0.5205246806144714,0.5205246806144714,1.0,1.0,-1.7005975246429443,0.5973592400550842,1.1032383441925049,0.2047594934701919,0.0,0.0,0.7163438200950623,78.72135925292969,52.0,-1.0585544109344482,-20604.423828125,507.2373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35791015625,310.0429992675781,278.1499938964844,0.0,18000.0,313.1499938964844,29439.419921875,29160.0,0.0,0.0,0.4790961742401123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1410750150680542,1.1410895586013794,-1.456441077607451e-05,0.0,0.0004862216883338,0.0,0.0,204.616439819336,0.0,0.0,0.0,0.6711904406547546,4.0,0.0,1.0
548880,293.29901123046875,297.1499938964844,293.1499938964844,0.1309402883052826,-2841.277587890625,304.1690368652344,0.7437848448753357,0.1985514760017395,0.1815721839666366,293.3070983886719,297.1499938964844,293.1499938964844,0.2006545811891555,-4205.76171875,304.1739196777344,0.8320493698120117,0.2804119288921356,0.2686680555343628,293.156982421875,297.1499938964844,293.1499938964844,0.3148824274539947,-4443.44677734375,304.1552124023437,0.9422687292099,0.4050156474113464,0.2842622697353363,293.1701354980469,297.1499938964844,293.1499938964844,0.3782254457473755,-6948.72314453125,304.1566467285156,0.9882429838180542,0.4684206843376159,0.4444834291934967,293.3462219238281,297.1499938964844,293.1499938964844,0.0026009602006524,-984.6431884765624,294.68292236328125,0.4484199583530426,0.050000000745058,0.2358102947473526,291.2132568359375,291.1499938964844,253.0248260498047,252.3176422119141,279.1759338378906,293.345947265625,291.2138061523437,1.0,0.3505094051361084,0.5209220051765442,0.5209220051765442,1.0,1.0,-1.6980862617492676,0.5967859625816345,1.1013003587722778,0.204665869474411,0.0,0.0,0.7149040699005127,77.11536407470703,40.0,0.7821111083030701,-20576.2890625,501.02099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3739929199219,310.0500793457031,278.1499938964844,0.0,18000.0,313.1499938964844,29439.64453125,29160.0,0.0,0.0,0.4782050549983978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.137139916419983,1.137154459953308,-1.4510022083413787e-05,0.0,0.0004853173450101,0.0,0.0,202.9798583984375,0.0,0.0,0.0,0.6694419384002686,4.0,0.0,1.0
548940,293.30133056640625,297.1499938964844,293.1499938964844,0.1270580738782882,-2773.258544921875,304.1691589355469,0.7577880620956421,0.1943055689334869,0.1774218380451202,293.3138732910156,297.1499938964844,293.1499938964844,0.195381686091423,-4117.140625,304.1747436523437,0.8482092618942261,0.2750544548034668,0.2632839381694793,293.1605529785156,297.1499938964844,293.1499938964844,0.3132764399051666,-4425.109375,304.1561889648437,0.9688796997070312,0.4041139185428619,0.2833844721317291,293.1669616699219,297.1499938964844,293.1499938964844,0.363252729177475,-6719.755859375,304.1814270019531,0.9990000128746032,0.4684985280036926,0.4294666349887848,293.35211181640625,297.1499938964844,293.1499938964844,0.0025209938175976,-953.9480590820312,294.60870361328125,0.4676783680915832,0.050000000745058,0.2341828644275665,291.2264709472656,291.1499938964844,253.1542510986328,252.4349670410156,279.18182373046875,293.3518981933594,291.2297668457031,1.0,0.3371361196041107,0.5242767930030823,0.5242767930030823,1.0,1.0,-1.6656204462051392,0.5871644020080566,1.0784560441970823,0.2017554491758346,0.0,0.0,0.7041636109352112,67.74554443359375,43.0,25.532958984375,-20262.80078125,454.5226745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47802734375,310.1129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,29464.318359375,28080.0,0.0,0.0,0.4720647633075714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1093597412109375,1.1093738079071045,-1.413662812410621e-05,0.0,0.0004790857201442,0.0,0.0,191.75119018554688,0.0,0.0,0.0,0.642204225063324,4.0,0.0,1.0
549000,293.30133056640625,297.1499938964844,293.1499938964844,0.1270580738782882,-2773.258544921875,304.1691589355469,0.7577880620956421,0.1943055689334869,0.1774218380451202,293.3138732910156,297.1499938964844,293.1499938964844,0.195381686091423,-4117.140625,304.1747436523437,0.8482092618942261,0.2750544548034668,0.2632839381694793,293.1605529785156,297.1499938964844,293.1499938964844,0.3132764399051666,-4425.109375,304.1561889648437,0.9688796997070312,0.4041139185428619,0.2833844721317291,293.1669616699219,297.1499938964844,293.1499938964844,0.363252729177475,-6719.755859375,304.1814270019531,0.9990000128746032,0.4684985280036926,0.4294666349887848,293.35211181640625,297.1499938964844,293.1499938964844,0.0025209938175976,-953.9480590820312,294.60870361328125,0.4676783680915832,0.050000000745058,0.2341828644275665,291.2264709472656,291.1499938964844,253.1542510986328,252.4349670410156,279.18182373046875,293.3518981933594,291.2297668457031,1.0,0.3371361196041107,0.5242767930030823,0.5242767930030823,1.0,1.0,-1.6656204462051392,0.5871644020080566,1.0784560441970823,0.2017554491758346,0.0,0.0,0.7041636109352112,67.74554443359375,43.0,25.532958984375,-20262.80078125,454.5226745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47802734375,310.1129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,29464.318359375,28080.0,0.0,0.0,0.4720647633075714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1093597412109375,1.1093738079071045,-1.413662812410621e-05,0.0,0.0004790857201442,0.0,0.0,191.75119018554688,0.0,0.0,0.0,0.642204225063324,4.0,0.0,1.0
549060,293.3036499023437,297.1499938964844,293.1499938964844,0.1233095824718475,-2707.16357421875,304.1690368652344,0.763903796672821,0.1899985671043396,0.1734221428632736,293.3205871582031,297.1499938964844,293.1499938964844,0.1901559829711914,-4028.857666015625,304.1752014160156,0.8555920124053955,0.269540786743164,0.2579667270183563,293.1642761230469,297.1499938964844,293.1499938964844,0.31167933344841,-4406.9541015625,304.1567687988281,0.982273519039154,0.4030952453613281,0.2825790047645569,293.13671875,297.1499938964844,293.1499938964844,0.3429238498210907,-6412.4970703125,304.2040405273437,0.9990000128746032,0.474174290895462,0.4096710979938507,293.35711669921875,297.1499938964844,293.1499938964844,0.0024468379560858,-925.3760986328124,294.5382385253906,0.4771196246147156,0.050000000745058,0.2333532124757766,291.24395751953125,291.1499938964844,253.2836303710937,252.5521240234375,279.1845397949219,293.3569030761719,291.24578857421875,1.0,0.3277197480201721,0.5279175639152527,0.5279175639152527,1.0,1.0,-1.6286931037902832,0.5760354399681091,1.0526577234268188,0.1979001760482788,0.0,0.0,0.6903195977210999,62.54923629760742,46.0,24.32235336303711,-19810.255859375,418.7737121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6508483886719,310.1594543457031,278.1499938964844,0.0,18000.0,313.1499938964844,28541.03125,28080.0,0.0,0.0,0.4646924138069153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.053832769393921,1.0538458824157717,-1.3198427041061224e-05,0.0,0.0004716037074103,0.0,0.0,168.59278869628906,0.0,0.0,0.0,0.6300607323646545,4.0,0.0,1.0
549120,293.3036499023437,297.1499938964844,293.1499938964844,0.1233095824718475,-2707.16357421875,304.1690368652344,0.763903796672821,0.1899985671043396,0.1734221428632736,293.3205871582031,297.1499938964844,293.1499938964844,0.1901559829711914,-4028.857666015625,304.1752014160156,0.8555920124053955,0.269540786743164,0.2579667270183563,293.1642761230469,297.1499938964844,293.1499938964844,0.31167933344841,-4406.9541015625,304.1567687988281,0.982273519039154,0.4030952453613281,0.2825790047645569,293.13671875,297.1499938964844,293.1499938964844,0.3429238498210907,-6412.4970703125,304.2040405273437,0.9990000128746032,0.474174290895462,0.4096710979938507,293.35711669921875,297.1499938964844,293.1499938964844,0.0024468379560858,-925.3760986328124,294.5382385253906,0.4771196246147156,0.050000000745058,0.2333532124757766,291.24395751953125,291.1499938964844,253.2836303710937,252.5521240234375,279.1845397949219,293.3569030761719,291.24578857421875,1.0,0.3277197480201721,0.5279175639152527,0.5279175639152527,1.0,1.0,-1.6286931037902832,0.5760354399681091,1.0526577234268188,0.1979001760482788,0.0,0.0,0.6903195977210999,62.54923629760742,46.0,24.32235336303711,-19810.255859375,418.7737121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6508483886719,310.1594543457031,278.1499938964844,0.0,18000.0,313.1499938964844,28541.03125,28080.0,0.0,0.0,0.4646924138069153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.053832769393921,1.0538458824157717,-1.3198427041061224e-05,0.0,0.0004716037074103,0.0,0.0,168.59278869628906,0.0,0.0,0.0,0.6300607323646545,4.0,0.0,1.0
549180,293.3060607910156,297.1499938964844,293.1499938964844,0.1196028813719749,-2641.397216796875,304.1688537597656,0.7655335068702698,0.1856200695037841,0.1694205552339553,293.3274230957031,297.1499938964844,293.1499938964844,0.1848877668380737,-3939.35693359375,304.1755676269531,0.857973039150238,0.2638368010520935,0.2525406777858734,293.1679382324219,297.1499938964844,293.1499938964844,0.3100707232952118,-4388.720703125,304.1571655273437,0.9896562695503236,0.4019908905029297,0.2817497849464416,293.1040954589844,297.1499938964844,293.1499938964844,0.3298843204975128,-6218.31201171875,304.20733642578125,0.9990000128746032,0.481135606765747,0.3976617157459259,293.3609619140625,297.1499938964844,293.1499938964844,0.0023778320755809,-898.7980346679688,294.4688720703125,0.4823608100414276,0.050000000745058,0.2328692078590393,291.2606201171875,291.1499938964844,253.4125518798828,252.6687164306641,279.1834411621094,293.3608093261719,291.2607727050781,1.0,0.3212499022483825,0.5312248468399048,0.5312248468399048,1.0,1.0,-1.601374626159668,0.5683485269546509,1.0330259799957275,0.1955839544534683,0.0,0.0,0.6741763353347778,59.41135025024414,64.0,17.365339279174805,-19477.337890625,395.1606140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83447265625,310.2231140136719,278.1499938964844,0.0,18000.0,313.1499938964844,28542.904296875,28080.0,0.0,0.0,0.4564823806285858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0090458393096924,1.0090584754943848,-1.2637813597393688e-05,0.0,0.0004632715717889,0.0,0.0,152.91339111328125,0.0,0.0,0.0,0.6108435988426208,4.0,0.0,1.0
549240,293.3060607910156,297.1499938964844,293.1499938964844,0.1196028813719749,-2641.397216796875,304.1688537597656,0.7655335068702698,0.1856200695037841,0.1694205552339553,293.3274230957031,297.1499938964844,293.1499938964844,0.1848877668380737,-3939.35693359375,304.1755676269531,0.857973039150238,0.2638368010520935,0.2525406777858734,293.1679382324219,297.1499938964844,293.1499938964844,0.3100707232952118,-4388.720703125,304.1571655273437,0.9896562695503236,0.4019908905029297,0.2817497849464416,293.1040954589844,297.1499938964844,293.1499938964844,0.3298843204975128,-6218.31201171875,304.20733642578125,0.9990000128746032,0.481135606765747,0.3976617157459259,293.3609619140625,297.1499938964844,293.1499938964844,0.0023778320755809,-898.7980346679688,294.4688720703125,0.4823608100414276,0.050000000745058,0.2328692078590393,291.2606201171875,291.1499938964844,253.4125518798828,252.6687164306641,279.1834411621094,293.3608093261719,291.2607727050781,1.0,0.3212499022483825,0.5312248468399048,0.5312248468399048,1.0,1.0,-1.601374626159668,0.5683485269546509,1.0330259799957275,0.1955839544534683,0.0,0.0,0.6741763353347778,59.41135025024414,64.0,17.365339279174805,-19477.337890625,395.1606140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83447265625,310.2231140136719,278.1499938964844,0.0,18000.0,313.1499938964844,28542.904296875,28080.0,0.0,0.0,0.4564823806285858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0090458393096924,1.0090584754943848,-1.2637813597393688e-05,0.0,0.0004632715717889,0.0,0.0,152.91339111328125,0.0,0.0,0.0,0.6108435988426208,4.0,0.0,1.0
549300,293.30767822265625,297.1499938964844,293.1499938964844,0.1178826689720153,-2610.949462890625,304.1685485839844,0.7618013620376587,0.1833256781101226,0.1674138009548187,293.3312683105469,297.1499938964844,293.1499938964844,0.1824227720499038,-3897.58056640625,304.1753845214844,0.8541126251220703,0.2608362436294555,0.2497797757387161,293.1697692871094,297.1499938964844,293.1499938964844,0.309627503156662,-4383.97509765625,304.1566467285156,0.9885361790657043,0.4014008343219757,0.2813592851161957,293.092529296875,297.1499938964844,293.1499938964844,0.3304648697376251,-6232.10595703125,304.1956787109375,0.9990000128746032,0.4839939475059509,0.3987825512886047,293.36260986328125,297.1499938964844,293.1499938964844,0.0023464520927518,-887.10400390625,294.4255065917969,0.4818796813488006,0.050000000745058,0.2329142242670059,291.2571105957031,291.1499938964844,253.4766998291016,252.7266845703125,279.1801147460937,293.3624572753906,291.25518798828125,1.0,0.3212545812129974,0.5324864983558655,0.5324864983558655,1.0,1.0,-1.5965698957443235,0.567739725112915,1.0288301706314087,0.1957285702228546,0.0,0.0,0.6673116683959961,59.55013275146485,64.0,-2.229041814804077,-19369.884765625,392.9585876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9182434082031,310.2325744628906,278.1499938964844,0.0,18000.0,313.1499938964844,28516.552734375,27000.0,0.0,0.0,0.452189564704895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9874997138977052,0.9875120520591736,-1.237062861036975e-05,0.0,0.0004589149320963,0.0,0.0,145.71340942382812,0.0,0.0,0.0,0.5867742300033569,4.0,0.0,1.0
549360,293.3094787597656,297.1499938964844,293.1499938964844,0.1164880469441413,-2586.843505859375,304.1676940917969,0.7550907135009766,0.1809767037630081,0.1653769612312317,293.3352966308594,297.1499938964844,293.1499938964844,0.1804505586624145,-3864.913330078125,304.1743469238281,0.8469456434249878,0.2577457427978515,0.2469570934772491,293.1716003417969,297.1499938964844,293.1499938964844,0.3101256787776947,-4390.61376953125,304.1545104980469,0.9841126203536988,0.4007898271083832,0.2809786200523376,293.08905029296875,297.1499938964844,293.1499938964844,0.3367410898208618,-6334.18408203125,304.1758728027344,0.9990000128746032,0.4854129254817962,0.4047137796878814,293.3642578125,297.1499938964844,293.1499938964844,0.0023168826010078,-877.21923828125,294.3567810058594,0.4793100953102112,0.050000000745058,0.2331527769565582,291.22039794921875,291.1499938964844,253.5405731201172,252.78436279296875,279.176025390625,293.3641052246094,291.2133178710937,1.0,0.3229860663414001,0.5334818363189697,0.5334818363189697,1.0,1.0,-1.5976804494857788,0.5692541599273682,1.0284262895584106,0.1968462914228439,0.0,0.0,0.6660206913948059,60.84113311767578,82.0,-59.705963134765625,-19242.458984375,397.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99493408203125,310.1905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,27488.08203125,27000.0,0.0,0.0,0.4478071331977844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9569158554077148,0.9569276571273804,-1.1776923201978208e-05,0.0,0.0004544673138298,0.0,0.0,133.98345947265625,0.0,0.0,0.0,0.5859302878379822,4.0,0.0,1.0
549420,293.3125,297.1499938964844,293.1499938964844,0.1139509603381156,-2542.33935546875,304.1669006347656,0.7394778728485107,0.1769334226846695,0.1619185954332351,293.3422546386719,297.1499938964844,293.1499938964844,0.1767701953649521,-3802.988037109375,304.173583984375,0.8299362063407898,0.2523573040962219,0.2420830875635147,293.1747436523437,297.1499938964844,293.1499938964844,0.3106009066104889,-4397.0517578125,304.1524353027344,0.9701550006866456,0.3996966779232025,0.2803552150726318,293.1037292480469,297.1499938964844,293.1499938964844,0.3554723560810089,-6628.1591796875,304.13623046875,0.9990000128746032,0.4838294684886932,0.4231671988964081,293.36749267578125,297.1499938964844,293.1499938964844,0.0022782043088227,-864.1873779296875,294.2459716796875,0.4708409011363983,0.050000000745058,0.2339169979095459,291.16912841796875,291.1499938964844,253.6483764648437,252.88162231445312,279.1687316894531,293.3673095703125,291.1653137207031,1.0,0.329342782497406,0.5346539616584778,0.5346539616584778,1.0,1.0,-1.609992504119873,0.5755787491798401,1.0344136953353882,0.2003610134124755,0.0,0.0,0.6681498289108276,65.15809631347656,82.0,-68.83293914794922,-19331.271484375,415.568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.04229736328125,310.1952209472656,278.1499938964844,0.0,18000.0,313.1499938964844,27065.736328125,27000.0,0.0,0.0,0.4409422576427459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9531254768371582,0.9531370997428894,-1.1637446732493116e-05,0.0,0.0004475003224797,0.0,0.0,131.99703979492188,0.0,0.0,0.0,0.583609402179718,4.0,0.0,1.0
549480,293.3130187988281,297.1499938964844,293.1499938964844,0.1134992018342018,-2534.375244140625,304.16680908203125,0.7363587021827698,0.1762159615755081,0.161312460899353,293.3434753417969,297.1499938964844,293.1499938964844,0.1761039048433303,-3791.718505859375,304.17352294921875,0.8264791369438171,0.2513926327228546,0.2412174195051193,293.1753234863281,297.1499938964844,293.1499938964844,0.3106677234172821,-4397.96630859375,304.15216064453125,0.966889500617981,0.3994919061660766,0.2802450656890869,293.1090393066406,297.1499938964844,293.1499938964844,0.3597396314144134,-6694.125,304.1287536621094,0.9990000128746032,0.4829866588115692,0.4273588061332702,293.36822509765625,297.1499938964844,293.1499938964844,0.0022702538408339,-861.4326782226562,294.2267761230469,0.4687580466270447,0.050000000745058,0.2340952903032302,291.1612243652344,291.1499938964844,253.66726684570312,252.898666381836,279.16748046875,293.3680114746094,291.1570739746094,1.0,0.3308542668819427,0.5348008871078491,0.5348008871078491,1.0,1.0,-1.613338589668274,0.5771183371543884,1.0362201929092407,0.201163575053215,0.0,0.0,0.6689065098762512,66.17555236816406,85.0,-70.93649291992188,-19354.861328125,420.2151489257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0365295410156,310.1864318847656,278.1499938964844,0.0,18000.0,313.1499938964844,27029.712890625,27000.0,0.0,0.0,0.4398665726184845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9537275433540344,0.9537392258644104,-1.1636271665338429e-05,0.0,0.0004464086377993,0.0,0.0,132.11004638671875,0.0,0.0,0.0,0.5838218331336975,4.0,0.0,1.0
549540,293.31610107421875,297.1499938964844,293.1499938964844,0.1103943288326263,-2479.274169921875,304.1664123535156,0.7198107838630676,0.1714633405208587,0.1572238653898239,293.3511962890625,297.1499938964844,293.1499938964844,0.1714789122343063,-3712.970947265625,304.17340087890625,0.8076403737068176,0.2449292093515396,0.2353323251008987,293.1791381835937,297.1499938964844,293.1499938964844,0.3108755350112915,-4401.099609375,304.1511535644531,0.9498228430747986,0.3980745375156402,0.2794230878353119,293.15447998046875,297.1499938964844,293.1499938964844,0.381976306438446,-7031.5546875,304.0993347167969,0.9990000128746032,0.4748381078243255,0.4482272565364837,293.3739929199219,297.1499938964844,293.1499938964844,0.0022152587771415,-842.0950927734375,294.0974426269531,0.4574412405490875,0.050000000745058,0.2350092232227325,291.1121826171875,291.1499938964844,253.79220581054688,253.01126098632807,279.1649169921875,293.3736877441406,291.1095275878906,1.0,0.3374894559383392,0.536132276058197,0.536132276058197,1.0,1.0,-1.62652587890625,0.5839211940765381,1.042604684829712,0.2051280736923217,0.0,0.0,0.6775044798851013,71.31706237792969,88.0,-63.4157600402832,-19468.453125,441.8334045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9056396484375,310.10516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,26818.845703125,25920.0,0.0,0.0,0.4338425695896148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695854783058168,0.9695972800254822,-1.1773793630709406e-05,0.0,0.0004402950580697,0.0,0.0,136.58963012695312,0.0,0.0,0.0,0.5752875208854675,4.0,0.0,1.0
549600,293.31610107421875,297.1499938964844,293.1499938964844,0.1103943288326263,-2479.274169921875,304.1664123535156,0.7198107838630676,0.1714633405208587,0.1572238653898239,293.3511962890625,297.1499938964844,293.1499938964844,0.1714789122343063,-3712.970947265625,304.17340087890625,0.8076403737068176,0.2449292093515396,0.2353323251008987,293.1791381835937,297.1499938964844,293.1499938964844,0.3108755350112915,-4401.099609375,304.1511535644531,0.9498228430747986,0.3980745375156402,0.2794230878353119,293.15447998046875,297.1499938964844,293.1499938964844,0.381976306438446,-7031.5546875,304.0993347167969,0.9990000128746032,0.4748381078243255,0.4482272565364837,293.3739929199219,297.1499938964844,293.1499938964844,0.0022152587771415,-842.0950927734375,294.0974426269531,0.4574412405490875,0.050000000745058,0.2350092232227325,291.1121826171875,291.1499938964844,253.79220581054688,253.01126098632807,279.1649169921875,293.3736877441406,291.1095275878906,1.0,0.3374894559383392,0.536132276058197,0.536132276058197,1.0,1.0,-1.62652587890625,0.5839211940765381,1.042604684829712,0.2051280736923217,0.0,0.0,0.6775044798851013,71.31706237792969,88.0,-63.4157600402832,-19468.453125,441.8334045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9056396484375,310.10516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,26818.845703125,25920.0,0.0,0.0,0.4338425695896148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695854783058168,0.9695972800254822,-1.1773793630709406e-05,0.0,0.0004402950580697,0.0,0.0,136.58963012695312,0.0,0.0,0.0,0.5752875208854675,4.0,0.0,1.0
549660,293.31854248046875,297.1499938964844,293.1499938964844,0.107202336192131,-2421.86669921875,304.16632080078125,0.6989073157310486,0.1667616814374923,0.1532624363899231,293.3580627441406,297.1499938964844,293.1499938964844,0.1665877848863601,-3628.6240234375,304.1738586425781,0.7841408848762512,0.2384382933378219,0.2294967174530029,293.1830139160156,297.1499938964844,293.1499938964844,0.3105293810367584,-4397.39990234375,304.1515197753906,0.9268174767494202,0.3965539336204529,0.2785939872264862,293.1905822753906,297.1499938964844,293.1499938964844,0.3806266486644745,-7002.3935546875,304.119384765625,0.9821023344993592,0.4673329889774322,0.4447140693664551,293.38092041015625,297.1499938964844,293.1499938964844,0.0021615757141262,-822.5372314453125,293.97711181640625,0.4433654844760895,0.050000000745058,0.2363170981407165,291.0824279785156,291.1499938964844,253.9149475097656,253.1217498779297,279.1720886230469,293.3805847167969,291.0849914550781,1.0,0.3423807919025421,0.5386948585510254,0.5386948585510254,1.0,1.0,-1.6111469268798828,0.580081045627594,1.0310659408569336,0.2045444399118423,0.0,0.0,0.6897294521331787,77.99357604980469,91.0,-21.81572723388672,-19325.0390625,451.3943176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6999816894531,309.99761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,25686.072265625,25920.0,0.0,0.0,0.4292762875556946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9827237129211426,0.9827353954315186,-1.1673376320686655e-05,0.0,0.0004356608551461,0.0,0.0,138.461669921875,0.0,0.0,0.0,0.592170774936676,4.0,0.0,1.0
549720,293.31854248046875,297.1499938964844,293.1499938964844,0.107202336192131,-2421.86669921875,304.16632080078125,0.6989073157310486,0.1667616814374923,0.1532624363899231,293.3580627441406,297.1499938964844,293.1499938964844,0.1665877848863601,-3628.6240234375,304.1738586425781,0.7841408848762512,0.2384382933378219,0.2294967174530029,293.1830139160156,297.1499938964844,293.1499938964844,0.3105293810367584,-4397.39990234375,304.1515197753906,0.9268174767494202,0.3965539336204529,0.2785939872264862,293.1905822753906,297.1499938964844,293.1499938964844,0.3806266486644745,-7002.3935546875,304.119384765625,0.9821023344993592,0.4673329889774322,0.4447140693664551,293.38092041015625,297.1499938964844,293.1499938964844,0.0021615757141262,-822.5372314453125,293.97711181640625,0.4433654844760895,0.050000000745058,0.2363170981407165,291.0824279785156,291.1499938964844,253.9149475097656,253.1217498779297,279.1720886230469,293.3805847167969,291.0849914550781,1.0,0.3423807919025421,0.5386948585510254,0.5386948585510254,1.0,1.0,-1.6111469268798828,0.580081045627594,1.0310659408569336,0.2045444399118423,0.0,0.0,0.6897294521331787,77.99357604980469,91.0,-21.81572723388672,-19325.0390625,451.3943176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6999816894531,309.99761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,25686.072265625,25920.0,0.0,0.0,0.4292762875556946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9827237129211426,0.9827353954315186,-1.1673376320686655e-05,0.0,0.0004356608551461,0.0,0.0,138.461669921875,0.0,0.0,0.0,0.592170774936676,4.0,0.0,1.0
549780,293.3208923339844,297.1499938964844,293.1499938964844,0.103502482175827,-2353.916748046875,304.1670227050781,0.681046724319458,0.1620133519172668,0.1492277830839157,293.3646850585937,297.1499938964844,293.1499938964844,0.1608611792325973,-3528.000244140625,304.1754150390625,0.7651603817939758,0.2318227440118789,0.223515510559082,293.1873779296875,297.1499938964844,293.1499938964844,0.3085825443267822,-4374.615234375,304.1542053222656,0.9093892574310304,0.3948360383510589,0.2776030302047729,293.2044372558594,297.1499938964844,293.1499938964844,0.3765550851821899,-6935.45849609375,304.1360168457031,0.9652336239814758,0.4634703695774078,0.4407167434692383,293.38836669921875,297.1499938964844,293.1499938964844,0.0020918883383274,-795.3316040039062,293.8952941894531,0.4336892068386078,0.050000000745058,0.2374140322208404,291.1070861816406,291.1499938964844,254.0350646972656,253.22976684570312,279.17547607421875,293.3880310058594,291.1080627441406,1.0,0.345983475446701,0.5414373874664307,0.5414373874664307,1.0,1.0,-1.5944489240646362,0.5758839249610901,1.0185649394989014,0.2037014216184616,0.0,0.0,0.6935049295425415,83.51582336425781,94.0,12.343178749084473,-19168.6015625,456.8476867675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4736633300781,309.8785705566406,278.1499938964844,0.0,18000.0,313.1499938964844,25783.1484375,25920.0,0.0,0.0,0.4257948398590088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9973430037498474,0.9973548650741576,-1.1871111382788511e-05,0.0,0.0004321276501286,0.0,0.0,143.35787963867188,0.0,0.0,0.0,0.5984379649162292,4.0,0.0,1.0
549840,293.3208923339844,297.1499938964844,293.1499938964844,0.103502482175827,-2353.916748046875,304.1670227050781,0.681046724319458,0.1620133519172668,0.1492277830839157,293.3646850585937,297.1499938964844,293.1499938964844,0.1608611792325973,-3528.000244140625,304.1754150390625,0.7651603817939758,0.2318227440118789,0.223515510559082,293.1873779296875,297.1499938964844,293.1499938964844,0.3085825443267822,-4374.615234375,304.1542053222656,0.9093892574310304,0.3948360383510589,0.2776030302047729,293.2044372558594,297.1499938964844,293.1499938964844,0.3765550851821899,-6935.45849609375,304.1360168457031,0.9652336239814758,0.4634703695774078,0.4407167434692383,293.38836669921875,297.1499938964844,293.1499938964844,0.0020918883383274,-795.3316040039062,293.8952941894531,0.4336892068386078,0.050000000745058,0.2374140322208404,291.1070861816406,291.1499938964844,254.0350646972656,253.22976684570312,279.17547607421875,293.3880310058594,291.1080627441406,1.0,0.345983475446701,0.5414373874664307,0.5414373874664307,1.0,1.0,-1.5944489240646362,0.5758839249610901,1.0185649394989014,0.2037014216184616,0.0,0.0,0.6935049295425415,83.51582336425781,94.0,12.343178749084473,-19168.6015625,456.8476867675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4736633300781,309.8785705566406,278.1499938964844,0.0,18000.0,313.1499938964844,25783.1484375,25920.0,0.0,0.0,0.4257948398590088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9973430037498474,0.9973548650741576,-1.1871111382788511e-05,0.0,0.0004321276501286,0.0,0.0,143.35787963867188,0.0,0.0,0.0,0.5984379649162292,4.0,0.0,1.0
549900,293.3218994140625,297.1499938964844,293.1499938964844,0.1017033755779266,-2320.79541015625,304.1672058105469,0.6732572913169861,0.1596487313508987,0.1471971273422241,293.3678283691406,297.1499938964844,293.1499938964844,0.1580508053302765,-3478.4912109375,304.1759033203125,0.7570123672485352,0.2284873127937317,0.2204770296812057,293.18951416015625,297.1499938964844,293.1499938964844,0.3076865971088409,-4364.27783203125,304.1550598144531,0.902694284915924,0.3939407467842102,0.2770626246929168,293.2082824707031,297.1499938964844,293.1499938964844,0.3751832544803619,-6913.19677734375,304.1410217285156,0.9579623937606812,0.4620249569416046,0.4393472671508789,293.3920288085937,297.1499938964844,293.1499938964844,0.002056494820863,-781.6993408203125,293.8489990234375,0.4299876689910888,0.050000000745058,0.2378911674022674,291.1134338378906,291.1499938964844,254.0940093994141,253.28273010253903,279.17626953125,293.3916931152344,291.1143493652344,1.0,0.3474764227867126,0.542813241481781,0.542813241481781,1.0,1.0,-1.5866427421569824,0.5739876627922058,1.0126550197601318,0.2033859491348266,0.0,0.0,0.6953017711639404,85.90888214111328,94.0,15.144153594970703,-19085.83203125,458.83209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3653869628906,309.81524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,25801.58203125,24840.0,0.0,0.0,0.4243417084217071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0028291940689087,1.002841234207153,-1.1941916454816235e-05,0.0,0.0004306529008317,0.0,0.0,145.18984985351562,0.0,0.0,0.0,0.5858277082443237,4.0,0.0,1.0
549960,293.3227844238281,297.1499938964844,293.1499938964844,0.1000827252864837,-2291.193115234375,304.1670227050781,0.6660401225090027,0.1572966873645782,0.1451696753501892,293.3708190917969,297.1499938964844,293.1499938964844,0.1554979979991912,-3433.807373046875,304.1758117675781,0.7494993209838867,0.2251409888267517,0.2174187153577804,293.1915588378906,297.1499938964844,293.1499938964844,0.3072845935821533,-4360.005859375,304.15484619140625,0.8968487977981567,0.3930350542068481,0.2765063941478729,293.211181640625,297.1499938964844,293.1499938964844,0.3745545148849487,-6903.01513671875,304.1437683105469,0.9512158036231996,0.4607170820236206,0.438150018453598,293.3955383300781,297.1499938964844,293.1499938964844,0.0020189129281789,-767.8084716796875,293.7879638671875,0.4267788231372833,0.050000000745058,0.2383360713720321,291.1014404296875,291.1499938964844,254.15213012695312,253.33493041992188,279.1767578125,293.3952331542969,291.0988464355469,1.0,0.348815768957138,0.5441899299621582,0.5441899299621582,1.0,1.0,-1.5789657831192017,0.5721282958984375,1.0068374872207642,0.2030899375677108,0.0,0.0,0.699526309967041,88.13349151611328,97.0,-13.99238395690918,-18924.900390625,460.4074401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.275634765625,309.7144470214844,278.1499938964844,0.0,18000.0,313.1499938964844,24904.2578125,24840.0,0.0,0.0,0.4229009449481964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9919700622558594,0.9919816851615906,-1.1607445230765734e-05,0.0,0.0004291906952857,0.0,0.0,139.82957458496094,0.0,0.0,0.0,0.5931726694107056,4.0,0.0,1.0
550020,293.32403564453125,297.1499938964844,293.1499938964844,0.0970973744988441,-2235.844482421875,304.16717529296875,0.6548535227775574,0.1533270925283432,0.1417382061481475,293.3755798339844,297.1499938964844,293.1499938964844,0.1507497727870941,-3349.509521484375,304.17645263671875,0.7378264665603638,0.2194309532642364,0.2121864855289459,293.19488525390625,297.1499938964844,293.1499938964844,0.3057871162891388,-4342.80029296875,304.1560363769531,0.8879696726799011,0.3914765417575836,0.2755400538444519,293.2149353027344,297.1499938964844,293.1499938964844,0.3726482093334198,-6872.92236328125,304.1488647460937,0.9406896829605104,0.4586459696292877,0.4363084733486175,293.40118408203125,297.1499938964844,293.1499938964844,0.0019617520738393,-745.8785400390625,293.703857421875,0.4221507310867309,0.050000000745058,0.2390363663434982,291.1065368652344,291.1499938964844,254.2489318847656,253.4218139648437,279.1771850585937,293.40087890625,291.1083374023437,1.0,0.3508141040802002,0.546528160572052,0.546528160572052,1.0,1.0,-1.566034197807312,0.5689746737480164,0.9970594644546508,0.2025904953479766,0.0,0.0,0.7045344710350037,91.62107849121094,97.0,11.299785614013672,-18831.646484375,462.30902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.131103515625,309.65435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,24713.751953125,24840.0,0.0,0.0,0.420765221118927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0056915283203125,1.005703330039978,-1.1730814549082424e-05,0.0,0.0004270232166163,0.0,0.0,143.88987731933594,0.0,0.0,0.0,0.5985550284385681,4.0,0.0,1.0
550080,293.32421875,297.1499938964844,293.1499938964844,0.0965567529201507,-2225.76123046875,304.167236328125,0.6530017852783203,0.1526304632425308,0.1411350071430206,293.3763732910156,297.1499938964844,293.1499938964844,0.1498845815658569,-3334.0498046875,304.1766052246094,0.7358765006065369,0.2184209823608398,0.2112595736980438,293.1954345703125,297.1499938964844,293.1499938964844,0.3054606318473816,-4339.025390625,304.1563415527344,0.8865146636962891,0.3911972045898437,0.2753660678863525,293.21551513671875,297.1499938964844,293.1499938964844,0.3722449243068695,-6866.6455078125,304.14971923828125,0.938935399055481,0.4582888484001159,0.4359949827194214,293.40216064453125,297.1499938964844,293.1499938964844,0.001950230798684,-741.4063720703125,293.6909484863281,0.421419233083725,0.050000000745058,0.239154040813446,291.1099853515625,291.1499938964844,254.2657165527344,253.43687438964844,279.17724609375,293.40185546875,291.1116638183594,1.0,0.3511360883712768,0.5469404458999634,0.5469404458999634,1.0,1.0,-1.5637532472610474,0.5684130787849426,0.99534010887146,0.2024999111890792,0.0,0.0,0.7049062252044678,92.20532989501952,100.0,14.303391456604004,-18810.705078125,462.5555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1061706542969,309.6414489746094,278.1499938964844,0.0,18000.0,313.1499938964844,24720.884765625,24840.0,0.0,0.0,0.4204348623752594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0072624683380127,1.0072742700576782,-1.1751631063816603e-05,0.0,0.0004266879404895,0.0,0.0,144.42041015625,0.0,0.0,0.0,0.5992202758789062,4.0,0.0,1.0
550140,293.3252258300781,297.1499938964844,293.1499938964844,0.0930123254656791,-2159.59619140625,304.1673889160156,0.6414033770561218,0.1480088680982589,0.1371277272701263,293.3813781738281,297.1499938964844,293.1499938964844,0.1441791653633117,-3231.744384765625,304.1772155761719,0.7233411073684692,0.2116655856370926,0.2050509452819824,293.1990661621094,297.1499938964844,293.1499938964844,0.3033535480499267,-4314.80712890625,304.15771484375,0.8774615526199341,0.3893080353736877,0.2741801142692566,293.21893310546875,297.1499938964844,293.1499938964844,0.3696589171886444,-6826.91162109375,304.154052734375,0.927885890007019,0.4559305906295776,0.4339297711849212,293.408447265625,297.1499938964844,293.1499938964844,0.0018743999535217,-712.1072998046875,293.6005859375,0.4170190691947937,0.050000000745058,0.2399063408374786,291.1282958984375,291.1499938964844,254.3753967285156,253.53521728515625,279.1773681640625,293.4081420898437,291.1295166015625,1.0,0.3531087338924408,0.549685537815094,0.549685537815094,1.0,1.0,-1.5484886169433594,0.5646021366119385,0.983886420726776,0.2018627971410751,0.0,0.0,0.7065053582191467,95.92994689941406,103.0,21.288658142089844,-18657.88671875,463.6712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9546813964844,309.5557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,24777.728515625,23760.0,0.0,0.0,0.4184404909610748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.013941764831543,1.013953685760498,-1.184646589535987e-05,0.0,0.0004246639146003,0.0,0.0,146.74696350097656,0.0,0.0,0.0,0.5871580839157104,4.0,0.0,1.0
550200,293.3252258300781,297.1499938964844,293.1499938964844,0.0930123254656791,-2159.59619140625,304.1673889160156,0.6414033770561218,0.1480088680982589,0.1371277272701263,293.3813781738281,297.1499938964844,293.1499938964844,0.1441791653633117,-3231.744384765625,304.1772155761719,0.7233411073684692,0.2116655856370926,0.2050509452819824,293.1990661621094,297.1499938964844,293.1499938964844,0.3033535480499267,-4314.80712890625,304.15771484375,0.8774615526199341,0.3893080353736877,0.2741801142692566,293.21893310546875,297.1499938964844,293.1499938964844,0.3696589171886444,-6826.91162109375,304.154052734375,0.927885890007019,0.4559305906295776,0.4339297711849212,293.408447265625,297.1499938964844,293.1499938964844,0.0018743999535217,-712.1072998046875,293.6005859375,0.4170190691947937,0.050000000745058,0.2399063408374786,291.1282958984375,291.1499938964844,254.3753967285156,253.53521728515625,279.1773681640625,293.4081420898437,291.1295166015625,1.0,0.3531087338924408,0.549685537815094,0.549685537815094,1.0,1.0,-1.5484886169433594,0.5646021366119385,0.983886420726776,0.2018627971410751,0.0,0.0,0.7065053582191467,95.92994689941406,103.0,21.288658142089844,-18657.88671875,463.6712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9546813964844,309.5557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,24777.728515625,23760.0,0.0,0.0,0.4184404909610748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.013941764831543,1.013953685760498,-1.184646589535987e-05,0.0,0.0004246639146003,0.0,0.0,146.74696350097656,0.0,0.0,0.0,0.5871580839157104,4.0,0.0,1.0
550260,293.3258972167969,297.1499938964844,293.1499938964844,0.0897343829274177,-2098.760498046875,304.1670837402344,0.6308273673057556,0.1434352546930313,0.1331528574228286,293.38592529296875,297.1499938964844,293.1499938964844,0.1388482898473739,-3135.982421875,304.17706298828125,0.7108381390571594,0.2048847079277038,0.1988056004047393,293.202392578125,297.1499938964844,293.1499938964844,0.3019582331180572,-4299.32177734375,304.1575012207031,0.8693375587463379,0.3873916268348694,0.2729638218879699,293.2218322753906,297.1499938964844,293.1499938964844,0.3679441511631012,-6801.44287109375,304.1556091308594,0.917912483215332,0.4536003470420837,0.4318860173225403,293.4142761230469,297.1499938964844,293.1499938964844,0.0017996591050177,-684.00048828125,293.4853820800781,0.4132581055164337,0.050000000745058,0.2406144887208938,291.1169738769531,291.1499938964844,254.4807281494141,253.6295928955078,279.1772766113281,293.4140014648437,291.11846923828125,1.0,0.3548461496829986,0.5524097084999084,0.5524097084999084,1.0,1.0,-1.53315532207489,0.5606757998466492,0.9724794626235962,0.2011638432741165,0.0,0.0,0.7118558287620544,99.4219207763672,106.0,4.042074203491211,-18449.041015625,464.0704040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8603515625,309.4672241210937,278.1499938964844,0.0,18000.0,313.1499938964844,23723.41796875,23760.0,0.0,0.0,0.4163651764392853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0039550065994265,1.0039665699005127,-1.148565934272483e-05,0.0,0.0004225577285978,0.0,0.0,141.28314208984375,0.0,0.0,0.0,0.5944786667823792,4.0,0.0,1.0
550320,293.3258972167969,297.1499938964844,293.1499938964844,0.0897343829274177,-2098.760498046875,304.1670837402344,0.6308273673057556,0.1434352546930313,0.1331528574228286,293.38592529296875,297.1499938964844,293.1499938964844,0.1388482898473739,-3135.982421875,304.17706298828125,0.7108381390571594,0.2048847079277038,0.1988056004047393,293.202392578125,297.1499938964844,293.1499938964844,0.3019582331180572,-4299.32177734375,304.1575012207031,0.8693375587463379,0.3873916268348694,0.2729638218879699,293.2218322753906,297.1499938964844,293.1499938964844,0.3679441511631012,-6801.44287109375,304.1556091308594,0.917912483215332,0.4536003470420837,0.4318860173225403,293.4142761230469,297.1499938964844,293.1499938964844,0.0017996591050177,-684.00048828125,293.4853820800781,0.4132581055164337,0.050000000745058,0.2406144887208938,291.1169738769531,291.1499938964844,254.4807281494141,253.6295928955078,279.1772766113281,293.4140014648437,291.11846923828125,1.0,0.3548461496829986,0.5524097084999084,0.5524097084999084,1.0,1.0,-1.53315532207489,0.5606757998466492,0.9724794626235962,0.2011638432741165,0.0,0.0,0.7118558287620544,99.4219207763672,106.0,4.042074203491211,-18449.041015625,464.0704040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8603515625,309.4672241210937,278.1499938964844,0.0,18000.0,313.1499938964844,23723.41796875,23760.0,0.0,0.0,0.4163651764392853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0039550065994265,1.0039665699005127,-1.148565934272483e-05,0.0,0.0004225577285978,0.0,0.0,141.28314208984375,0.0,0.0,0.0,0.5944786667823792,4.0,0.0,1.0
550380,293.32623291015625,297.1499938964844,293.1499938964844,0.086215853691101,-2032.925537109375,304.167236328125,0.6207543611526489,0.1389099061489105,0.1292157471179962,293.3900146484375,297.1499938964844,293.1499938964844,0.1331197917461395,-3031.429931640625,304.1775817871094,0.6976509690284729,0.1980771124362945,0.1925292313098907,293.2055053710937,297.1499938964844,293.1499938964844,0.2996032238006592,-4272.17529296875,304.1589050292969,0.8619105815887451,0.385433942079544,0.2717189490795135,293.2243957519531,297.1499938964844,293.1499938964844,0.3650677800178528,-6757.994140625,304.15850830078125,0.9089818596839904,0.4512567222118377,0.4298354685306549,293.4198608398437,297.1499938964844,293.1499938964844,0.0017211119411513,-653.5587158203125,293.3980712890625,0.4099366366863251,0.050000000745058,0.2412927597761154,291.1412353515625,291.1499938964844,254.581283569336,253.7196350097656,279.17706298828125,293.4195861816406,291.1429443359375,1.0,0.3564226329326629,0.5551065802574158,0.5551065802574158,1.0,1.0,-1.5177518129348757,0.5566286444664001,0.96112322807312,0.2004014104604721,0.0,0.0,0.7114027738571167,102.7574691772461,109.0,24.434402465820312,-18316.109375,463.9664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7835998535156,309.4359436035156,278.1499938964844,0.0,18000.0,313.1499938964844,23752.07421875,23760.0,0.0,0.0,0.414452314376831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.00700581073761,1.0070173740386963,-1.1529395123943686e-05,0.0,0.0004206164157949,0.0,0.0,142.33612060546875,0.0,0.0,0.0,0.5956398248672485,4.0,0.0,1.0
550440,293.32623291015625,297.1499938964844,293.1499938964844,0.086215853691101,-2032.925537109375,304.167236328125,0.6207543611526489,0.1389099061489105,0.1292157471179962,293.3900146484375,297.1499938964844,293.1499938964844,0.1331197917461395,-3031.429931640625,304.1775817871094,0.6976509690284729,0.1980771124362945,0.1925292313098907,293.2055053710937,297.1499938964844,293.1499938964844,0.2996032238006592,-4272.17529296875,304.1589050292969,0.8619105815887451,0.385433942079544,0.2717189490795135,293.2243957519531,297.1499938964844,293.1499938964844,0.3650677800178528,-6757.994140625,304.15850830078125,0.9089818596839904,0.4512567222118377,0.4298354685306549,293.4198608398437,297.1499938964844,293.1499938964844,0.0017211119411513,-653.5587158203125,293.3980712890625,0.4099366366863251,0.050000000745058,0.2412927597761154,291.1412353515625,291.1499938964844,254.581283569336,253.7196350097656,279.17706298828125,293.4195861816406,291.1429443359375,1.0,0.3564226329326629,0.5551065802574158,0.5551065802574158,1.0,1.0,-1.5177518129348757,0.5566286444664001,0.96112322807312,0.2004014104604721,0.0,0.0,0.7114027738571167,102.7574691772461,109.0,24.434402465820312,-18316.109375,463.9664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7835998535156,309.4359436035156,278.1499938964844,0.0,18000.0,313.1499938964844,23752.07421875,23760.0,0.0,0.0,0.414452314376831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.00700581073761,1.0070173740386963,-1.1529395123943686e-05,0.0,0.0004206164157949,0.0,0.0,142.33612060546875,0.0,0.0,0.0,0.5956398248672485,4.0,0.0,1.0
