time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550500,293.3262939453125,297.1499938964844,293.1499938964844,0.0844830870628357,-2000.607177734375,304.1672668457031,0.6156730055809021,0.1366655975580215,0.1272617876529693,293.3919372558594,297.1499938964844,293.1499938964844,0.1302908509969711,-2979.496337890625,304.1777038574219,0.6910964250564575,0.1946621239185333,0.1893783062696457,293.2069702148437,297.1499938964844,293.1499938964844,0.298452764749527,-4258.97802734375,304.1593933105469,0.8584044575691223,0.3844402432441711,0.2710838615894317,293.2256164550781,297.1499938964844,293.1499938964844,0.3636599779129028,-6736.91162109375,304.1595153808594,0.9049177765846252,0.4500768184661865,0.4287998974323272,293.4225769042969,297.1499938964844,293.1499938964844,0.0016807306092232,-637.9822387695312,293.3525390625,0.4083967506885528,0.050000000745058,0.2416239827871322,291.1515808105469,291.1499938964844,254.629638671875,253.76290893554688,279.17694091796875,293.4223327636719,291.15313720703125,1.0,0.3571664988994598,0.55644291639328,0.55644291639328,1.0,1.0,-1.5100153684616089,0.554555356502533,0.955460011959076,0.199994295835495,0.0,0.0,0.710249662399292,104.38407135009766,109.0,26.219188690185547,-18238.92578125,463.7695007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7552185058594,309.4193725585937,278.1499938964844,0.0,18000.0,313.1499938964844,23785.35546875,22680.0,0.0,0.0,0.4134988784790039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0054547786712646,1.005466341972351,-1.1517966413521208e-05,0.0,0.0004196488007437,0.0,0.0,141.89871215820312,0.0,0.0,0.0,0.5799856185913086,4.0,0.0,1.0
550560,293.3262939453125,297.1499938964844,293.1499938964844,0.0829012393951416,-1971.4686279296875,304.1669921875,0.6103906035423279,0.1344340294599533,0.1253177970647812,293.39373779296875,297.1499938964844,293.1499938964844,0.1276884526014328,-2931.910400390625,304.1773986816406,0.6845948696136475,0.1912420392036438,0.1862201988697052,293.2084045410156,297.1499938964844,293.1499938964844,0.2977980971336365,-4251.8779296875,304.1588439941406,0.8550199270248413,0.3834411799907684,0.2704425752162933,293.22674560546875,297.1499938964844,293.1499938964844,0.3628514111042022,-6725.412109375,304.1592102050781,0.9011231660842896,0.4488966166973114,0.4277603328227997,293.4252319335937,297.1499938964844,293.1499938964844,0.0016379260923713,-621.9577026367188,293.291748046875,0.4069207608699798,0.050000000745058,0.241951048374176,291.1438293457031,291.1499938964844,254.6766357421875,253.80496215820312,279.1767578125,293.4249572753906,291.1413879394531,1.0,0.3578875958919525,0.5577682852745056,0.5577682852745056,1.0,1.0,-1.5022650957107544,0.5524508357048035,0.9498142004013062,0.1995700746774673,0.0,0.0,0.7112203240394592,105.9892807006836,112.0,-4.458558559417725,-18079.625,463.49810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7475280761719,309.3630676269531,278.1499938964844,0.0,18000.0,313.1499938964844,22920.63671875,22680.0,0.0,0.0,0.412376344203949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.985586643218994,0.9855977296829224,-1.108219294110313e-05,0.0,0.0004185095604043,0.0,0.0,133.78524780273438,0.0,0.0,0.0,0.583333432674408,4.0,0.0,1.0
550620,293.3261108398437,297.1499938964844,293.1499938964844,0.0800455659627914,-1918.6246337890625,304.1669616699219,0.6011122465133667,0.1306720674037933,0.1220394745469093,293.3965759277344,297.1499938964844,293.1499938964844,0.1230146661400795,-2845.345947265625,304.17742919921875,0.6737116575241089,0.1854193061590194,0.180840328335762,293.21063232421875,297.1499938964844,293.1499938964844,0.2960560619831085,-4231.99267578125,304.1593017578125,0.8495230078697205,0.3817321062088012,0.2693454921245575,293.228515625,297.1499938964844,293.1499938964844,0.3607219159603119,-6693.763671875,304.1602478027344,0.8949540853500366,0.446889728307724,0.4259942770004272,293.42950439453125,297.1499938964844,293.1499938964844,0.0015738764777779,-597.4456176757812,293.20428466796875,0.4045310616493225,0.050000000745058,0.2424989193677902,291.1502990722656,291.1499938964844,254.7532653808593,253.8735198974609,279.1763916015625,293.42926025390625,291.1524658203125,1.0,0.3590722680091858,0.559991180896759,0.559991180896759,1.0,1.0,-1.489091396331787,0.5488119721412659,0.9402794241905212,0.1988135278224945,0.0,0.0,0.711162805557251,108.67735290527344,112.0,16.8066349029541,-17984.23046875,462.9078674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74676513671875,309.38299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,22724.12109375,22680.0,0.0,0.0,0.4103539586067199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.985053300857544,0.9850643277168274,-1.1031369467673358e-05,0.0,0.0004164571000728,0.0,0.0,133.221435546875,0.0,0.0,0.0,0.5825539827346802,4.0,0.0,1.0
550680,293.3260803222656,297.1499938964844,293.1499938964844,0.0795260146260261,-1909.0057373046875,304.1669616699219,0.5994561910629272,0.13001249730587,0.1214647218585014,293.3970642089844,297.1499938964844,293.1499938964844,0.122167631983757,-2829.53759765625,304.177490234375,0.6718183159828186,0.1843913197517395,0.1798901259899139,293.2110290527344,297.1499938964844,293.1499938964844,0.295682430267334,-4227.68017578125,304.15948486328125,0.8485821485519409,0.3814270794391632,0.2691499292850494,293.22882080078125,297.1499938964844,293.1499938964844,0.360266238451004,-6686.93359375,304.1605224609375,0.8938920497894287,0.4465330839157104,0.4256809949874878,293.43023681640625,297.1499938964844,293.1499938964844,0.0015613060677424,-592.5861206054688,293.191162109375,0.4041222035884857,0.050000000745058,0.2425947338342666,291.1543273925781,291.1499938964844,254.766342163086,253.8852081298828,279.17633056640625,293.42999267578125,291.15643310546875,1.0,0.3592765927314758,0.5603795051574707,0.5603795051574707,1.0,1.0,-1.486764907836914,0.5481610298156738,0.9386038184165956,0.1986751407384872,0.0,0.0,0.7105759382247925,109.14733123779295,100.0,19.948820114135746,-17963.93359375,462.7882995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7471008300781,309.384765625,278.1499938964844,0.0,18000.0,313.1499938964844,22730.09765625,22680.0,0.0,0.0,0.4099926948547363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9842434525489808,0.9842544794082642,-1.1023036677215714e-05,0.0,0.0004160904500167,0.0,0.0,132.9805450439453,0.0,0.0,0.0,0.5821759104728699,4.0,0.0,1.0
550740,293.3254089355469,297.1499938964844,293.1499938964844,0.0759575739502906,-1843.2838134765625,304.1672668457031,0.5936712026596069,0.1256851404905319,0.1174988523125648,293.3998718261719,297.1499938964844,293.1499938964844,0.1164409890770912,-2722.072509765625,304.1778564453125,0.6649385094642639,0.1775637716054916,0.1733751147985458,293.21337890625,297.1499938964844,293.1499938964844,0.2930637300014496,-4197.48828125,304.1606750488281,0.8491382002830505,0.3794029653072357,0.267701506614685,293.2306213378906,297.1499938964844,293.1499938964844,0.3571040034294128,-6639.63916015625,304.1622619628906,0.894526481628418,0.4441693723201751,0.4234015345573425,293.4351806640625,297.1499938964844,293.1499938964844,0.0014723492786288,-558.321533203125,293.10113525390625,0.4052404165267944,0.050000000745058,0.2423350363969802,291.1786804199219,291.1499938964844,254.8500061035156,253.96002197265625,279.1764221191406,293.4349365234375,291.1805419921875,1.0,0.3554455935955047,0.5630242824554443,0.5630242824554443,1.0,1.0,-1.4693970680236816,0.5430490970611572,0.9263479113578796,0.1974212378263473,0.0,0.0,0.7050922513008118,107.45484161376952,88.0,29.29495048522949,-17796.130859375,448.8581237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7611389160156,309.3941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,22800.66796875,21600.0,0.0,0.0,0.4074434340000152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9739157557487488,0.9739266633987428,-1.0916190149146132e-05,0.0,0.0004135032941121,0.0,0.0,129.92642211914062,0.0,0.0,0.0,0.5626881122589111,4.0,0.0,1.0
550800,293.3254089355469,297.1499938964844,293.1499938964844,0.0759575739502906,-1843.2838134765625,304.1672668457031,0.5936712026596069,0.1256851404905319,0.1174988523125648,293.3998718261719,297.1499938964844,293.1499938964844,0.1164409890770912,-2722.072509765625,304.1778564453125,0.6649385094642639,0.1775637716054916,0.1733751147985458,293.21337890625,297.1499938964844,293.1499938964844,0.2930637300014496,-4197.48828125,304.1606750488281,0.8491382002830505,0.3794029653072357,0.267701506614685,293.2306213378906,297.1499938964844,293.1499938964844,0.3571040034294128,-6639.63916015625,304.1622619628906,0.894526481628418,0.4441693723201751,0.4234015345573425,293.4351806640625,297.1499938964844,293.1499938964844,0.0014723492786288,-558.321533203125,293.10113525390625,0.4052404165267944,0.050000000745058,0.2423350363969802,291.1786804199219,291.1499938964844,254.8500061035156,253.96002197265625,279.1764221191406,293.4349365234375,291.1805419921875,1.0,0.3554455935955047,0.5630242824554443,0.5630242824554443,1.0,1.0,-1.4693970680236816,0.5430490970611572,0.9263479113578796,0.1974212378263473,0.0,0.0,0.7050922513008118,107.45484161376952,88.0,29.29495048522949,-17796.130859375,448.8581237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7611389160156,309.3941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,22800.66796875,21600.0,0.0,0.0,0.4074434340000152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9739157557487488,0.9739266633987428,-1.0916190149146132e-05,0.0,0.0004135032941121,0.0,0.0,129.92642211914062,0.0,0.0,0.0,0.5626881122589111,4.0,0.0,1.0
550860,293.32330322265625,297.1499938964844,293.1499938964844,0.0726521760225296,-1783.44482421875,304.1670227050781,0.5922093987464905,0.121661476790905,0.1136129945516586,293.401123046875,297.1499938964844,293.1499938964844,0.1111102327704429,-2621.64599609375,304.1774597167969,0.6624054908752441,0.1709725856781005,0.1668757945299148,293.2144470214844,297.1499938964844,293.1499938964844,0.291243702173233,-4177.12841796875,304.1601867675781,0.8551242351531982,0.3775777816772461,0.266240507364273,293.23114013671875,297.1499938964844,293.1499938964844,0.354913055896759,-6607.8759765625,304.161865234375,0.9012407064437866,0.4420186281204223,0.4211160838603973,293.4388732910156,297.1499938964844,293.1499938964844,0.0013835839927196,-524.82470703125,292.98516845703125,0.4093675017356872,0.050000000745058,0.2414166033267974,291.17047119140625,291.1499938964844,254.93023681640625,254.03179931640625,279.1763916015625,293.438720703125,291.1720275878906,1.0,0.3483872413635254,0.565664529800415,0.565664529800415,1.0,1.0,-1.4513295888900757,0.5375809073448181,0.9137487411499025,0.196001261472702,0.0,0.0,0.7029649019241333,102.23867797851562,76.0,7.640188694000244,-17549.52734375,426.09967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8279113769531,309.3855895996094,278.1499938964844,0.0,18000.0,313.1499938964844,21766.296875,21600.0,0.0,0.0,0.4042068719863891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9441665410995485,0.9441769123077391,-1.0335763363400474e-05,0.0,0.0004102186067029,0.0,0.0,119.03297424316406,0.0,0.0,0.0,0.5612886548042297,4.0,0.0,1.0
550920,293.32330322265625,297.1499938964844,293.1499938964844,0.0726521760225296,-1783.44482421875,304.1670227050781,0.5922093987464905,0.121661476790905,0.1136129945516586,293.401123046875,297.1499938964844,293.1499938964844,0.1111102327704429,-2621.64599609375,304.1774597167969,0.6624054908752441,0.1709725856781005,0.1668757945299148,293.2144470214844,297.1499938964844,293.1499938964844,0.291243702173233,-4177.12841796875,304.1601867675781,0.8551242351531982,0.3775777816772461,0.266240507364273,293.23114013671875,297.1499938964844,293.1499938964844,0.354913055896759,-6607.8759765625,304.161865234375,0.9012407064437866,0.4420186281204223,0.4211160838603973,293.4388732910156,297.1499938964844,293.1499938964844,0.0013835839927196,-524.82470703125,292.98516845703125,0.4093675017356872,0.050000000745058,0.2414166033267974,291.17047119140625,291.1499938964844,254.93023681640625,254.03179931640625,279.1763916015625,293.438720703125,291.1720275878906,1.0,0.3483872413635254,0.565664529800415,0.565664529800415,1.0,1.0,-1.4513295888900757,0.5375809073448181,0.9137487411499025,0.196001261472702,0.0,0.0,0.7029649019241333,102.23867797851562,76.0,7.640188694000244,-17549.52734375,426.09967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8279113769531,309.3855895996094,278.1499938964844,0.0,18000.0,313.1499938964844,21766.296875,21600.0,0.0,0.0,0.4042068719863891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9441665410995485,0.9441769123077391,-1.0335763363400474e-05,0.0,0.0004102186067029,0.0,0.0,119.03297424316406,0.0,0.0,0.0,0.5612886548042297,4.0,0.0,1.0
550980,293.3198547363281,297.1499938964844,293.1499938964844,0.0692991986870765,-1722.9212646484375,304.1669311523437,0.5943644642829895,0.1179722175002098,0.1099686399102211,293.4007568359375,297.1499938964844,293.1499938964844,0.1056978851556778,-2518.03369140625,304.17730712890625,0.663258969783783,0.1646808534860611,0.1605895161628723,293.2142944335937,297.1499938964844,293.1499938964844,0.288739264011383,-4148.244140625,304.16094970703125,0.8656309843063354,0.3759765625,0.2648910284042358,293.2304077148437,297.1499938964844,293.1499938964844,0.3518772423267364,-6562.56884765625,304.1629333496094,0.913353145122528,0.4401058256626129,0.4189957976341247,293.4408874511719,297.1499938964844,293.1499938964844,0.0012949283700436,-490.7423706054688,292.9010925292969,0.4160498380661011,0.050000000745058,0.2400875240564346,291.1952209472656,291.1499938964844,255.0099639892578,254.1031646728516,279.1762390136719,293.4408264160156,291.1969909667969,1.0,0.3391242027282715,0.5682802796363831,0.5682802796363831,1.0,1.0,-1.4336472749710083,0.5321884751319885,0.901458740234375,0.1946398317813873,0.0,0.0,0.6952820420265198,94.84302520751952,64.0,25.5828800201416,-17382.5234375,398.7052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9012756347656,309.4301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,21781.111328125,21600.0,0.0,0.0,0.4006160795688629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9290146231651306,0.9290247559547424,-1.016676196741173e-05,0.0,0.0004065743996761,0.0,0.0,114.74169158935548,0.0,0.0,0.0,0.5545327067375183,4.0,0.0,1.0
551040,293.3198547363281,297.1499938964844,293.1499938964844,0.0692991986870765,-1722.9212646484375,304.1669311523437,0.5943644642829895,0.1179722175002098,0.1099686399102211,293.4007568359375,297.1499938964844,293.1499938964844,0.1056978851556778,-2518.03369140625,304.17730712890625,0.663258969783783,0.1646808534860611,0.1605895161628723,293.2142944335937,297.1499938964844,293.1499938964844,0.288739264011383,-4148.244140625,304.16094970703125,0.8656309843063354,0.3759765625,0.2648910284042358,293.2304077148437,297.1499938964844,293.1499938964844,0.3518772423267364,-6562.56884765625,304.1629333496094,0.913353145122528,0.4401058256626129,0.4189957976341247,293.4408874511719,297.1499938964844,293.1499938964844,0.0012949283700436,-490.7423706054688,292.9010925292969,0.4160498380661011,0.050000000745058,0.2400875240564346,291.1952209472656,291.1499938964844,255.0099639892578,254.1031646728516,279.1762390136719,293.4408264160156,291.1969909667969,1.0,0.3391242027282715,0.5682802796363831,0.5682802796363831,1.0,1.0,-1.4336472749710083,0.5321884751319885,0.901458740234375,0.1946398317813873,0.0,0.0,0.6952820420265198,94.84302520751952,64.0,25.5828800201416,-17382.5234375,398.7052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9012756347656,309.4301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,21781.111328125,21600.0,0.0,0.0,0.4006160795688629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9290146231651306,0.9290247559547424,-1.016676196741173e-05,0.0,0.0004065743996761,0.0,0.0,114.74169158935548,0.0,0.0,0.0,0.5545327067375183,4.0,0.0,1.0
551100,293.3178405761719,297.1499938964844,293.1499938964844,0.0676897913217544,-1694.170166015625,304.1667785644531,0.5965939164161682,0.1162150576710701,0.1082121729850769,293.40020751953125,297.1499938964844,293.1499938964844,0.1030949726700782,-2467.872314453125,304.1770935058594,0.6647794842720032,0.1616124957799911,0.1575058102607727,293.2139587402344,297.1499938964844,293.1499938964844,0.2875944375991821,-4135.1171875,304.1610412597656,0.8724877834320068,0.3752269446849823,0.2642399668693542,293.2298278808594,297.1499938964844,293.1499938964844,0.3504844307899475,-6541.92431640625,304.1631164550781,0.9216406345367432,0.4392034709453583,0.4179709851741791,293.4414367675781,297.1499938964844,293.1499938964844,0.0012503371108323,-473.6802368164063,292.8576354980469,0.4204348027706146,0.050000000745058,0.2393212765455246,291.2046813964844,291.1499938964844,255.0496520996093,254.13870239257807,279.1762084960937,293.4413757324219,291.2060546875,1.0,0.333875298500061,0.5695876479148865,0.5695876479148865,1.0,1.0,-1.4249051809310913,0.5295051336288452,0.8954000473022461,0.1939948946237564,0.0,0.0,0.6906747817993164,90.6065902709961,64.0,24.99173164367676,-17285.943359375,383.9762268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9412841796875,309.4449157714844,278.1499938964844,0.0,18000.0,313.1499938964844,21808.021484375,20520.0,0.0,0.0,0.3986733257770538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9186425805091858,0.918652594089508,-1.005647391139064e-05,0.0,0.0004046027606818,0.0,0.0,111.9027328491211,0.0,0.0,0.0,0.5350913405418396,4.0,0.0,1.0
551160,293.3157043457031,297.1499938964844,293.1499938964844,0.0662449225783348,-1668.812255859375,304.1663513183594,0.5995455980300903,0.1145078912377357,0.1064928248524665,293.39947509765625,297.1499938964844,293.1499938964844,0.1007213145494461,-2422.287353515625,304.17645263671875,0.6670120358467102,0.1585865318775177,0.1544542759656906,293.2135009765625,297.1499938964844,293.1499938964844,0.2870044112205505,-4128.8359375,304.1600646972656,0.8804437518119812,0.3745084106922149,0.2636027932167053,293.2290954589844,297.1499938964844,293.1499938964844,0.3497604727745056,-6531.96728515625,304.1620178222656,0.9313066005706788,0.438334047794342,0.4169665277004242,293.4416809082031,297.1499938964844,293.1499938964844,0.0012034435058012,-456.12786865234375,292.7977294921875,0.425650030374527,0.050000000745058,0.2385068386793136,291.1944580078125,291.1499938964844,255.08921813964844,254.1741485595703,279.1762390136719,293.441650390625,291.1908874511719,1.0,0.3282922506332397,0.5709006786346436,0.5709006786346436,1.0,1.0,-1.416229486465454,0.526829719543457,0.8893997669219971,0.1934022009372711,0.0,0.0,0.6884954571723938,86.11624908447266,52.0,-11.005074501037598,-17100.94140625,368.8311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9974975585937,309.40936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,20935.486328125,20520.0,0.0,0.0,0.3964748084545135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8905990123748779,0.890608549118042,-9.551047696731985e-06,0.0,0.0004023715446237,0.0,0.0,102.764892578125,0.0,0.0,0.0,0.5347999334335327,4.0,0.0,1.0
551220,293.31182861328125,297.1499938964844,293.1499938964844,0.0637008845806121,-1624.158203125,304.1659545898437,0.6062454581260681,0.1117145493626594,0.1036539822816848,293.3979187011719,297.1499938964844,293.1499938964844,0.0965782031416893,-2341.739501953125,304.1758728027344,0.6725628972053528,0.1535304933786392,0.1493359804153442,293.2124328613281,297.1499938964844,293.1499938964844,0.2855220437049866,-4112.04052734375,304.15972900390625,0.8966827988624573,0.3733524978160858,0.2625562846660614,293.2276306152344,297.1499938964844,293.1499938964844,0.3479482233524322,-6505.41845703125,304.16168212890625,0.9504124522209167,0.4369243383407593,0.4153121709823608,293.44146728515625,297.1499938964844,293.1499938964844,0.0011367752449586,-430.8426818847656,292.7112731933594,0.4368705749511719,0.050000000745058,0.2370395958423614,291.1929931640625,291.1499938964844,255.1562042236328,254.23416137695312,279.17645263671875,293.4414978027344,291.1947631835937,1.0,0.3181413114070892,0.5731586813926697,0.5731586813926697,1.0,1.0,-1.4016737937927246,0.5223166346549988,0.8793571591377258,0.1925677359104156,0.0,0.0,0.6842578649520874,78.05060577392578,52.0,7.921055316925049,-16977.896484375,342.5324401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0922241210937,309.4733581542969,278.1499938964844,0.0,18000.0,313.1499938964844,20703.37109375,20520.0,0.0,0.0,0.3924795091152191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8783805966377258,0.8783899545669556,-9.3673024821328e-06,0.0,0.0003983168280683,0.0,0.0,99.2023468017578,0.0,0.0,0.0,0.5289271473884583,4.0,0.0,1.0
551280,293.3111267089844,297.1499938964844,293.1499938964844,0.0632407814264297,-1616.0908203125,304.1659240722656,0.6076547503471375,0.1112352013587951,0.1031640693545341,293.3975830078125,297.1499938964844,293.1499938964844,0.0958335548639297,-2327.156005859375,304.1758117675781,0.6737944483757019,0.152649775147438,0.1484421193599701,293.21221923828125,297.1499938964844,293.1499938964844,0.2851932048797607,-4108.24365234375,304.1598205566406,0.8999255299568176,0.3731541633605957,0.262375146150589,293.2273864746094,297.1499938964844,293.1499938964844,0.3475461900234222,-6499.41748046875,304.16180419921875,0.95405912399292,0.4366812407970428,0.4150251448154449,293.44140625,297.1499938964844,293.1499938964844,0.0011240160092711,-425.957763671875,292.6991271972656,0.4392152428627014,0.050000000745058,0.2367723137140274,291.19610595703125,291.1499938964844,255.16798400878903,254.2447204589844,279.176513671875,293.44140625,291.1978454589844,1.0,0.3162723481655121,0.5735622644424438,0.5735622644424438,1.0,1.0,-1.399129867553711,0.5215251445770264,0.8776047229766846,0.1924465894699096,0.0,0.0,0.6829478740692139,76.58386993408203,40.0,11.08383083343506,-16952.67578125,337.85174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.107177734375,309.4813842773437,278.1499938964844,0.0,18000.0,313.1499938964844,20704.173828125,20520.0,0.0,0.0,0.3917596340179443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8757442831993103,0.87575364112854,-9.339402822661214e-06,0.0,0.0003975862055085,0.0,0.0,98.53601837158205,0.0,0.0,0.0,0.5277697443962097,4.0,0.0,1.0
551340,293.30633544921875,297.1499938964844,293.1499938964844,0.0602593086659908,-1564.265625,304.16558837890625,0.618668794631958,0.1081270724534988,0.0999707207083702,293.3952331542969,297.1499938964844,293.1499938964844,0.0909874960780143,-2232.139404296875,304.17529296875,0.6842584013938904,0.1468556523323059,0.1425471603870391,293.2107849121094,297.1499938964844,293.1499938964844,0.2831744253635406,-4085.06201171875,304.1598815917969,0.9268686175346376,0.3718688189983368,0.2611866891384125,293.2254943847656,297.1499938964844,293.1499938964844,0.3450701832771301,-6462.6806640625,304.1619567871094,0.979500412940979,0.4350989460945129,0.4131380915641784,293.4405822753906,297.1499938964844,293.1499938964844,0.0010403873166069,-394.05218505859375,292.61407470703125,0.4583061337471008,0.050000000745058,0.2349473237991333,291.21112060546875,291.1499938964844,255.2462615966797,254.3148803710937,279.1771240234375,293.4406433105469,291.2119140625,1.0,0.3032870292663574,0.57630455493927,0.57630455493927,1.0,1.0,-1.3823373317718506,0.516282856464386,0.8660544157028198,0.191850334405899,0.0,0.0,0.673667311668396,66.58502960205078,28.0,15.200305938720703,-16763.201171875,306.6051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20068359375,309.5157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,20736.12109375,19440.0,0.0,0.0,0.3868046104907989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8549642562866211,0.8549733757972717,-9.128235433308872e-06,0.0,0.000392557500163,0.0,0.0,93.4443817138672,0.0,0.0,0.0,0.5039516687393188,4.0,0.0,1.0
551400,293.30633544921875,297.1499938964844,293.1499938964844,0.0602593086659908,-1564.265625,304.16558837890625,0.618668794631958,0.1081270724534988,0.0999707207083702,293.3952331542969,297.1499938964844,293.1499938964844,0.0909874960780143,-2232.139404296875,304.17529296875,0.6842584013938904,0.1468556523323059,0.1425471603870391,293.2107849121094,297.1499938964844,293.1499938964844,0.2831744253635406,-4085.06201171875,304.1598815917969,0.9268686175346376,0.3718688189983368,0.2611866891384125,293.2254943847656,297.1499938964844,293.1499938964844,0.3450701832771301,-6462.6806640625,304.1619567871094,0.979500412940979,0.4350989460945129,0.4131380915641784,293.4405822753906,297.1499938964844,293.1499938964844,0.0010403873166069,-394.05218505859375,292.61407470703125,0.4583061337471008,0.050000000745058,0.2349473237991333,291.21112060546875,291.1499938964844,255.2462615966797,254.3148803710937,279.1771240234375,293.4406433105469,291.2119140625,1.0,0.3032870292663574,0.57630455493927,0.57630455493927,1.0,1.0,-1.3823373317718506,0.516282856464386,0.8660544157028198,0.191850334405899,0.0,0.0,0.673667311668396,66.58502960205078,28.0,15.200305938720703,-16763.201171875,306.6051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20068359375,309.5157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,20736.12109375,19440.0,0.0,0.0,0.3868046104907989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8549642562866211,0.8549733757972717,-9.128235433308872e-06,0.0,0.000392557500163,0.0,0.0,93.4443817138672,0.0,0.0,0.0,0.5039516687393188,4.0,0.0,1.0
551460,293.3013000488281,297.1499938964844,293.1499938964844,0.0576293393969535,-1519.6051025390625,304.1647644042969,0.6316027045249939,0.1051865965127945,0.0969336628913879,293.3925170898437,297.1499938964844,293.1499938964844,0.086562655866146,-2145.9892578125,304.1742553710937,0.6978441476821899,0.1411943882703781,0.1367900520563125,293.2090759277344,297.1499938964844,293.1499938964844,0.2822186052799225,-4074.898681640625,304.1582336425781,0.959504008293152,0.3706753551959991,0.2600631415843963,293.22216796875,297.1499938964844,293.1499938964844,0.3382507562637329,-6359.74755859375,304.1708068847656,0.9990000128746032,0.4338493347167969,0.4055806696414947,293.4391174316406,297.1499938964844,293.1499938964844,0.0009624252561479,-364.8647155761719,292.4951477050781,0.4789376854896545,0.050000000745058,0.2331965118646621,291.1858825683594,291.1499938964844,255.3240509033203,254.38462829589844,279.1818542480469,293.4392395019531,291.1869506835937,1.0,0.2892911732196808,0.5795737504959106,0.5795737504959106,1.0,1.0,-1.3589776754379272,0.5083627700805664,0.8506148457527161,0.1909325122833252,0.0,0.0,0.670599102973938,56.89900207519531,31.0,-7.833889484405518,-16457.49609375,274.1347045898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3149108886719,309.5242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,19640.10546875,19440.0,0.0,0.0,0.3812307119369507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8212711811065674,0.8212797045707703,-8.53741312312195e-06,0.0,0.0003869007050525,0.0,0.0,83.67853546142578,0.0,0.0,0.0,0.5007354021072388,4.0,0.0,1.0
551520,293.3013000488281,297.1499938964844,293.1499938964844,0.0576293393969535,-1519.6051025390625,304.1647644042969,0.6316027045249939,0.1051865965127945,0.0969336628913879,293.3925170898437,297.1499938964844,293.1499938964844,0.086562655866146,-2145.9892578125,304.1742553710937,0.6978441476821899,0.1411943882703781,0.1367900520563125,293.2090759277344,297.1499938964844,293.1499938964844,0.2822186052799225,-4074.898681640625,304.1582336425781,0.959504008293152,0.3706753551959991,0.2600631415843963,293.22216796875,297.1499938964844,293.1499938964844,0.3382507562637329,-6359.74755859375,304.1708068847656,0.9990000128746032,0.4338493347167969,0.4055806696414947,293.4391174316406,297.1499938964844,293.1499938964844,0.0009624252561479,-364.8647155761719,292.4951477050781,0.4789376854896545,0.050000000745058,0.2331965118646621,291.1858825683594,291.1499938964844,255.3240509033203,254.38462829589844,279.1818542480469,293.4392395019531,291.1869506835937,1.0,0.2892911732196808,0.5795737504959106,0.5795737504959106,1.0,1.0,-1.3589776754379272,0.5083627700805664,0.8506148457527161,0.1909325122833252,0.0,0.0,0.670599102973938,56.89900207519531,31.0,-7.833889484405518,-16457.49609375,274.1347045898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3149108886719,309.5242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,19640.10546875,19440.0,0.0,0.0,0.3812307119369507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8212711811065674,0.8212797045707703,-8.53741312312195e-06,0.0,0.0003869007050525,0.0,0.0,83.67853546142578,0.0,0.0,0.0,0.5007354021072388,4.0,0.0,1.0
551580,293.2963562011719,297.1499938964844,293.1499938964844,0.0547706931829452,-1470.488525390625,304.16461181640625,0.6368330717086792,0.1023561507463455,0.0942111760377883,293.3898010253906,297.1499938964844,293.1499938964844,0.0817504078149795,-2051.28369140625,304.1741943359375,0.7012935280799866,0.1356026828289032,0.1313241869211197,293.2074584960937,297.1499938964844,293.1499938964844,0.2795360684394836,-4043.131591796875,304.1599426269531,0.975833296775818,0.3695058822631836,0.2591277956962585,293.1945495605469,297.1499938964844,293.1499938964844,0.3157744109630584,-6010.42041015625,304.2005615234375,0.9990000128746032,0.4375739097595215,0.3839960992336273,293.43682861328125,297.1499938964844,293.1499938964844,0.000890904571861,-337.0437927246094,292.4511413574219,0.4882045388221741,0.050000000745058,0.2323447614908218,291.2406921386719,291.1499938964844,255.4013519287109,254.4539489746093,279.1899719238281,293.4369812011719,291.2449645996094,1.0,0.2792466282844543,0.5840452313423157,0.5840452313423157,1.0,1.0,-1.321381688117981,0.4950009286403656,0.8263807892799377,0.1889543980360031,0.0,0.0,0.655186116695404,51.817832946777344,34.0,53.34748458862305,-16108.5390625,247.5027770996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44464111328125,309.6141967773437,278.1499938964844,0.0,18000.0,313.1499938964844,19745.974609375,19440.0,0.0,0.0,0.3750248849391937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7966545224189758,0.7966628670692444,-8.319500921061262e-06,0.0,0.0003806026070378,0.0,0.0,78.4441146850586,0.0,0.0,0.0,0.4902141392230987,4.0,0.0,1.0
551640,293.2963562011719,297.1499938964844,293.1499938964844,0.0547706931829452,-1470.488525390625,304.16461181640625,0.6368330717086792,0.1023561507463455,0.0942111760377883,293.3898010253906,297.1499938964844,293.1499938964844,0.0817504078149795,-2051.28369140625,304.1741943359375,0.7012935280799866,0.1356026828289032,0.1313241869211197,293.2074584960937,297.1499938964844,293.1499938964844,0.2795360684394836,-4043.131591796875,304.1599426269531,0.975833296775818,0.3695058822631836,0.2591277956962585,293.1945495605469,297.1499938964844,293.1499938964844,0.3157744109630584,-6010.42041015625,304.2005615234375,0.9990000128746032,0.4375739097595215,0.3839960992336273,293.43682861328125,297.1499938964844,293.1499938964844,0.000890904571861,-337.0437927246094,292.4511413574219,0.4882045388221741,0.050000000745058,0.2323447614908218,291.2406921386719,291.1499938964844,255.4013519287109,254.4539489746093,279.1899719238281,293.4369812011719,291.2449645996094,1.0,0.2792466282844543,0.5840452313423157,0.5840452313423157,1.0,1.0,-1.321381688117981,0.4950009286403656,0.8263807892799377,0.1889543980360031,0.0,0.0,0.655186116695404,51.817832946777344,34.0,53.34748458862305,-16108.5390625,247.5027770996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44464111328125,309.6141967773437,278.1499938964844,0.0,18000.0,313.1499938964844,19745.974609375,19440.0,0.0,0.0,0.3750248849391937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7966545224189758,0.7966628670692444,-8.319500921061262e-06,0.0,0.0003806026070378,0.0,0.0,78.4441146850586,0.0,0.0,0.0,0.4902141392230987,4.0,0.0,1.0
551700,293.29400634765625,297.1499938964844,293.1499938964844,0.053443294018507,-1448.0079345703125,304.16436767578125,0.6381293535232544,0.1009648591279983,0.0928917229175567,293.3885498046875,297.1499938964844,293.1499938964844,0.0794467702507972,-2006.38916015625,304.1739807128906,0.701214075088501,0.1328070312738418,0.1286167949438095,293.2067565917969,297.1499938964844,293.1499938964844,0.2784810662269592,-4030.8486328125,304.1600646972656,0.9813642501831056,0.3689161241054535,0.2586703300476074,293.1763000488281,297.1499938964844,293.1499938964844,0.3074957728385925,-5883.41796875,304.20635986328125,0.9990000128746032,0.4405940473079681,0.3761999905109405,293.435302734375,297.1499938964844,293.1499938964844,0.0008538313559256,-322.8197021484375,292.4218444824219,0.4915707409381866,0.050000000745058,0.2320486158132553,291.2582702636719,291.1499938964844,255.43983459472656,254.48846435546875,279.19140625,293.4354858398437,291.26031494140625,1.0,0.2753818333148956,0.5862300395965576,0.5862300395965576,1.0,1.0,-1.3062832355499268,0.4897623360157013,0.8165209293365479,0.1886633038520813,0.0,0.0,0.6461406946182251,50.034027099609375,34.0,45.59261322021485,-15919.8671875,237.76519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5233154296875,309.6285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,19808.556640625,18360.0,0.0,0.0,0.3715707659721374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7768844366073608,0.7768926024436951,-8.1447442425997e-06,0.0,0.0003770970797631,0.0,0.0,74.3887939453125,0.0,0.0,0.0,0.467212975025177,4.0,0.0,1.0
551760,293.2916564941406,297.1499938964844,293.1499938964844,0.0523192882537841,-1429.435302734375,304.1637878417969,0.6386982202529907,0.0996031165122985,0.091607891023159,293.3873596191406,297.1499938964844,293.1499938964844,0.077363483607769,-1966.4432373046875,304.17340087890625,0.700122058391571,0.1300223022699356,0.1259291768074035,293.2060241699219,297.1499938964844,293.1499938964844,0.27817103266716,-4027.822509765625,304.15875244140625,0.9856029152870178,0.3683450818061828,0.2582302689552307,293.1580810546875,297.1499938964844,293.1499938964844,0.3014596402645111,-5792.1826171875,304.2070007324219,0.9990000128746032,0.4438362717628479,0.3699634373188019,293.4333801269531,297.1499938964844,293.1499938964844,0.0008149183122441,-308.2635803222656,292.3685302734375,0.4943198263645172,0.050000000745058,0.2318161129951477,291.2480163574219,291.1499938964844,255.47817993164065,254.5228576660156,279.19171142578125,293.4336242675781,291.2428894042969,1.0,0.2721778452396393,0.5883433222770691,0.5883433222770691,1.0,1.0,-1.2932209968566897,0.4853075742721557,0.8079134821891785,0.1886589974164962,0.0,0.0,0.6403390765190125,48.62247848510742,52.0,-6.13512134552002,-15653.005859375,229.78651428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6227111816406,309.5805358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18923.619140625,18360.0,0.0,0.0,0.3677341043949127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7414922714233398,0.7414999008178711,-7.618289146194002e-06,0.0,0.0003732033655978,0.0,0.0,66.01393127441406,0.0,0.0,0.0,0.4639639258384704,4.0,0.0,1.0
551820,293.28778076171875,297.1499938964844,293.1499938964844,0.0505395717918872,-1400.1951904296875,304.162841796875,0.6326090097427368,0.0973308831453323,0.0895751416683197,293.38543701171875,297.1499938964844,293.1499938964844,0.0738925114274025,-1900.339599609375,304.17254638671875,0.6892856359481812,0.1252941340208053,0.1214796379208564,293.2047119140625,297.1499938964844,293.1499938964844,0.2778213322162628,-4024.5947265625,304.1568298339844,0.9826884269714355,0.3673985302448272,0.2575851678848266,293.1368713378906,297.1499938964844,293.1499938964844,0.3039546012878418,-5838.8701171875,304.1856689453125,0.9990000128746032,0.4479602873325348,0.3728930056095123,293.4295654296875,297.1499938964844,293.1499938964844,0.0007648968603461,-289.5975646972656,292.27313232421875,0.4930209517478943,0.050000000745058,0.2319252640008926,291.2230224609375,291.1499938964844,255.54312133789065,254.5811004638672,279.1831970214844,293.4298095703125,291.22039794921875,1.0,0.2728940546512604,0.5907258987426758,0.5907258987426758,1.0,1.0,-1.288300633430481,0.4845185577869415,0.803782045841217,0.1901704668998718,0.0,0.0,0.6342056393623352,49.15319061279297,52.0,-25.97371864318848,-15553.740234375,229.146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7743225097656,309.6196594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18619.908203125,18360.0,0.0,0.0,0.3609336316585541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.720777690410614,0.7207850217819214,-7.365666988334851e-06,0.0,0.000366301741451,0.0,0.0,61.72610855102539,0.0,0.0,0.0,0.4547497928142547,4.0,0.0,1.0
551880,293.287109375,297.1499938964844,293.1499938964844,0.0502414591610431,-1395.3251953125,304.16265869140625,0.6308481097221375,0.0969351232051849,0.089231476187706,293.3851318359375,297.1499938964844,293.1499938964844,0.0732894763350486,-1888.9306640625,304.1723937988281,0.6864820122718811,0.1244620680809021,0.1207066401839256,293.2044982910156,297.1499938964844,293.1499938964844,0.2777878940105438,-4024.357421875,304.156494140625,0.9811238646507264,0.3672326505184173,0.2574805617332458,293.135498046875,297.1499938964844,293.1499938964844,0.3057368695735931,-5868.10595703125,304.1801452636719,0.9990000128746032,0.4482746720314026,0.3747819364070892,293.4288635253906,297.1499938964844,293.1499938964844,0.0007553131435997,-286.0202331542969,292.2562866210937,0.4921908378601074,0.050000000745058,0.231995940208435,291.218505859375,291.1499938964844,255.5545349121093,254.59133911132807,279.18115234375,293.4291076660156,291.2152099609375,1.0,0.2735573649406433,0.5910041928291321,0.5910041928291321,1.0,1.0,-1.2891855239868164,0.4850534498691559,0.8041321039199829,0.1905806809663772,0.0,0.0,0.6333974003791809,49.54531478881836,70.0,-31.11893844604492,-15549.8251953125,230.33132934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7931213378906,309.6195983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18594.44140625,18360.0,0.0,0.0,0.3597655892372131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7179849147796631,0.7179922461509705,-7.33550768927671e-06,0.0,0.0003651163424365,0.0,0.0,61.18585205078125,0.0,0.0,0.0,0.4535649418830871,4.0,0.0,1.0
551940,293.28289794921875,297.1499938964844,293.1499938964844,0.0484612509608268,-1366.687255859375,304.1614074707031,0.6151646375656128,0.0943174511194229,0.0870318561792373,293.38299560546875,297.1499938964844,293.1499938964844,0.0694562867283821,-1817.2908935546875,304.1713256835937,0.6634097695350647,0.1189331710338592,0.1156382411718368,293.20318603515625,297.1499938964844,293.1499938964844,0.2782199084758758,-4030.732666015625,304.1535949707031,0.9636223912239076,0.3661198914051056,0.2568341791629791,293.1465148925781,297.1499938964844,293.1499938964844,0.3264997005462646,-6199.45654296875,304.1351928710937,0.9990000128746032,0.4464794993400574,0.3956116437911987,293.4247741699219,297.1499938964844,293.1499938964844,0.0006934497505426,-263.13934326171875,292.1210327148437,0.4832470118999481,0.050000000745058,0.2327986061573028,291.1640930175781,291.1499938964844,255.63040161132807,254.6593780517578,279.16619873046875,293.4249572753906,291.1575622558594,1.0,0.2814611792564392,0.5918870568275452,0.5918870568275452,1.0,1.0,-1.3056442737579346,0.4926647543907165,0.8129794597625732,0.1940897554159164,0.0,0.0,0.634747326374054,54.07445907592773,73.0,-72.93323516845703,-15633.5625,246.50161743164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8360900878906,309.5799865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18398.044921875,18000.0,0.0,0.0,0.3526259362697601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7108026146888733,0.7108098268508911,-7.228777121781604e-06,0.0,0.0003578705072868,0.0,0.0,59.62113571166992,0.0,0.0,0.0,0.4453691244125366,4.0,0.0,1.0
552000,293.28289794921875,297.1499938964844,293.1499938964844,0.0484612509608268,-1366.687255859375,304.1614074707031,0.6151646375656128,0.0943174511194229,0.0870318561792373,293.38299560546875,297.1499938964844,293.1499938964844,0.0694562867283821,-1817.2908935546875,304.1713256835937,0.6634097695350647,0.1189331710338592,0.1156382411718368,293.20318603515625,297.1499938964844,293.1499938964844,0.2782199084758758,-4030.732666015625,304.1535949707031,0.9636223912239076,0.3661198914051056,0.2568341791629791,293.1465148925781,297.1499938964844,293.1499938964844,0.3264997005462646,-6199.45654296875,304.1351928710937,0.9990000128746032,0.4464794993400574,0.3956116437911987,293.4247741699219,297.1499938964844,293.1499938964844,0.0006934497505426,-263.13934326171875,292.1210327148437,0.4832470118999481,0.050000000745058,0.2327986061573028,291.1640930175781,291.1499938964844,255.63040161132807,254.6593780517578,279.16619873046875,293.4249572753906,291.1575622558594,1.0,0.2814611792564392,0.5918870568275452,0.5918870568275452,1.0,1.0,-1.3056442737579346,0.4926647543907165,0.8129794597625732,0.1940897554159164,0.0,0.0,0.634747326374054,54.07445907592773,73.0,-72.93323516845703,-15633.5625,246.50161743164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8360900878906,309.5799865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18398.044921875,18000.0,0.0,0.0,0.3526259362697601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7108026146888733,0.7108098268508911,-7.228777121781604e-06,0.0,0.0003578705072868,0.0,0.0,59.62113571166992,0.0,0.0,0.0,0.4453691244125366,4.0,0.0,1.0
552060,293.2789611816406,297.1499938964844,293.1499938964844,0.0467752069234848,-1339.888916015625,304.1604309082031,0.5990923047065735,0.091749832034111,0.0848731026053428,293.3806457519531,297.1499938964844,293.1499938964844,0.0656945407390594,-1748.0853271484375,304.1705017089844,0.6430457234382629,0.1135096177458763,0.1106442362070083,293.2020874023437,297.1499938964844,293.1499938964844,0.2790290713310241,-4041.447021484375,304.151123046875,0.945972979068756,0.3649959564208984,0.2561807036399841,293.1834716796875,297.1499938964844,293.1499938964844,0.3478214740753174,-6530.07861328125,304.10516357421875,0.9990000128746032,0.439107209444046,0.4154233634471893,293.4220886230469,297.1499938964844,293.1499938964844,0.0006343176937662,-241.3256683349609,291.9668273925781,0.4745053052902221,0.050000000745058,0.2336035817861557,291.0927734375,291.1499938964844,255.705795288086,254.7269744873047,279.1600341796875,293.42218017578125,291.0891418457031,1.0,0.2884532511234283,0.5925218462944031,0.5925218462944031,1.0,1.0,-1.3209854364395142,0.4995908439159393,0.8213946223258972,0.1973398476839065,0.0,0.0,0.6475479006767273,58.60592269897461,76.0,-78.54801940917969,-15767.24609375,262.6138000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7245178222656,309.5063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17831.34765625,18000.0,0.0,0.0,0.3471685647964477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7225630879402161,0.7225703001022339,-7.202982942544622e-06,0.0,0.0003523319610394,0.0,0.0,60.881134033203125,0.0,0.0,0.0,0.453171968460083,4.0,0.0,1.0
552120,293.2789611816406,297.1499938964844,293.1499938964844,0.0467752069234848,-1339.888916015625,304.1604309082031,0.5990923047065735,0.091749832034111,0.0848731026053428,293.3806457519531,297.1499938964844,293.1499938964844,0.0656945407390594,-1748.0853271484375,304.1705017089844,0.6430457234382629,0.1135096177458763,0.1106442362070083,293.2020874023437,297.1499938964844,293.1499938964844,0.2790290713310241,-4041.447021484375,304.151123046875,0.945972979068756,0.3649959564208984,0.2561807036399841,293.1834716796875,297.1499938964844,293.1499938964844,0.3478214740753174,-6530.07861328125,304.10516357421875,0.9990000128746032,0.439107209444046,0.4154233634471893,293.4220886230469,297.1499938964844,293.1499938964844,0.0006343176937662,-241.3256683349609,291.9668273925781,0.4745053052902221,0.050000000745058,0.2336035817861557,291.0927734375,291.1499938964844,255.705795288086,254.7269744873047,279.1600341796875,293.42218017578125,291.0891418457031,1.0,0.2884532511234283,0.5925218462944031,0.5925218462944031,1.0,1.0,-1.3209854364395142,0.4995908439159393,0.8213946223258972,0.1973398476839065,0.0,0.0,0.6475479006767273,58.60592269897461,76.0,-78.54801940917969,-15767.24609375,262.6138000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7245178222656,309.5063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17831.34765625,18000.0,0.0,0.0,0.3471685647964477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7225630879402161,0.7225703001022339,-7.202982942544622e-06,0.0,0.0003523319610394,0.0,0.0,60.881134033203125,0.0,0.0,0.0,0.453171968460083,4.0,0.0,1.0
552180,293.2752380371094,297.1499938964844,293.1499938964844,0.0447884574532508,-1307.337158203125,304.1603088378906,0.5794473886489868,0.0892338529229164,0.0828343704342842,293.3778076171875,297.1499938964844,293.1499938964844,0.0615751631557941,-1672.2666015625,304.1705627441406,0.6218689680099487,0.1082420423626899,0.1058734357357025,293.20135498046875,297.1499938964844,293.1499938964844,0.2781446576118469,-4030.939697265625,304.15234375,0.9227803349494934,0.3638279438018799,0.2555600106716156,293.211669921875,297.1499938964844,293.1499938964844,0.3448750972747803,-6477.08544921875,304.12554931640625,0.9813632369041444,0.4324780106544494,0.4114846289157867,293.4207458496094,297.1499938964844,293.1499938964844,0.0005750455893576,-218.7461853027344,291.8762512207031,0.4608465433120727,0.050000000745058,0.2347433567047119,291.09326171875,291.1499938964844,255.7807159423828,254.79412841796875,279.1709289550781,293.4208068847656,291.0963439941406,1.0,0.2940405011177063,0.5951559543609619,0.5951559543609619,1.0,1.0,-1.3087472915649414,0.4955256581306457,0.8132216334342957,0.1982095092535019,0.0,0.0,0.6560709476470947,64.54425048828125,79.0,-2.5983705520629883,-15731.921875,271.003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49578857421875,309.4493103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17806.23046875,18000.0,0.0,0.0,0.3436002731323242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7455118894577026,0.7455192804336548,-7.401888069580309e-06,0.0,0.0003487106005195,0.0,0.0,65.07129669189453,0.0,0.0,0.0,0.4622951447963714,4.0,0.0,1.0
