time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552240,293.2752380371094,297.1499938964844,293.1499938964844,0.0447884574532508,-1307.337158203125,304.1603088378906,0.5794473886489868,0.0892338529229164,0.0828343704342842,293.3778076171875,297.1499938964844,293.1499938964844,0.0615751631557941,-1672.2666015625,304.1705627441406,0.6218689680099487,0.1082420423626899,0.1058734357357025,293.20135498046875,297.1499938964844,293.1499938964844,0.2781446576118469,-4030.939697265625,304.15234375,0.9227803349494934,0.3638279438018799,0.2555600106716156,293.211669921875,297.1499938964844,293.1499938964844,0.3448750972747803,-6477.08544921875,304.12554931640625,0.9813632369041444,0.4324780106544494,0.4114846289157867,293.4207458496094,297.1499938964844,293.1499938964844,0.0005750455893576,-218.7461853027344,291.8762512207031,0.4608465433120727,0.050000000745058,0.2347433567047119,291.09326171875,291.1499938964844,255.7807159423828,254.79412841796875,279.1709289550781,293.4208068847656,291.0963439941406,1.0,0.2940405011177063,0.5951559543609619,0.5951559543609619,1.0,1.0,-1.3087472915649414,0.4955256581306457,0.8132216334342957,0.1982095092535019,0.0,0.0,0.6560709476470947,64.54425048828125,79.0,-2.5983705520629883,-15731.921875,271.003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49578857421875,309.4493103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17806.23046875,18000.0,0.0,0.0,0.3436002731323242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7455118894577026,0.7455192804336548,-7.401888069580309e-06,0.0,0.0003487106005195,0.0,0.0,65.07129669189453,0.0,0.0,0.0,0.4622951447963714,4.0,0.0,1.0
552300,293.27362060546875,297.1499938964844,293.1499938964844,0.0437182337045669,-1289.7098388671875,304.1603698730469,0.5706581473350525,0.087969571352005,0.081800490617752,293.37646484375,297.1499938964844,293.1499938964844,0.0594273135066032,-1633.0810546875,304.17071533203125,0.6120973825454712,0.1056185662746429,0.1034967526793479,293.20123291015625,297.1499938964844,293.1499938964844,0.2773685455322265,-4021.638427734375,304.1533203125,0.9133628010749816,0.3632004261016845,0.2552118599414825,293.21710205078125,297.1499938964844,293.1499938964844,0.34283646941185,-6443.21630859375,304.1336669921875,0.9723269939422609,0.4306279122829437,0.4094946384429931,293.4203796386719,297.1499938964844,293.1499938964844,0.0005426389980129,-205.67019653320312,291.8432922363281,0.4547344446182251,0.050000000745058,0.2352519631385803,291.107177734375,291.1499938964844,255.8180084228516,254.82752990722656,279.1742553710937,293.42041015625,291.10894775390625,1.0,0.2964126765727997,0.5966220498085022,0.5966220498085022,1.0,1.0,-1.3024699687957764,0.4935199618339538,0.8089500069618225,0.1986981183290481,0.0,0.0,0.6574947834014893,67.18366241455078,79.0,12.71184253692627,-15669.0,274.3373413085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.373046875,309.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17872.287109375,18000.0,0.0,0.0,0.3422592878341675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.751008152961731,0.7510156035423279,-7.466775059583597e-06,0.0,0.0003473496471997,0.0,0.0,66.21715545654297,0.0,0.0,0.0,0.4646921157836914,4.0,0.0,1.0
552360,293.2720031738281,297.1499938964844,293.1499938964844,0.042679339647293,-1272.707275390625,304.1603698730469,0.5625326633453369,0.0867176204919815,0.080763041973114,293.37518310546875,297.1499938964844,293.1499938964844,0.0573022961616516,-1594.75048828125,304.1708374023437,0.6021881103515625,0.1030049696564674,0.1011180281639099,293.201171875,297.1499938964844,293.1499938964844,0.2767218351364136,-4014.001220703125,304.15386962890625,0.9054641723632812,0.3625648021697998,0.2548454999923706,293.219970703125,297.1499938964844,293.1499938964844,0.3414404988288879,-6420.13916015625,304.1391296386719,0.9641254544258118,0.4292121529579162,0.408065915107727,293.41998291015625,297.1499938964844,293.1499938964844,0.0005234333220869,-194.4306488037109,291.8039855957031,0.4495531618595123,0.050000000745058,0.2357193231582641,291.1142578125,291.1499938964844,255.85516357421875,254.8608245849609,279.17645263671875,293.4200439453125,291.1151123046875,1.0,0.2985843122005462,0.5981128215789795,0.5981128215789795,1.0,1.0,-1.2967753410339355,0.4917678534984588,0.8050075173377991,0.1992775797843933,0.0,0.0,0.6591427326202393,69.611572265625,82.0,14.339638710021973,-15602.185546875,277.4041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2531433105469,309.31268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17905.275390625,18000.0,0.0,0.0,0.3411346673965454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7550966739654541,0.7551041841506958,-7.511628155043581e-06,0.0,0.0003462083113845,0.0,0.0,67.0535659790039,0.0,0.0,0.0,0.4664949476718902,4.0,0.0,1.0
552420,293.2692565917969,297.1499938964844,293.1499938964844,0.0409615412354469,-1244.6875,304.1602783203125,0.5499762892723083,0.0846412926912307,0.0790241956710815,293.3729858398437,297.1499938964844,293.1499938964844,0.0536916442215442,-1530.446533203125,304.1709289550781,0.585631251335144,0.0985956266522407,0.0970873236656189,293.2010192871094,297.1499938964844,293.1499938964844,0.2757136523723602,-4002.208251953125,304.15447998046875,0.8945435881614685,0.3614903688430786,0.254209965467453,293.22198486328125,297.1499938964844,293.1499938964844,0.3396929502487182,-6391.59228515625,304.14520263671875,0.9515721797943116,0.4272970855236053,0.4062634110450744,293.419189453125,297.1499938964844,293.1499938964844,0.0004950388683937,-170.81044006347656,291.732666015625,0.4422547221183777,0.050000000745058,0.236445665359497,291.1208190917969,291.1499938964844,255.91807556152344,254.9171600341797,279.1787414550781,293.41925048828125,291.12139892578125,1.0,0.3019101917743683,0.6006972193717957,0.6006972193717957,1.0,1.0,-1.287795066833496,0.4890893995761871,0.7987056970596313,0.2003728002309799,0.0,0.0,0.6619203090667725,73.38581848144531,82.0,12.044607162475586,-15495.4365234375,282.05426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0601806640625,309.196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17921.931640625,18000.0,0.0,0.0,0.339648962020874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7616688013076782,0.7616763710975647,-7.575927611469524e-06,0.0,0.00034470052924,0.0,0.0,68.35692596435547,0.0,0.0,0.0,0.4692760109901428,4.0,0.0,1.0
552480,293.2687683105469,297.1499938964844,293.1499938964844,0.0406648553907871,-1239.85205078125,304.1602783203125,0.5479104518890381,0.0842835307121276,0.0787230134010315,293.3725891113281,297.1499938964844,293.1499938964844,0.0530538111925125,-1519.1837158203125,304.17095947265625,0.5827466249465942,0.0978235229849815,0.0963796377182006,293.20098876953125,297.1499938964844,293.1499938964844,0.2755393385887146,-4000.1767578125,304.154541015625,0.8928013443946838,0.361302763223648,0.2540977299213409,293.2221069335937,297.1499938964844,293.1499938964844,0.3394229710102081,-6387.2412109375,304.14599609375,0.9495086073875428,0.4269963502883911,0.4059914648532867,293.41900634765625,297.1499938964844,293.1499938964844,0.0004910338320769,-167.0410614013672,291.7200012207031,0.441122829914093,0.050000000745058,0.2365665286779403,291.12176513671875,291.1499938964844,255.9291381835937,254.92706298828125,279.17901611328125,293.4190673828125,291.1223449707031,1.0,0.3024557828903198,0.6011590957641602,0.6011590957641602,1.0,1.0,-1.28626811504364,0.4886407554149627,0.7976272702217102,0.2005746513605117,0.0,0.0,0.6623637080192566,74.01372528076172,85.0,11.556880950927734,-15477.201171875,282.806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0279235839844,309.1763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.986328125,18000.0,0.0,0.0,0.33943772315979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7627437710762024,0.7627513408660889,-7.5863431447942276e-06,0.0,0.0003444861504249,0.0,0.0,68.5708236694336,0.0,0.0,0.0,0.4697272479534149,4.0,0.0,1.0
552540,293.2653503417969,297.1499938964844,293.1499938964844,0.0387434549629688,-1208.5283203125,304.1600341796875,0.53512042760849,0.081967756152153,0.0767669603228569,293.36993408203125,297.1499938964844,293.1499938964844,0.048800989985466,-1444.7449951171875,304.1710510253906,0.5637802481651306,0.0927214920520782,0.0916939526796341,293.2007141113281,297.1499938964844,293.1499938964844,0.2744015157222748,-3986.952392578125,304.1549072265625,0.8821986317634583,0.3600687980651855,0.2533543109893799,293.2223205566406,297.1499938964844,293.1499938964844,0.3377434611320495,-6360.54736328125,304.1500549316406,0.9366410970687866,0.4251245558261871,0.4043352901935577,293.41766357421875,297.1499938964844,293.1499938964844,0.000465190707473,-141.87142944335938,291.6354675292969,0.4344466030597687,0.050000000745058,0.2373326569795608,291.1272277832031,291.1499938964844,256.0026550292969,254.99282836914065,279.180419921875,293.4177551269531,291.127685546875,1.0,0.3058568239212036,0.6042796969413757,0.6042796969413757,1.0,1.0,-1.2763350009918213,0.485746294260025,0.7905886769294739,0.2019514888525009,0.0,0.0,0.6650143265724182,77.99208068847656,88.0,8.721597671508789,-15359.501953125,287.41552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82879638671875,309.0546569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17936.85546875,18000.0,0.0,0.0,0.3383328318595886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7691823244094849,0.7691900134086609,-7.649148756172508e-06,0.0,0.0003433648089412,0.0,0.0,69.8631591796875,0.0,0.0,0.0,0.472436785697937,4.0,0.0,1.0
552600,293.2653503417969,297.1499938964844,293.1499938964844,0.0387434549629688,-1208.5283203125,304.1600341796875,0.53512042760849,0.081967756152153,0.0767669603228569,293.36993408203125,297.1499938964844,293.1499938964844,0.048800989985466,-1444.7449951171875,304.1710510253906,0.5637802481651306,0.0927214920520782,0.0916939526796341,293.2007141113281,297.1499938964844,293.1499938964844,0.2744015157222748,-3986.952392578125,304.1549072265625,0.8821986317634583,0.3600687980651855,0.2533543109893799,293.2223205566406,297.1499938964844,293.1499938964844,0.3377434611320495,-6360.54736328125,304.1500549316406,0.9366410970687866,0.4251245558261871,0.4043352901935577,293.41766357421875,297.1499938964844,293.1499938964844,0.000465190707473,-141.87142944335938,291.6354675292969,0.4344466030597687,0.050000000745058,0.2373326569795608,291.1272277832031,291.1499938964844,256.0026550292969,254.99282836914065,279.180419921875,293.4177551269531,291.127685546875,1.0,0.3058568239212036,0.6042796969413757,0.6042796969413757,1.0,1.0,-1.2763350009918213,0.485746294260025,0.7905886769294739,0.2019514888525009,0.0,0.0,0.6650143265724182,77.99208068847656,88.0,8.721597671508789,-15359.501953125,287.41552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82879638671875,309.0546569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17936.85546875,18000.0,0.0,0.0,0.3383328318595886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7691823244094849,0.7691900134086609,-7.649148756172508e-06,0.0,0.0003433648089412,0.0,0.0,69.8631591796875,0.0,0.0,0.0,0.472436785697937,4.0,0.0,1.0
552660,293.2616882324219,297.1499938964844,293.1499938964844,0.0369351059198379,-1178.9615478515625,304.1596984863281,0.5239195227622986,0.0797901451587677,0.074920043349266,293.3671569824219,297.1499938964844,293.1499938964844,0.0445649661123752,-1371.55908203125,304.1711120605469,0.5454865097999573,0.0877149105072021,0.0870827138423919,293.2003173828125,297.1499938964844,293.1499938964844,0.2732819318771362,-3973.967041015625,304.1551513671875,0.8730190992355347,0.3588649928569793,0.2526233494281769,293.22186279296875,297.1499938964844,293.1499938964844,0.3361438512802124,-6335.64306640625,304.1526794433594,0.9251823425292968,0.423389196395874,0.4028290808200836,293.416015625,297.1499938964844,293.1499938964844,0.0004391630645841,-116.86531066894533,291.5520324707031,0.428948163986206,0.050000000745058,0.2380435913801193,291.1323547363281,291.1499938964844,256.07568359375,255.05813598632807,279.18133544921875,293.4161071777344,291.1328430175781,1.0,0.3089281916618347,0.6074599027633667,0.6074599027633667,1.0,1.0,-1.2667511701583862,0.4829792976379394,0.783771812915802,0.2033529281616211,0.0,0.0,0.6670300960540771,81.681396484375,91.0,7.897392749786377,-15249.763671875,291.4538879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6611633300781,308.9529113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17950.240234375,18000.0,0.0,0.0,0.337643027305603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7743297815322876,0.7743374705314636,-7.700422429479659e-06,0.0,0.0003426647454034,0.0,0.0,70.91407012939453,0.0,0.0,0.0,0.4746102690696716,4.0,0.0,1.0
552720,293.2616882324219,297.1499938964844,293.1499938964844,0.0369351059198379,-1178.9615478515625,304.1596984863281,0.5239195227622986,0.0797901451587677,0.074920043349266,293.3671569824219,297.1499938964844,293.1499938964844,0.0445649661123752,-1371.55908203125,304.1711120605469,0.5454865097999573,0.0877149105072021,0.0870827138423919,293.2003173828125,297.1499938964844,293.1499938964844,0.2732819318771362,-3973.967041015625,304.1551513671875,0.8730190992355347,0.3588649928569793,0.2526233494281769,293.22186279296875,297.1499938964844,293.1499938964844,0.3361438512802124,-6335.64306640625,304.1526794433594,0.9251823425292968,0.423389196395874,0.4028290808200836,293.416015625,297.1499938964844,293.1499938964844,0.0004391630645841,-116.86531066894533,291.5520324707031,0.428948163986206,0.050000000745058,0.2380435913801193,291.1323547363281,291.1499938964844,256.07568359375,255.05813598632807,279.18133544921875,293.4161071777344,291.1328430175781,1.0,0.3089281916618347,0.6074599027633667,0.6074599027633667,1.0,1.0,-1.2667511701583862,0.4829792976379394,0.783771812915802,0.2033529281616211,0.0,0.0,0.6670300960540771,81.681396484375,91.0,7.897392749786377,-15249.763671875,291.4538879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6611633300781,308.9529113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17950.240234375,18000.0,0.0,0.0,0.337643027305603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7743297815322876,0.7743374705314636,-7.700422429479659e-06,0.0,0.0003426647454034,0.0,0.0,70.91407012939453,0.0,0.0,0.0,0.4746102690696716,4.0,0.0,1.0
552780,293.2579040527344,297.1499938964844,293.1499938964844,0.035233449190855,-1150.9625244140625,304.1593017578125,0.5140770077705383,0.0777270719408989,0.0731771737337112,293.3641662597656,297.1499938964844,293.1499938964844,0.0403796061873436,-1299.7862548828125,304.1710510253906,0.5282308459281921,0.0828200355172157,0.0825646966695785,293.1998291015625,297.1499938964844,293.1499938964844,0.2721539139747619,-3960.87646484375,304.1553039550781,0.8649045825004578,0.3576880395412445,0.2519055902957916,293.220458984375,297.1499938964844,293.1499938964844,0.3345610201358795,-6311.33447265625,304.1543884277344,0.9150459170341492,0.421841561794281,0.4014185965061188,293.41412353515625,297.1499938964844,293.1499938964844,0.0004115471674595,-92.13511657714844,291.4708251953125,0.4242894947528839,0.050000000745058,0.2387149482965469,291.138427734375,291.1499938964844,256.14825439453125,255.1229553222656,279.18194580078125,293.41424560546875,291.1390380859375,1.0,0.3117662370204925,0.6106870174407959,0.6106870174407959,1.0,1.0,-1.2574872970581057,0.4803233742713928,0.7771639227867126,0.204753503203392,0.0,0.0,0.6681729555130005,85.16401672363281,94.0,8.701333999633789,-15147.1181640625,295.1020202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5280456542969,308.8724975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17967.921875,18000.0,0.0,0.0,0.337211012840271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.777775228023529,0.7777829766273499,-7.736894986010157e-06,0.0,0.0003422263253014,0.0,0.0,71.6378402709961,0.0,0.0,0.0,0.476078599691391,4.0,0.0,1.0
552840,293.2579040527344,297.1499938964844,293.1499938964844,0.035233449190855,-1150.9625244140625,304.1593017578125,0.5140770077705383,0.0777270719408989,0.0731771737337112,293.3641662597656,297.1499938964844,293.1499938964844,0.0403796061873436,-1299.7862548828125,304.1710510253906,0.5282308459281921,0.0828200355172157,0.0825646966695785,293.1998291015625,297.1499938964844,293.1499938964844,0.2721539139747619,-3960.87646484375,304.1553039550781,0.8649045825004578,0.3576880395412445,0.2519055902957916,293.220458984375,297.1499938964844,293.1499938964844,0.3345610201358795,-6311.33447265625,304.1543884277344,0.9150459170341492,0.421841561794281,0.4014185965061188,293.41412353515625,297.1499938964844,293.1499938964844,0.0004115471674595,-92.13511657714844,291.4708251953125,0.4242894947528839,0.050000000745058,0.2387149482965469,291.138427734375,291.1499938964844,256.14825439453125,255.1229553222656,279.18194580078125,293.41424560546875,291.1390380859375,1.0,0.3117662370204925,0.6106870174407959,0.6106870174407959,1.0,1.0,-1.2574872970581057,0.4803233742713928,0.7771639227867126,0.204753503203392,0.0,0.0,0.6681729555130005,85.16401672363281,94.0,8.701333999633789,-15147.1181640625,295.1020202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5280456542969,308.8724975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17967.921875,18000.0,0.0,0.0,0.337211012840271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.777775228023529,0.7777829766273499,-7.736894986010157e-06,0.0,0.0003422263253014,0.0,0.0,71.6378402709961,0.0,0.0,0.0,0.476078599691391,4.0,0.0,1.0
552900,293.2560119628906,297.1499938964844,293.1499938964844,0.0344148091971874,-1137.4061279296875,304.1591186523437,0.5096276998519897,0.0767300799489021,0.07233427464962,293.3625793457031,297.1499938964844,293.1499938964844,0.0383227095007896,-1264.5140380859375,304.17095947265625,0.5201658606529236,0.0804197266697883,0.0803445428609848,293.1995544433594,297.1499938964844,293.1499938964844,0.2715895771980285,-3954.326416015625,304.1553649902344,0.8612454533576965,0.3571083545684814,0.251550018787384,293.2155456542969,297.1499938964844,293.1499938964844,0.3341842889785766,-6305.765625,304.1542663574219,0.9109222292900084,0.4219123125076294,0.4011692106723785,293.4130859375,297.1499938964844,293.1499938964844,0.0003968381206505,-79.8902587890625,291.4310302734375,0.4222522675991058,0.050000000745058,0.239031434059143,291.1416931152344,291.1499938964844,256.1843566894531,255.1551818847656,279.18182373046875,293.4132080078125,291.14227294921875,1.0,0.3131336867809295,0.612271249294281,0.612271249294281,1.0,1.0,-1.253463625907898,0.4792353510856628,0.7742282748222351,0.2054861336946487,0.0,0.0,0.6683940887451172,86.81083679199219,94.0,8.630517959594727,-15101.4033203125,296.9500427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47442626953125,308.8388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.056640625,18000.0,0.0,0.0,0.3370479345321655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7787350416183472,0.778742790222168,-7.74825912230881e-06,0.0,0.0003420608118176,0.0,0.0,71.84872436523438,0.0,0.0,0.0,0.4764964580535888,4.0,0.0,1.0
552960,293.254150390625,297.1499938964844,293.1499938964844,0.0336215570569038,-1124.217041015625,304.1589050292969,0.5054829120635986,0.0757567584514617,0.0715089440345764,293.36090087890625,297.1499938964844,293.1499938964844,0.0363057740032672,-1229.7991943359375,304.1708068847656,0.5125468969345093,0.078055240213871,0.0781531706452369,293.19927978515625,297.1499938964844,293.1499938964844,0.2710504829883575,-3948.091064453125,304.1553649902344,0.8578652143478394,0.3565364778041839,0.2511964440345764,293.2080993652344,297.1499938964844,293.1499938964844,0.3344696760177612,-6310.52978515625,304.1529541015625,0.9077416062355042,0.422550231218338,0.4015822410583496,293.411865234375,297.1499938964844,293.1499938964844,0.0003813185030594,-67.69429779052734,291.3910217285156,0.4204077422618866,0.050000000745058,0.2393311709165573,291.1440734863281,291.1499938964844,256.2203674316406,255.1873016357422,279.1812438964844,293.4119873046875,291.1443786621094,1.0,0.3144946098327636,0.6137906312942505,0.6137906312942505,1.0,1.0,-1.25027334690094,0.4784740507602691,0.7717992663383484,0.2062747180461883,0.0,0.0,0.6685388684272766,88.37928771972656,97.0,6.934594631195068,-15062.6435546875,298.9629211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42840576171875,308.80816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.041015625,18000.0,0.0,0.0,0.3369093537330627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7792909145355225,0.7792986631393433,-7.755324077152181e-06,0.0,0.000341920153005,0.0,0.0,71.97442626953125,0.0,0.0,0.0,0.4767473638057709,4.0,0.0,1.0
553020,293.25115966796875,297.1499938964844,293.1499938964844,0.0323176346719265,-1102.395751953125,304.1585388183594,0.4988768398761749,0.0741162896156311,0.0701307952404022,293.35809326171875,297.1499938964844,293.1499938964844,0.032976645976305,-1171.8428955078125,304.1704406738281,0.500397801399231,0.0740791261196136,0.0744806602597236,293.1987609863281,297.1499938964844,293.1499938964844,0.270200103521347,-3938.3017578125,304.1552734375,0.8525061011314392,0.3555793464183807,0.2506042420864105,293.1939392089844,297.1499938964844,293.1499938964844,0.3357558250427246,-6330.8916015625,304.14990234375,0.9034648537635804,0.424142062664032,0.4030188322067261,293.4093933105469,297.1499938964844,293.1499938964844,0.0003531315305735,-47.45022964477539,291.3222045898437,0.4175392389297485,0.050000000745058,0.2398239970207214,291.1457214355469,291.1499938964844,256.28131103515625,255.24159240722656,279.1801147460937,293.4095764160156,291.14581298828125,1.0,0.3168057799339294,0.6162833571434021,0.6162833571434021,1.0,1.0,-1.2458157539367676,0.4775388836860657,0.7682768702507019,0.2076579630374908,0.0,0.0,0.6688815951347351,90.96891784667967,97.0,3.684990882873535,-15008.630859375,302.59783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3641357421875,308.7651672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.033203125,18000.0,0.0,0.0,0.3367207646369934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7800709009170532,0.7800787091255188,-7.76361321186414e-06,0.0,0.0003417287662159,0.0,0.0,72.13955688476562,0.0,0.0,0.0,0.477089911699295,4.0,0.0,1.0
553080,293.2506408691406,297.1499938964844,293.1499938964844,0.0320897623896598,-1098.5579833984375,304.1584777832031,0.4977456033229828,0.0738278701901435,0.0698878914117813,293.35760498046875,297.1499938964844,293.1499938964844,0.0324014537036418,-1161.697021484375,304.1703796386719,0.4983289837837219,0.073384091258049,0.0738372653722763,293.1986694335937,297.1499938964844,293.1499938964844,0.2700537443161011,-3936.61767578125,304.1552429199219,0.8515963554382324,0.3554128110408783,0.2505009472370147,293.1914367675781,297.1499938964844,293.1499938964844,0.3360352218151092,-6335.259765625,304.1493835449219,0.9027970433235168,0.4244567155838012,0.4033189415931701,293.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2435913085937,0.4170579314231872,0.050000000745058,0.2399100363254547,291.1459045410156,291.1499938964844,256.2920227050781,255.25112915039065,279.1799011230469,293.4090270996094,291.14599609375,1.0,0.3172131180763244,0.6167123317718506,0.6167123317718506,1.0,1.0,-1.2450913190841677,0.4773939251899719,0.7676974534988403,0.2079006433486938,0.0,0.0,0.6689406633377075,91.42168426513672,100.0,3.3753693103790283,-15000.279296875,303.2532653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3544311523437,308.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.16796875,18000.0,0.0,0.0,0.336692750453949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.780212938785553,0.7802207469940186,-7.764989277347922e-06,0.0,0.0003417003317736,0.0,0.0,72.168701171875,0.0,0.0,0.0,0.4771498143672943,4.0,0.0,1.0
553140,293.2471923828125,297.1499938964844,293.1499938964844,0.0306237507611513,-1073.653564453125,304.1581115722656,0.4904656708240509,0.0719788521528244,0.0683140456676483,293.3538818359375,297.1499938964844,293.1499938964844,0.0283574555069208,-1096.0023193359375,304.17041015625,0.4847575724124908,0.0688762962818145,0.0696462020277977,293.19781494140625,297.1499938964844,293.1499938964844,0.2691033184528351,-3925.677734375,304.15509033203125,0.8457812666893005,0.3543503582477569,0.2498388290405273,293.1752319335937,297.1499938964844,293.1499938964844,0.3380820155143738,-6366.927734375,304.14617919921875,0.8986690640449524,0.4266951382160187,0.4054839611053467,293.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.4140042066574096,0.050000000745058,0.2404792606830597,291.1475524902344,291.1499938964844,256.3631896972656,255.31446838378903,279.17877197265625,293.4046325683594,291.147705078125,1.0,0.3199327290058136,0.6195271015167236,0.6195271015167236,1.0,1.0,-1.2406588792800903,0.4765566885471344,0.7641021609306335,0.2095066308975219,0.0,0.0,0.6691675186157227,94.4222183227539,88.0,2.739090919494629,-14950.5400390625,307.7298889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3002319335937,308.7243347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.501953125,18000.0,0.0,0.0,0.3365316390991211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7809481024742126,0.7809559106826782,-7.772712706355378e-06,0.0,0.0003415368264541,0.0,0.0,72.32393646240234,0.0,0.0,0.0,0.4774603843688965,4.0,0.0,1.0
553200,293.2471923828125,297.1499938964844,293.1499938964844,0.0306237507611513,-1073.653564453125,304.1581115722656,0.4904656708240509,0.0719788521528244,0.0683140456676483,293.3538818359375,297.1499938964844,293.1499938964844,0.0283574555069208,-1096.0023193359375,304.17041015625,0.4847575724124908,0.0688762962818145,0.0696462020277977,293.19781494140625,297.1499938964844,293.1499938964844,0.2691033184528351,-3925.677734375,304.15509033203125,0.8457812666893005,0.3543503582477569,0.2498388290405273,293.1752319335937,297.1499938964844,293.1499938964844,0.3380820155143738,-6366.927734375,304.14617919921875,0.8986690640449524,0.4266951382160187,0.4054839611053467,293.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.4140042066574096,0.050000000745058,0.2404792606830597,291.1475524902344,291.1499938964844,256.3631896972656,255.31446838378903,279.17877197265625,293.4046325683594,291.147705078125,1.0,0.3199327290058136,0.6195271015167236,0.6195271015167236,1.0,1.0,-1.2406588792800903,0.4765566885471344,0.7641021609306335,0.2095066308975219,0.0,0.0,0.6691675186157227,94.4222183227539,88.0,2.739090919494629,-14950.5400390625,307.7298889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3002319335937,308.7243347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.501953125,18000.0,0.0,0.0,0.3365316390991211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7809481024742126,0.7809559106826782,-7.772712706355378e-06,0.0,0.0003415368264541,0.0,0.0,72.32393646240234,0.0,0.0,0.0,0.4774603843688965,4.0,0.0,1.0
553260,293.2434997558594,297.1499938964844,293.1499938964844,0.0290623940527439,-1048.0008544921875,304.15802001953125,0.487784743309021,0.0702637881040573,0.0666841492056846,293.350341796875,297.1499938964844,293.1499938964844,0.0252058580517768,-1028.18505859375,304.1689453125,0.4743898510932922,0.064427800476551,0.0653753206133842,293.1968078613281,297.1499938964844,293.1499938964844,0.2679859101772308,-3912.6796875,304.1552734375,0.8473585247993469,0.3533428013324737,0.2490859776735305,293.15948486328125,297.1499938964844,293.1499938964844,0.340189665555954,-6399.021484375,304.1439819335937,0.9031150937080384,0.4292467832565307,0.4077249765396118,293.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.4154368042945862,0.050000000745058,0.2402072697877884,291.1514587402344,291.1499938964844,256.43389892578125,255.37730407714844,279.1793212890625,293.40087890625,291.152099609375,1.0,0.3173450827598572,0.6224785447120667,0.6224785447120667,1.0,1.0,-1.2350367307662964,0.4752088785171509,0.7598279118537903,0.2109528332948684,0.0,0.0,0.6687670350074768,92.91641998291016,76.0,6.199570178985596,-14895.033203125,302.1927795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26434326171875,308.70477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.24609375,18000.0,0.0,0.0,0.3363680243492126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7808200716972351,0.7808278203010559,-7.773927791276947e-06,0.0,0.0003413707891013,0.0,0.0,72.31500244140625,0.0,0.0,0.0,0.4774115979671478,4.0,0.0,1.0
553320,293.2434997558594,297.1499938964844,293.1499938964844,0.0290623940527439,-1048.0008544921875,304.15802001953125,0.487784743309021,0.0702637881040573,0.0666841492056846,293.350341796875,297.1499938964844,293.1499938964844,0.0252058580517768,-1028.18505859375,304.1689453125,0.4743898510932922,0.064427800476551,0.0653753206133842,293.1968078613281,297.1499938964844,293.1499938964844,0.2679859101772308,-3912.6796875,304.1552734375,0.8473585247993469,0.3533428013324737,0.2490859776735305,293.15948486328125,297.1499938964844,293.1499938964844,0.340189665555954,-6399.021484375,304.1439819335937,0.9031150937080384,0.4292467832565307,0.4077249765396118,293.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.4154368042945862,0.050000000745058,0.2402072697877884,291.1514587402344,291.1499938964844,256.43389892578125,255.37730407714844,279.1793212890625,293.40087890625,291.152099609375,1.0,0.3173450827598572,0.6224785447120667,0.6224785447120667,1.0,1.0,-1.2350367307662964,0.4752088785171509,0.7598279118537903,0.2109528332948684,0.0,0.0,0.6687670350074768,92.91641998291016,76.0,6.199570178985596,-14895.033203125,302.1927795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26434326171875,308.70477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.24609375,18000.0,0.0,0.0,0.3363680243492126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7808200716972351,0.7808278203010559,-7.773927791276947e-06,0.0,0.0003413707891013,0.0,0.0,72.31500244140625,0.0,0.0,0.0,0.4774115979671478,4.0,0.0,1.0
553380,293.2395324707031,297.1499938964844,293.1499938964844,0.0275357123464345,-1021.6619873046876,304.15777587890625,0.4888081550598144,0.0687010884284973,0.0650656372308731,293.34735107421875,297.1499938964844,293.1499938964844,0.0218057837337255,-958.0887451171876,304.16827392578125,0.4653839766979217,0.059964582324028,0.0609672851860523,293.1956481933594,297.1499938964844,293.1499938964844,0.2667165696620941,-3897.8310546875,304.1556091308594,0.8548169732093811,0.3523905277252197,0.2482751905918121,293.1434326171875,297.1499938964844,293.1499938964844,0.3425221145153045,-6434.212890625,304.14208984375,0.9152809977531432,0.4322557747364044,0.4102602005004883,293.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.420547753572464,0.050000000745058,0.2393084466457367,291.15887451171875,291.1499938964844,256.5041809082031,255.4396209716797,279.1803283691406,293.39764404296875,291.1596374511719,1.0,0.3113632500171661,0.6255612969398499,0.6255612969398499,1.0,1.0,-1.2287943363189695,0.4736093878746032,0.7551849484443665,0.2122911959886551,0.0,0.0,0.6671006679534912,88.05563354492188,64.0,9.460351943969728,-14831.20703125,289.4271545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2492370605469,308.6950378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18028.640625,18000.0,0.0,0.0,0.3360986709594726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7783402800559998,0.7783480286598206,-7.755966180411633e-06,0.0,0.0003410974168218,0.0,0.0,71.84929656982422,0.0,0.0,0.0,0.4764012992382049,4.0,0.0,1.0
553440,293.2395324707031,297.1499938964844,293.1499938964844,0.0275357123464345,-1021.6619873046876,304.15777587890625,0.4888081550598144,0.0687010884284973,0.0650656372308731,293.34735107421875,297.1499938964844,293.1499938964844,0.0218057837337255,-958.0887451171876,304.16827392578125,0.4653839766979217,0.059964582324028,0.0609672851860523,293.1956481933594,297.1499938964844,293.1499938964844,0.2667165696620941,-3897.8310546875,304.1556091308594,0.8548169732093811,0.3523905277252197,0.2482751905918121,293.1434326171875,297.1499938964844,293.1499938964844,0.3425221145153045,-6434.212890625,304.14208984375,0.9152809977531432,0.4322557747364044,0.4102602005004883,293.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.420547753572464,0.050000000745058,0.2393084466457367,291.15887451171875,291.1499938964844,256.5041809082031,255.4396209716797,279.1803283691406,293.39764404296875,291.1596374511719,1.0,0.3113632500171661,0.6255612969398499,0.6255612969398499,1.0,1.0,-1.2287943363189695,0.4736093878746032,0.7551849484443665,0.2122911959886551,0.0,0.0,0.6671006679534912,88.05563354492188,64.0,9.460351943969728,-14831.20703125,289.4271545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2492370605469,308.6950378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18028.640625,18000.0,0.0,0.0,0.3360986709594726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7783402800559998,0.7783480286598206,-7.755966180411633e-06,0.0,0.0003410974168218,0.0,0.0,71.84929656982422,0.0,0.0,0.0,0.4764012992382049,4.0,0.0,1.0
553500,293.2374572753906,297.1499938964844,293.1499938964844,0.0269666668027639,-1008.9220581054688,304.15740966796875,0.4904535412788391,0.0679723098874092,0.0642735883593559,293.3460388183594,297.1499938964844,293.1499938964844,0.0202056840062141,-922.4816284179688,304.1678771972656,0.461176335811615,0.0577221028506755,0.058720726519823,293.1950378417969,297.1499938964844,293.1499938964844,0.2660622894763946,-3890.1767578125,304.1557922363281,0.8604293465614319,0.3519315719604492,0.2478577196598053,293.135498046875,297.1499938964844,293.1499938964844,0.3437991738319397,-6453.40380859375,304.1412048339844,0.924150824546814,0.4338976442813873,0.4116336405277252,293.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.4243876039981842,0.050000000745058,0.2387008070945739,291.1627502441406,291.1499938964844,256.5391540527344,255.4705810546875,279.1808776855469,293.3961486816406,291.1635131835937,1.0,0.3074173629283905,0.6271443963050842,0.6271443963050842,1.0,1.0,-1.2255653142929075,0.4727662801742553,0.7527990341186523,0.2129303812980651,0.0,0.0,0.6658622622489929,84.7789535522461,64.0,10.11619472503662,-14796.8330078125,281.2811889648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2497253417969,308.6933898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18040.970703125,18000.0,0.0,0.0,0.3358954191207886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.776153564453125,0.7761613130569458,-7.73811279941583e-06,0.0,0.0003408911579754,0.0,0.0,71.42598724365234,0.0,0.0,0.0,0.4755031168460846,4.0,0.0,1.0
553560,293.2353820800781,297.1499938964844,293.1499938964844,0.0262645184993743,-996.3926391601562,304.1573181152344,0.4927978515625,0.0672744438052177,0.0634950399398803,293.3448486328125,297.1499938964844,293.1499938964844,0.0186788141727447,-886.5172729492188,304.1673889160156,0.4575012624263763,0.0554709285497665,0.0564498379826545,293.1944274902344,297.1499938964844,293.1499938964844,0.2654034495353699,-3882.471923828125,304.15594482421875,0.8672829866409302,0.3514826893806457,0.2474354952573776,293.127685546875,297.1499938964844,293.1499938964844,0.3451444208621979,-6473.5732421875,304.1403503417969,0.9346662163734436,0.435614138841629,0.413066416978836,293.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.4291625618934631,0.050000000745058,0.2380153685808181,291.1665344238281,291.1499938964844,256.573974609375,255.5014038085937,279.181396484375,293.394775390625,291.1672668457031,1.0,0.3029624223709106,0.6287524104118347,0.6287524104118347,1.0,1.0,-1.2222952842712402,0.4719066321849823,0.7503886818885803,0.2135508507490158,0.0,0.0,0.664379358291626,81.0862045288086,52.0,10.29188060760498,-14761.2197265625,272.2942199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2553405761719,308.69384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.646484375,18000.0,0.0,0.0,0.3356346189975738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7733905911445618,0.7733982801437378,-7.714754246990196e-06,0.0,0.0003406264586374,0.0,0.0,70.88768005371094,0.0,0.0,0.0,0.474364161491394,4.0,0.0,1.0
553620,293.2317810058594,297.1499938964844,293.1499938964844,0.0251539554446935,-975.7052001953124,304.1571044921875,0.4984265863895416,0.066154234111309,0.0622057951986789,293.3431091308594,297.1499938964844,293.1499938964844,0.0162648484110832,-824.70068359375,304.1664733886719,0.4524844288825989,0.0516227036714553,0.0525412261486053,293.193359375,297.1499938964844,293.1499938964844,0.2642867863178253,-3869.42578125,304.1561279296875,0.8819199204444885,0.3507404923439026,0.2467119395732879,293.1148681640625,297.1499938964844,293.1499938964844,0.3475778102874756,-6509.9560546875,304.1390075683594,0.9554430246353148,0.4386749565601349,0.4156190454959869,293.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.4397708475589752,0.050000000745058,0.2367157489061355,291.1724853515625,291.1499938964844,256.6329650878906,255.5535125732422,279.18218994140625,293.392578125,291.1731262207031,1.0,0.2944058775901794,0.6315377354621887,0.6315377354621887,1.0,1.0,-1.2166920900344849,0.4704268276691437,0.746265172958374,0.2145640105009079,0.0,0.0,0.6613659858703613,74.0901870727539,52.0,9.703455924987791,-14698.376953125,255.6170349121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2757568359375,308.6990051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18070.396484375,18000.0,0.0,0.0,0.3350401222705841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7674940228462219,0.767501711845398,-7.66359517001547e-06,0.0,0.0003400231071282,0.0,0.0,69.73797607421875,0.0,0.0,0.0,0.4719292819499969,4.0,0.0,1.0
553680,293.2311706542969,297.1499938964844,293.1499938964844,0.0249653123319149,-972.1417236328124,304.15704345703125,0.499655932188034,0.0659650415182113,0.0619833208620548,293.34283447265625,297.1499938964844,293.1499938964844,0.015863474458456,-813.7216186523438,304.1662902832031,0.4517540335655212,0.0509412102401256,0.0518462099134922,293.19317626953125,297.1499938964844,293.1499938964844,0.2640914618968963,-3867.14599609375,304.1561279296875,0.8849196434020996,0.3506121635437011,0.2465839982032776,293.1126708984375,297.1499938964844,293.1499938964844,0.348025381565094,-6516.634765625,304.1387939453125,0.9593744874000548,0.4392310976982116,0.416082888841629,293.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727294921875,0.4420184195041656,0.050000000745058,0.2364724427461624,291.1734313964844,291.1499938964844,256.6433410644531,255.5626678466797,279.1823425292969,293.3921813964844,291.1740417480469,1.0,0.2927812933921814,0.6320351958274841,0.6320351958274841,1.0,1.0,-1.2157018184661863,0.4701649248600006,0.7455368638038635,0.2147373110055923,0.0,0.0,0.6607775688171387,72.78089904785156,40.0,9.504279136657717,-14687.04296875,252.53421020507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806701660156,308.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18073.17578125,18000.0,0.0,0.0,0.3349137008190155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7663111090660095,0.7663187384605408,-7.653205102542415e-06,0.0,0.0003398948174435,0.0,0.0,69.5078125,0.0,0.0,0.0,0.4714406728744507,4.0,0.0,1.0
553740,293.2269897460937,297.1499938964844,293.1499938964844,0.0237608887255191,-949.0433959960938,304.1567077636719,0.5103964805603027,0.0647571310400962,0.0605280473828315,293.34246826171875,297.1499938964844,293.1499938964844,0.0143790002912282,-772.6095581054688,304.1105041503906,0.4610104560852051,0.050000000745058,0.0494953952729702,293.1919250488281,297.1499938964844,293.1499938964844,0.262844830751419,-3852.650146484375,304.1561584472656,0.9092512130737304,0.3497694432735443,0.2457236647605896,293.09942626953125,297.1499938964844,293.1499938964844,0.3511192202568054,-6562.72265625,304.1373596191406,0.986689031124115,0.4428666532039642,0.4191805422306061,293.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.4609559774398803,0.050000000745058,0.2347370535135269,291.1772766113281,291.1499938964844,256.7122497558594,255.6233673095703,279.1812744140625,293.3898620605469,291.177001953125,1.0,0.2812808454036712,0.6351462602615356,0.6351462602615356,1.0,1.0,-1.2117340564727783,0.4695047736167907,0.7422292232513428,0.2161440849304199,0.0,0.0,0.6567909121513367,63.48180389404297,28.0,3.196314573287964,-14629.041015625,231.8736114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3198547363281,308.7062072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18085.5546875,18000.0,0.0,0.0,0.3339225649833679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7577093243598938,0.7577168941497803,-7.576399184472393e-06,0.0,0.0003388889599591,0.0,0.0,67.83922576904297,0.0,0.0,0.0,0.4678955674171448,4.0,0.0,1.0
553800,293.2269897460937,297.1499938964844,293.1499938964844,0.0237608887255191,-949.0433959960938,304.1567077636719,0.5103964805603027,0.0647571310400962,0.0605280473828315,293.34246826171875,297.1499938964844,293.1499938964844,0.0143790002912282,-772.6095581054688,304.1105041503906,0.4610104560852051,0.050000000745058,0.0494953952729702,293.1919250488281,297.1499938964844,293.1499938964844,0.262844830751419,-3852.650146484375,304.1561584472656,0.9092512130737304,0.3497694432735443,0.2457236647605896,293.09942626953125,297.1499938964844,293.1499938964844,0.3511192202568054,-6562.72265625,304.1373596191406,0.986689031124115,0.4428666532039642,0.4191805422306061,293.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.4609559774398803,0.050000000745058,0.2347370535135269,291.1772766113281,291.1499938964844,256.7122497558594,255.6233673095703,279.1812744140625,293.3898620605469,291.177001953125,1.0,0.2812808454036712,0.6351462602615356,0.6351462602615356,1.0,1.0,-1.2117340564727783,0.4695047736167907,0.7422292232513428,0.2161440849304199,0.0,0.0,0.6567909121513367,63.48180389404297,28.0,3.196314573287964,-14629.041015625,231.8736114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3198547363281,308.7062072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18085.5546875,18000.0,0.0,0.0,0.3339225649833679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7577093243598938,0.7577168941497803,-7.576399184472393e-06,0.0,0.0003388889599591,0.0,0.0,67.83922576904297,0.0,0.0,0.0,0.4678955674171448,4.0,0.0,1.0
553860,293.22271728515625,297.1499938964844,293.1499938964844,0.0226957257837057,-927.9652099609376,304.15625,0.5232086777687073,0.0636730566620826,0.0592115335166454,293.3484802246094,297.1499938964844,293.1499938964844,0.0139552317559719,-761.6714477539062,304.0238037109375,0.4790299832820892,0.050000000745058,0.0491596795618534,293.1905822753906,297.1499938964844,293.1499938964844,0.2616290748119354,-3838.45556640625,304.1561889648437,0.938681423664093,0.3489836454391479,0.2449236363172531,293.0770263671875,297.1499938964844,293.1499938964844,0.338131308555603,-6358.26806640625,304.1656494140625,0.9990000128746032,0.4485909342765808,0.4053777456283569,293.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781921386719,0.4790299534797668,0.050000000745058,0.2331923395395279,291.1807861328125,291.1499938964844,256.7807006835937,255.6835327148437,279.1942138671875,293.3876037597656,291.18560791015625,1.0,0.2682647407054901,0.6398721933364868,0.6398721933364868,1.0,1.0,-1.1903855800628662,0.4615903198719024,0.7287952899932861,0.2153943330049514,0.0,0.0,0.6528587937355042,54.97127151489258,25.0,26.34904861450196,-14454.5380859375,207.0802459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3700866699219,308.7642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.951171875,18000.0,0.0,0.0,0.3326537609100342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7502402067184448,0.7502477169036865,-7.5062848736706655e-06,0.0,0.0003376012609805,0.0,0.0,66.38671875,0.0,0.0,0.0,0.4647501707077026,4.0,0.0,1.0
553920,293.22271728515625,297.1499938964844,293.1499938964844,0.0226957257837057,-927.9652099609376,304.15625,0.5232086777687073,0.0636730566620826,0.0592115335166454,293.3484802246094,297.1499938964844,293.1499938964844,0.0139552317559719,-761.6714477539062,304.0238037109375,0.4790299832820892,0.050000000745058,0.0491596795618534,293.1905822753906,297.1499938964844,293.1499938964844,0.2616290748119354,-3838.45556640625,304.1561889648437,0.938681423664093,0.3489836454391479,0.2449236363172531,293.0770263671875,297.1499938964844,293.1499938964844,0.338131308555603,-6358.26806640625,304.1656494140625,0.9990000128746032,0.4485909342765808,0.4053777456283569,293.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781921386719,0.4790299534797668,0.050000000745058,0.2331923395395279,291.1807861328125,291.1499938964844,256.7807006835937,255.6835327148437,279.1942138671875,293.3876037597656,291.18560791015625,1.0,0.2682647407054901,0.6398721933364868,0.6398721933364868,1.0,1.0,-1.1903855800628662,0.4615903198719024,0.7287952899932861,0.2153943330049514,0.0,0.0,0.6528587937355042,54.97127151489258,25.0,26.34904861450196,-14454.5380859375,207.0802459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3700866699219,308.7642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.951171875,18000.0,0.0,0.0,0.3326537609100342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7502402067184448,0.7502477169036865,-7.5062848736706655e-06,0.0,0.0003376012609805,0.0,0.0,66.38671875,0.0,0.0,0.0,0.4647501707077026,4.0,0.0,1.0
