time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
553980,293.21856689453125,297.1499938964844,293.1499938964844,0.0216385778039693,-905.4354858398438,304.1559143066406,0.5336466431617737,0.0626715794205665,0.0580859556794166,293.3599548339844,297.1499938964844,293.1499938964844,0.0134853171184659,-748.0203247070312,303.9224548339844,0.4905019700527191,0.050000000745058,0.0489389337599277,293.1893310546875,297.1499938964844,293.1499938964844,0.2590952515602112,-3807.636962890625,304.1583251953125,0.961450219154358,0.3482061624526977,0.2442226558923721,292.99609375,297.1499938964844,293.1499938964844,0.3103272914886474,-5925.86669921875,304.2061462402344,0.9990000128746032,0.4667634665966034,0.3786658048629761,293.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.241943359375,0.4905019700527191,0.050000000745058,0.2321452349424362,291.24932861328125,291.1499938964844,256.84869384765625,255.74313354492188,279.2077331542969,293.38360595703125,291.25543212890625,1.0,0.2566514313220978,0.6464303135871887,0.6464303135871887,1.0,1.0,-1.1546047925949097,0.4480670392513275,0.7065377235412598,0.2122021466493606,0.0,0.0,0.6351085305213928,48.914432525634766,43.0,73.64796447753906,-14107.521484375,183.4558258056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5028686523437,308.8481140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18301.517578125,18000.0,0.0,0.0,0.3302125036716461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.723945677280426,0.7239530086517334,-7.321455996134318e-06,0.0,0.0003351237101014,0.0,0.0,61.8276596069336,0.0,0.0,0.0,0.4542084634304046,4.0,0.0,1.0
554040,293.21856689453125,297.1499938964844,293.1499938964844,0.0216385778039693,-905.4354858398438,304.1559143066406,0.5336466431617737,0.0626715794205665,0.0580859556794166,293.3599548339844,297.1499938964844,293.1499938964844,0.0134853171184659,-748.0203247070312,303.9224548339844,0.4905019700527191,0.050000000745058,0.0489389337599277,293.1893310546875,297.1499938964844,293.1499938964844,0.2590952515602112,-3807.636962890625,304.1583251953125,0.961450219154358,0.3482061624526977,0.2442226558923721,292.99609375,297.1499938964844,293.1499938964844,0.3103272914886474,-5925.86669921875,304.2061462402344,0.9990000128746032,0.4667634665966034,0.3786658048629761,293.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.241943359375,0.4905019700527191,0.050000000745058,0.2321452349424362,291.24932861328125,291.1499938964844,256.84869384765625,255.74313354492188,279.2077331542969,293.38360595703125,291.25543212890625,1.0,0.2566514313220978,0.6464303135871887,0.6464303135871887,1.0,1.0,-1.1546047925949097,0.4480670392513275,0.7065377235412598,0.2122021466493606,0.0,0.0,0.6351085305213928,48.914432525634766,43.0,73.64796447753906,-14107.521484375,183.4558258056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5028686523437,308.8481140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18301.517578125,18000.0,0.0,0.0,0.3302125036716461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.723945677280426,0.7239530086517334,-7.321455996134318e-06,0.0,0.0003351237101014,0.0,0.0,61.8276596069336,0.0,0.0,0.0,0.4542084634304046,4.0,0.0,1.0
554100,293.21649169921875,297.1499938964844,293.1499938964844,0.021229799836874,-896.6219482421875,304.15557861328125,0.5352326035499573,0.0622085332870483,0.0576154738664627,293.3674621582031,297.1499938964844,293.1499938964844,0.0132917677983641,-742.6654663085938,303.8659362792969,0.4930263459682464,0.050000000745058,0.0488931760191917,293.188720703125,297.1499938964844,293.1499938964844,0.2581923007965088,-3796.855712890625,304.1584167480469,0.966096580028534,0.3478300273418426,0.2439243346452713,292.9504699707031,297.1499938964844,293.1499938964844,0.3037674725055694,-5826.31005859375,304.2076110839844,0.9990000128746032,0.4776745736598968,0.3728863298892975,293.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.267578125,0.4930263459682464,0.050000000745058,0.2319281846284866,291.2719116210937,291.1499938964844,256.88250732421875,255.7727203369141,279.2047424316406,293.3804016113281,291.274169921875,1.0,0.2546108663082123,0.6489730477333069,0.6489730477333069,1.0,1.0,-1.1464191675186155,0.4453614950180053,0.7010576128959656,0.2117759734392166,0.0,0.0,0.6246283650398254,47.64876174926758,43.0,55.79081726074219,-13971.9892578125,178.46144104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6024475097656,308.8564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18378.84375,18000.0,0.0,0.0,0.3284134566783905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7028887271881104,0.7028958797454834,-7.1564968493476044e-06,0.0,0.0003332979104015,0.0,0.0,58.21113586425781,0.0,0.0,0.0,0.445939153432846,4.0,0.0,1.0
554160,293.2143859863281,297.1499938964844,293.1499938964844,0.0209374278783798,-890.5263061523438,304.15509033203125,0.5338811874389648,0.061780072748661,0.0572114065289497,293.3760070800781,297.1499938964844,293.1499938964844,0.0131419682875275,-739.1260986328125,303.8049011230469,0.4931686520576477,0.050000000745058,0.0488906577229499,293.18798828125,297.1499938964844,293.1499938964844,0.2578832507133484,-3793.55029296875,304.1574401855469,0.9660375714302064,0.3474790453910827,0.2436689585447311,292.91485595703125,297.1499938964844,293.1499938964844,0.3030018210411072,-5818.466796875,304.19842529296875,0.9990000128746032,0.4872125387191772,0.3725638091564178,293.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27215576171875,0.4931686520576477,0.050000000745058,0.2319162338972091,291.2710266113281,291.1499938964844,256.9162292480469,255.8021697998047,279.1978454589844,293.3764038085937,291.2681579589844,1.0,0.2546316385269165,0.6508580446243286,0.6508580446243286,1.0,1.0,-1.1452186107635498,0.445454478263855,0.69976407289505,0.2124126851558685,0.0,0.0,0.6165180802345276,47.57299041748047,61.0,14.448200225830078,-13888.3447265625,177.94810485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.708251953125,308.85040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18375.12890625,18000.0,0.0,0.0,0.3263437151908874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6825729012489319,0.6825798749923706,-6.984735591686331e-06,0.0,0.0003311973705422,0.0,0.0,54.76799011230469,0.0,0.0,0.0,0.4379801154136657,4.0,0.0,1.0
554220,293.21075439453125,297.1499938964844,293.1499938964844,0.0206485986709594,-885.0831909179688,304.15411376953125,0.5266078114509583,0.0611229687929153,0.0566690936684608,293.39276123046875,297.1499938964844,293.1499938964844,0.0129532683640718,-735.9822998046875,303.690673828125,0.4891797602176666,0.050000000745058,0.0489635579288005,293.1866149902344,297.1499938964844,293.1499938964844,0.2583775520324707,-3800.60498046875,304.1544189453125,0.9575166702270508,0.3469377160072326,0.2433338016271591,292.8844299316406,297.1499938964844,293.1499938964844,0.3120886385440826,-5968.33349609375,304.1684875488281,0.9990000128746032,0.4984535872936249,0.3817303478717804,293.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2355041503906,0.4891797602176666,0.050000000745058,0.2322620302438736,291.2284240722656,291.1499938964844,256.9732971191406,255.8518981933593,279.18182373046875,293.368896484375,291.2210693359375,1.0,0.258829116821289,0.6526651382446289,0.6526651382446289,1.0,1.0,-1.1556637287139893,0.4505935907363891,0.7050701379776001,0.2153885960578918,0.0,0.0,0.6105573773384094,49.56827163696289,61.0,-53.72125625610352,-13892.5,185.07131958007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8648376464844,308.8446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18219.912109375,18000.0,0.0,0.0,0.3225980103015899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6609203219413757,0.6609270572662354,-6.772983851988101e-06,0.0,0.0003273959737271,0.0,0.0,51.06361389160156,0.0,0.0,0.0,0.4292755126953125,4.0,0.0,1.0
554280,293.21014404296875,297.1499938964844,293.1499938964844,0.0206158142536878,-884.5509643554688,304.1539306640625,0.5247955322265625,0.0610092692077159,0.0565880388021469,293.3959045410156,297.1499938964844,293.1499938964844,0.0129257477819919,-735.6771240234375,303.6693115234375,0.4879999160766601,0.050000000745058,0.0489857718348503,293.1864013671875,297.1499938964844,293.1499938964844,0.2585484981536865,-3802.873046875,304.1538391113281,0.9549975395202636,0.3468436300754547,0.2432848662137985,292.8833312988281,297.1499938964844,293.1499938964844,0.3148930370807647,-6013.3583984375,304.1619567871094,0.9990000128746032,0.4996746778488159,0.3844806253910064,293.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.22540283203125,0.4879999160766601,0.050000000745058,0.2323674112558365,291.2177429199219,291.1499938964844,256.9833374023437,255.86062622070312,279.1786804199219,293.3676147460937,291.2099609375,1.0,0.2600568532943725,0.6528044939041138,0.6528044939041138,1.0,1.0,-1.1589609384536743,0.452079713344574,0.7068812251091003,0.2161280810832977,0.0,0.0,0.6105242967605591,50.177093505859375,79.0,-63.24583435058594,-13912.2861328125,187.3020782470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8853759765625,308.8438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18184.42578125,18000.0,0.0,0.0,0.3219576776027679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6591255068778992,0.6591322422027588,-6.750571628799662e-06,0.0,0.0003267461142968,0.0,0.0,50.73431015014648,0.0,0.0,0.0,0.4285086691379547,4.0,0.0,1.0
554340,293.2067565917969,297.1499938964844,293.1499938964844,0.020442496985197,-882.1214599609375,304.1529235839844,0.5100371837615967,0.0601760074496269,0.0560734532773494,293.417724609375,297.1499938964844,293.1499938964844,0.0127712050452828,-734.855712890625,303.5192565917969,0.4769526422023773,0.050000000745058,0.0492001138627529,293.1852722167969,297.1499938964844,293.1499938964844,0.2599988877773285,-3821.669921875,304.150146484375,0.9316390156745912,0.3461507856845855,0.2429814487695694,292.9085388183594,297.1499938964844,293.1499938964844,0.3414334952831268,-6431.13671875,304.11358642578125,0.9990000128746032,0.501438558101654,0.4100714027881622,293.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.4769526422023773,0.050000000745058,0.2333841472864151,291.1346435546875,291.1499938964844,257.04998779296875,255.9185028076172,279.1571350097656,293.3607788085937,291.12554931640625,1.0,0.2713837623596191,0.652441143989563,0.652441143989563,1.0,1.0,-1.1901675462722778,0.4656804203987121,0.7244871258735657,0.2222353965044021,0.0,0.0,0.6179533004760742,56.0416145324707,97.0,-106.07752227783205,-14171.314453125,209.17529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9349365234375,308.8254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17933.8046875,18000.0,0.0,0.0,0.3183670043945312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6628903746604919,0.6628970503807068,-6.724117611156544e-06,0.0,0.0003231020236853,0.0,0.0,50.98500061035156,0.0,0.0,0.0,0.4294859766960144,4.0,0.0,1.0
554400,293.2067565917969,297.1499938964844,293.1499938964844,0.020442496985197,-882.1214599609375,304.1529235839844,0.5100371837615967,0.0601760074496269,0.0560734532773494,293.417724609375,297.1499938964844,293.1499938964844,0.0127712050452828,-734.855712890625,303.5192565917969,0.4769526422023773,0.050000000745058,0.0492001138627529,293.1852722167969,297.1499938964844,293.1499938964844,0.2599988877773285,-3821.669921875,304.150146484375,0.9316390156745912,0.3461507856845855,0.2429814487695694,292.9085388183594,297.1499938964844,293.1499938964844,0.3414334952831268,-6431.13671875,304.11358642578125,0.9990000128746032,0.501438558101654,0.4100714027881622,293.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.4769526422023773,0.050000000745058,0.2333841472864151,291.1346435546875,291.1499938964844,257.04998779296875,255.9185028076172,279.1571350097656,293.3607788085937,291.12554931640625,1.0,0.2713837623596191,0.652441143989563,0.652441143989563,1.0,1.0,-1.1901675462722778,0.4656804203987121,0.7244871258735657,0.2222353965044021,0.0,0.0,0.6179533004760742,56.0416145324707,97.0,-106.07752227783205,-14171.314453125,209.17529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9349365234375,308.8254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17933.8046875,18000.0,0.0,0.0,0.3183670043945312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6628903746604919,0.6628970503807068,-6.724117611156544e-06,0.0,0.0003231020236853,0.0,0.0,50.98500061035156,0.0,0.0,0.0,0.4294859766960144,4.0,0.0,1.0
554460,293.2051086425781,297.1499938964844,293.1499938964844,0.0202126968652009,-878.5172119140625,304.15234375,0.4928549528121948,0.0590774416923522,0.0554657876491546,293.4400939941406,297.1499938964844,293.1499938964844,0.0126482108607888,-735.2935180664062,303.3580627441406,0.4587195515632629,0.050000000745058,0.0495233051478862,293.1854248046875,297.1499938964844,293.1499938964844,0.2615602612495422,-3841.533203125,304.14752197265625,0.9022176265716552,0.345228910446167,0.2426266968250274,292.98834228515625,297.1499938964844,293.1499938964844,0.3794804215431213,-7013.45703125,304.0623474121094,0.9990000128746032,0.4914850890636444,0.4458889663219452,293.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552978515625,0.4587195515632629,0.050000000745058,0.2349172383546829,291.045166015625,291.1499938964844,257.1163635253906,255.9758453369141,279.13641357421875,293.3588256835937,291.0365905761719,1.0,0.2871843874454498,0.650029182434082,0.650029182434082,1.0,1.0,-1.234228491783142,0.4844741523265838,0.7497543096542358,0.2294826209545135,0.0,0.0,0.6379207968711853,64.84346771240234,100.0,-119.10368347167967,-14610.8330078125,242.89068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7943420410156,308.75537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17678.525390625,18000.0,0.0,0.0,0.3168486654758453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6934503316879272,0.6934572458267212,-6.918089184182463e-06,0.0,0.0003215611213818,0.0,0.0,55.59890365600586,0.0,0.0,0.0,0.4411262571811676,4.0,0.0,1.0
554520,293.2051086425781,297.1499938964844,293.1499938964844,0.0202126968652009,-878.5172119140625,304.15234375,0.4928549528121948,0.0590774416923522,0.0554657876491546,293.4400939941406,297.1499938964844,293.1499938964844,0.0126482108607888,-735.2935180664062,303.3580627441406,0.4587195515632629,0.050000000745058,0.0495233051478862,293.1854248046875,297.1499938964844,293.1499938964844,0.2615602612495422,-3841.533203125,304.14752197265625,0.9022176265716552,0.345228910446167,0.2426266968250274,292.98834228515625,297.1499938964844,293.1499938964844,0.3794804215431213,-7013.45703125,304.0623474121094,0.9990000128746032,0.4914850890636444,0.4458889663219452,293.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552978515625,0.4587195515632629,0.050000000745058,0.2349172383546829,291.045166015625,291.1499938964844,257.1163635253906,255.9758453369141,279.13641357421875,293.3588256835937,291.0365905761719,1.0,0.2871843874454498,0.650029182434082,0.650029182434082,1.0,1.0,-1.234228491783142,0.4844741523265838,0.7497543096542358,0.2294826209545135,0.0,0.0,0.6379207968711853,64.84346771240234,100.0,-119.10368347167967,-14610.8330078125,242.89068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7943420410156,308.75537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17678.525390625,18000.0,0.0,0.0,0.3168486654758453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6934503316879272,0.6934572458267212,-6.918089184182463e-06,0.0,0.0003215611213818,0.0,0.0,55.59890365600586,0.0,0.0,0.0,0.4411262571811676,4.0,0.0,1.0
554580,293.2051086425781,297.1499938964844,293.1499938964844,0.0197285171598196,-868.6593627929688,304.1523742675781,0.4747119545936584,0.0576803423464298,0.0546364597976207,293.4623413085937,297.1499938964844,293.1499938964844,0.0124903041869401,-733.822509765625,303.19000244140625,0.4395986795425415,0.050000000745058,0.049906201660633,293.18682861328125,297.1499938964844,293.1499938964844,0.2620920538902282,-3848.236328125,304.14764404296875,0.8760805130004883,0.3440467119216919,0.242131158709526,293.085205078125,297.1499938964844,293.1499938964844,0.3927693367004394,-7190.47998046875,304.0729064941406,0.9831891059875488,0.475825160741806,0.4543000757694244,293.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.99102783203125,0.4395986795425415,0.050000000745058,0.236733540892601,290.9904479980469,291.1499938964844,257.1825561523437,256.0327453613281,279.1494445800781,293.36248779296875,290.9939270019531,1.0,0.2996288537979126,0.6501094102859497,0.6501094102859497,1.0,1.0,-1.2470134496688845,0.4900998771190643,0.7569135427474976,0.2320720851421356,0.0,0.0,0.6641054749488831,74.7300796508789,103.0,-43.39855194091797,-14883.083984375,268.2781677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4778747558594,308.7060852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17482.125,18000.0,0.0,0.0,0.3180368542671203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7460782527923584,0.7460855841636658,-7.333721896429779e-06,0.0,0.0003227669512853,0.0,0.0,64.6826400756836,0.0,0.0,0.0,0.4621204733848572,4.0,0.0,1.0
554640,293.2051086425781,297.1499938964844,293.1499938964844,0.0197285171598196,-868.6593627929688,304.1523742675781,0.4747119545936584,0.0576803423464298,0.0546364597976207,293.4623413085937,297.1499938964844,293.1499938964844,0.0124903041869401,-733.822509765625,303.19000244140625,0.4395986795425415,0.050000000745058,0.049906201660633,293.18682861328125,297.1499938964844,293.1499938964844,0.2620920538902282,-3848.236328125,304.14764404296875,0.8760805130004883,0.3440467119216919,0.242131158709526,293.085205078125,297.1499938964844,293.1499938964844,0.3927693367004394,-7190.47998046875,304.0729064941406,0.9831891059875488,0.475825160741806,0.4543000757694244,293.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.99102783203125,0.4395986795425415,0.050000000745058,0.236733540892601,290.9904479980469,291.1499938964844,257.1825561523437,256.0327453613281,279.1494445800781,293.36248779296875,290.9939270019531,1.0,0.2996288537979126,0.6501094102859497,0.6501094102859497,1.0,1.0,-1.2470134496688845,0.4900998771190643,0.7569135427474976,0.2320720851421356,0.0,0.0,0.6641054749488831,74.7300796508789,103.0,-43.39855194091797,-14883.083984375,268.2781677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4778747558594,308.7060852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17482.125,18000.0,0.0,0.0,0.3180368542671203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7460782527923584,0.7460855841636658,-7.333721896429779e-06,0.0,0.0003227669512853,0.0,0.0,64.6826400756836,0.0,0.0,0.0,0.4621204733848572,4.0,0.0,1.0
554700,293.2056884765625,297.1499938964844,293.1499938964844,0.0193011853843927,-858.6468505859375,304.1527404785156,0.4636106491088867,0.0568712539970874,0.0541347414255142,293.4735717773437,297.1499938964844,293.1499938964844,0.0123490365222096,-729.8272705078125,303.10699462890625,0.4317052364349365,0.050000000745058,0.0501051433384418,293.1880798339844,297.1499938964844,293.1499938964844,0.2610149085521698,-3834.742431640625,304.1500244140625,0.8644336462020874,0.3433373570442199,0.2418171763420105,293.1033935546875,297.1499938964844,293.1499938964844,0.3873521685600281,-7110.46435546875,304.0964050292969,0.9688612818717957,0.4730624556541443,0.4502057135105133,293.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0131530761719,0.4317052364349365,0.050000000745058,0.2376772314310073,291.0202941894531,291.1499938964844,257.215576171875,256.0610046386719,279.1611328125,293.365478515625,291.0268249511719,1.0,0.3044921457767486,0.6515873074531555,0.6515873074531555,1.0,1.0,-1.2408756017684937,0.4876628220081329,0.7532128095626831,0.2321901768445968,0.0,0.0,0.6698622703552246,79.69763946533203,103.0,19.46068954467773,-14885.333984375,276.7158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104858398437,308.6698913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17574.1484375,18000.0,0.0,0.0,0.3192235827445984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7673385739326477,0.7673461437225342,-7.549919700977625e-06,0.0,0.000323971355101,0.0,0.0,68.92652893066406,0.0,0.0,0.0,0.4709082543849945,4.0,0.0,1.0
554760,293.2064514160156,297.1499938964844,293.1499938964844,0.0188324823975563,-847.627197265625,304.153076171875,0.4528076648712158,0.0560145303606987,0.0535402968525886,293.48492431640625,297.1499938964844,293.1499938964844,0.0121966497972607,-725.4935302734375,303.02178955078125,0.4259990751743316,0.050000000745058,0.0502702593803405,293.1895446777344,297.1499938964844,293.1499938964844,0.2599634826183319,-3821.7587890625,304.15191650390625,0.8555036187171936,0.3425678312778473,0.2414229661226272,293.1111755371094,297.1499938964844,293.1499938964844,0.3856505453586578,-7079.61865234375,304.109130859375,0.9579203724861144,0.4721171259880066,0.4486792087554931,293.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0413513183594,0.4259990751743316,0.050000000745058,0.2384604662656784,291.04656982421875,291.1499938964844,257.24853515625,256.089111328125,279.1675109863281,293.3686218261719,291.0501708984375,1.0,0.3088221848011017,0.6529554128646851,0.6529554128646851,1.0,1.0,-1.238993525505066,0.4872246980667114,0.7517687678337097,0.232672706246376,0.0,0.0,0.6740384101867676,83.85969543457031,106.0,36.61124420166016,-14875.2255859375,284.74188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154541015625,308.59637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17697.361328125,18000.0,0.0,0.0,0.3206216394901275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7804734110832214,0.7804811000823975,-7.701240065216552e-06,0.0,0.0003253901959396,0.0,0.0,71.7533187866211,0.0,0.0,0.0,0.476680189371109,4.0,0.0,1.0
554820,293.2077331542969,297.1499938964844,293.1499938964844,0.0180489178746938,-829.087646484375,304.1535339355469,0.4378701150417328,0.0545395128428936,0.0524440817534923,293.5041809082031,297.1499938964844,293.1499938964844,0.0119418026879429,-718.5049438476562,302.87091064453125,0.4188726842403412,0.050000000745058,0.0505084656178951,293.1920166015625,297.1499938964844,293.1499938964844,0.258563369512558,-3804.794921875,304.1537170410156,0.843657374382019,0.3412189185619354,0.2406695634126663,293.1154479980469,297.1499938964844,293.1499938964844,0.3854841887950897,-7071.30224609375,304.1211242675781,0.9436888098716736,0.4720804095268249,0.4484026432037353,293.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646057128906,0.4188726842403412,0.050000000745058,0.2395904064178466,291.066650390625,291.1499938964844,257.30438232421875,256.1366577148437,279.173583984375,293.37359619140625,291.0683288574219,1.0,0.3151484727859497,0.6553378105163574,0.6553378105163574,1.0,1.0,-1.2380828857421875,0.4875242412090301,0.750558614730835,0.2338706105947494,0.0,0.0,0.6817920804023743,89.89118194580078,106.0,31.57989883422852,-14865.7529296875,297.07940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247741699219,308.4754333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17770.86328125,18000.0,0.0,0.0,0.323308378458023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.798968493938446,0.7989763617515564,-7.895250746514648e-06,0.0,0.0003281169047113,0.0,0.0,75.70661926269531,0.0,0.0,0.0,0.4847353994846344,4.0,0.0,1.0
554880,293.2079467773437,297.1499938964844,293.1499938964844,0.0179126858711242,-825.8150634765625,304.1535949707031,0.4355981349945068,0.0542814135551452,0.0522466897964477,293.5075378417969,297.1499938964844,293.1499938964844,0.011895565316081,-717.2161865234375,302.84375,0.4178446829319,0.050000000745058,0.0505462288856506,293.19244384765625,297.1499938964844,293.1499938964844,0.2583279311656952,-3801.965087890625,304.1539611816406,0.8418784737586975,0.3409798741340637,0.2405314594507217,293.1156921386719,297.1499938964844,293.1499938964844,0.3855876922607422,-7072.05712890625,304.1225891113281,0.9415767788887024,0.4721654951572418,0.4484848976135254,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672302246094,0.4178446829319,0.050000000745058,0.2397695481777191,291.06915283203125,291.1499938964844,257.314208984375,256.1449890136719,279.17431640625,293.3744201660156,291.0707702636719,1.0,0.3161499500274658,0.6557694673538208,0.6557694673538208,1.0,1.0,-1.238039255142212,0.487632691860199,0.7504065632820129,0.2341022789478302,0.0,0.0,0.6830987334251404,90.8489990234375,94.0,30.347496032714844,-14865.9072265625,299.0788879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88885498046875,308.4569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17776.068359375,18000.0,0.0,0.0,0.3238141536712646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8020995259284973,0.8021074533462524,-7.926869329821784e-06,0.0,0.0003286302089691,0.0,0.0,76.37925720214844,0.0,0.0,0.0,0.4860771000385284,4.0,0.0,1.0
554940,293.2088317871094,297.1499938964844,293.1499938964844,0.0169339440762996,-801.7255249023438,304.1540222167969,0.4275580048561096,0.0526345446705818,0.0507862754166126,293.5295104980469,297.1499938964844,293.1499938964844,0.0115174036473035,-705.6244506835938,302.65966796875,0.4164815843105316,0.050000000745058,0.0505977533757686,293.19482421875,297.1499938964844,293.1499938964844,0.2565678656101227,-3780.857177734375,304.15557861328125,0.8385445475578308,0.3394193947315216,0.2394747883081436,293.1151123046875,297.1499938964844,293.1499938964844,0.3863842785358429,-7079.619140625,304.1303100585937,0.9392717480659484,0.4731450080871582,0.4492803812026977,293.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840148925781,0.4164815843105316,0.050000000745058,0.2400139570236206,291.0859680175781,291.1499938964844,257.3795471191406,256.2002868652344,279.1789245605469,293.37921142578125,291.0877685546875,1.0,0.3168274164199829,0.6589027643203735,0.6589027643203735,1.0,1.0,-1.2363289594650269,0.4877862632274627,0.7485427260398865,0.2354629933834076,0.0,0.0,0.6905338168144226,92.14410400390624,82.0,26.75447463989257,-14859.2177734375,301.09161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68572998046875,308.3572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17814.65625,18000.0,0.0,0.0,0.3273178339004516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8208212852478027,0.8208293914794922,-8.120102393149864e-06,0.0,0.0003321859694551,0.0,0.0,80.50574493408203,0.0,0.0,0.0,0.4941183626651764,4.0,0.0,1.0
555000,293.2088317871094,297.1499938964844,293.1499938964844,0.0169339440762996,-801.7255249023438,304.1540222167969,0.4275580048561096,0.0526345446705818,0.0507862754166126,293.5295104980469,297.1499938964844,293.1499938964844,0.0115174036473035,-705.6244506835938,302.65966796875,0.4164815843105316,0.050000000745058,0.0505977533757686,293.19482421875,297.1499938964844,293.1499938964844,0.2565678656101227,-3780.857177734375,304.15557861328125,0.8385445475578308,0.3394193947315216,0.2394747883081436,293.1151123046875,297.1499938964844,293.1499938964844,0.3863842785358429,-7079.619140625,304.1303100585937,0.9392717480659484,0.4731450080871582,0.4492803812026977,293.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840148925781,0.4164815843105316,0.050000000745058,0.2400139570236206,291.0859680175781,291.1499938964844,257.3795471191406,256.2002868652344,279.1789245605469,293.37921142578125,291.0877685546875,1.0,0.3168274164199829,0.6589027643203735,0.6589027643203735,1.0,1.0,-1.2363289594650269,0.4877862632274627,0.7485427260398865,0.2354629933834076,0.0,0.0,0.6905338168144226,92.14410400390624,82.0,26.75447463989257,-14859.2177734375,301.09161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68572998046875,308.3572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17814.65625,18000.0,0.0,0.0,0.3273178339004516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8208212852478027,0.8208293914794922,-8.120102393149864e-06,0.0,0.0003321859694551,0.0,0.0,80.50574493408203,0.0,0.0,0.0,0.4941183626651764,4.0,0.0,1.0
555060,293.2088317871094,297.1499938964844,293.1499938964844,0.0159816574305295,-777.1801147460938,304.1542663574219,0.4252466857433319,0.0511430464684963,0.0492996051907539,293.5504455566406,297.1499938964844,293.1499938964844,0.011089907027781,-691.3770141601562,302.4715576171875,0.4196226298809051,0.050000000745058,0.0504815019667148,293.1965637207031,297.1499938964844,293.1499938964844,0.2546617090702057,-3758.071533203125,304.1568908691406,0.8422340750694275,0.3379306495189667,0.2383413165807724,293.11212158203125,297.1499938964844,293.1499938964844,0.3873505890369415,-7090.9375,304.1351928710937,0.9468788504600524,0.4746362566947937,0.4504625201225281,293.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10223388671875,0.4196226298809051,0.050000000745058,0.2394625097513198,291.1042785644531,291.1499938964844,257.44451904296875,256.2550354003906,279.1822204589844,293.3831481933594,291.10614013671875,1.0,0.3131878077983856,0.6622971892356873,0.6622971892356873,1.0,1.0,-1.2338018417358398,0.4876408576965332,0.7461609840393066,0.2366931289434433,0.0,0.0,0.6954106092453003,89.17845153808594,70.0,26.34446907043457,-14847.8134765625,293.8114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5495300292969,308.2954406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17867.4609375,18000.0,0.0,0.0,0.3308316469192505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8344160318374634,0.8344243168830872,-8.268690180557314e-06,0.0,0.000335752061801,0.0,0.0,83.64507293701172,0.0,0.0,0.0,0.5000252723693848,4.0,0.0,1.0
555120,293.2088317871094,297.1499938964844,293.1499938964844,0.0159816574305295,-777.1801147460938,304.1542663574219,0.4252466857433319,0.0511430464684963,0.0492996051907539,293.5504455566406,297.1499938964844,293.1499938964844,0.011089907027781,-691.3770141601562,302.4715576171875,0.4196226298809051,0.050000000745058,0.0504815019667148,293.1965637207031,297.1499938964844,293.1499938964844,0.2546617090702057,-3758.071533203125,304.1568908691406,0.8422340750694275,0.3379306495189667,0.2383413165807724,293.11212158203125,297.1499938964844,293.1499938964844,0.3873505890369415,-7090.9375,304.1351928710937,0.9468788504600524,0.4746362566947937,0.4504625201225281,293.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10223388671875,0.4196226298809051,0.050000000745058,0.2394625097513198,291.1042785644531,291.1499938964844,257.44451904296875,256.2550354003906,279.1822204589844,293.3831481933594,291.10614013671875,1.0,0.3131878077983856,0.6622971892356873,0.6622971892356873,1.0,1.0,-1.2338018417358398,0.4876408576965332,0.7461609840393066,0.2366931289434433,0.0,0.0,0.6954106092453003,89.17845153808594,70.0,26.34446907043457,-14847.8134765625,293.8114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5495300292969,308.2954406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17867.4609375,18000.0,0.0,0.0,0.3308316469192505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8344160318374634,0.8344243168830872,-8.268690180557314e-06,0.0,0.000335752061801,0.0,0.0,83.64507293701172,0.0,0.0,0.0,0.5000252723693848,4.0,0.0,1.0
555180,293.2081298828125,297.1499938964844,293.1499938964844,0.0150584327057003,-752.6964721679688,304.1515197753906,0.4271612465381622,0.050000000745058,0.0478901006281375,293.5703430175781,297.1499938964844,293.1499938964844,0.0106423124670982,-675.4556884765625,302.27978515625,0.4264360964298248,0.050000000745058,0.0502569042146205,293.1977844238281,297.1499938964844,293.1499938964844,0.2526827156543731,-3734.4658203125,304.1578674316406,0.8512364029884338,0.3365036249160766,0.2371730804443359,293.1080322265625,297.1499938964844,293.1499938964844,0.3883899450302124,-7104.10693359375,304.13836669921875,0.9610799551010132,0.4764182865619659,0.4518520534038543,293.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.4264360964298248,0.050000000745058,0.2383971214294433,291.1233825683594,291.1499938964844,257.509033203125,256.30914306640625,279.1845397949219,293.3864440917969,291.12530517578125,1.0,0.3065337538719177,0.6658755540847778,0.6658755540847778,1.0,1.0,-1.2308273315429688,0.4873311817646026,0.7434961199760437,0.237817496061325,0.0,0.0,0.6976919770240784,83.46187591552734,58.0,26.88063240051269,-14833.8955078125,280.6171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4792785644531,308.27008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17925.46875,18000.0,0.0,0.0,0.3340964317321777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8424097895622253,0.8424181342124939,-8.363204869965557e-06,0.0,0.0003390654164832,0.0,0.0,85.57831573486328,0.0,0.0,0.0,0.5035438537597656,4.0,0.0,1.0
555240,293.2081298828125,297.1499938964844,293.1499938964844,0.0150584327057003,-752.6964721679688,304.1515197753906,0.4271612465381622,0.050000000745058,0.0478901006281375,293.5703430175781,297.1499938964844,293.1499938964844,0.0106423124670982,-675.4556884765625,302.27978515625,0.4264360964298248,0.050000000745058,0.0502569042146205,293.1977844238281,297.1499938964844,293.1499938964844,0.2526827156543731,-3734.4658203125,304.1578674316406,0.8512364029884338,0.3365036249160766,0.2371730804443359,293.1080322265625,297.1499938964844,293.1499938964844,0.3883899450302124,-7104.10693359375,304.13836669921875,0.9610799551010132,0.4764182865619659,0.4518520534038543,293.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.4264360964298248,0.050000000745058,0.2383971214294433,291.1233825683594,291.1499938964844,257.509033203125,256.30914306640625,279.1845397949219,293.3864440917969,291.12530517578125,1.0,0.3065337538719177,0.6658755540847778,0.6658755540847778,1.0,1.0,-1.2308273315429688,0.4873311817646026,0.7434961199760437,0.237817496061325,0.0,0.0,0.6976919770240784,83.46187591552734,58.0,26.88063240051269,-14833.8955078125,280.6171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4792785644531,308.27008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17925.46875,18000.0,0.0,0.0,0.3340964317321777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8424097895622253,0.8424181342124939,-8.363204869965557e-06,0.0,0.0003390654164832,0.0,0.0,85.57831573486328,0.0,0.0,0.0,0.5035438537597656,4.0,0.0,1.0
555300,293.2078857421875,297.1499938964844,293.1499938964844,0.014888035133481,-747.760986328125,304.14166259765625,0.4313802719116211,0.050000000745058,0.0475959181785583,293.57989501953125,297.1499938964844,293.1499938964844,0.0104162050411105,-667.0560913085938,302.1824951171875,0.4313539564609527,0.050000000745058,0.0501147918403148,293.1982421875,297.1499938964844,293.1499938964844,0.251681238412857,-3722.535888671875,304.15826416015625,0.8577014803886414,0.3358078300952911,0.2365805804729461,293.10595703125,297.1499938964844,293.1499938964844,0.3889208137989044,-7111.0576171875,304.1395263671875,0.9699639081954956,0.4773574769496918,0.4525843560695648,293.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.4313539564609527,0.050000000745058,0.2377229928970337,291.1329345703125,291.1499938964844,257.5411071777344,256.3359680175781,279.18511962890625,293.3879089355469,291.134765625,1.0,0.3023639917373657,0.6676769256591797,0.6676769256591797,1.0,1.0,-1.22966206073761,0.4873176515102386,0.742344319820404,0.2384086996316909,0.0,0.0,0.6978682279586792,79.8526382446289,58.0,26.40100479125977,-14828.91796875,272.5990905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4671325683594,308.2686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.404296875,18000.0,0.0,0.0,0.3355736136436462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8442203402519226,0.8442286849021912,-8.388518836000003e-06,0.0,0.0003405645838938,0.0,0.0,86.04960632324219,0.0,0.0,0.0,0.5043634176254272,4.0,0.0,1.0
555360,293.2081298828125,297.1499938964844,293.1499938964844,0.0147544080391526,-744.1815795898438,304.1304931640625,0.4373926222324371,0.050000000745058,0.0474419742822647,293.5892333984375,297.1499938964844,293.1499938964844,0.010191517882049,-658.4942016601562,302.08416748046875,0.437393456697464,0.050000000745058,0.0499588623642921,293.1986083984375,297.1499938964844,293.1499938964844,0.2506909966468811,-3710.7587890625,304.1585693359375,0.8654884696006775,0.335121214389801,0.2359848171472549,293.10406494140625,297.1499938964844,293.1499938964844,0.3894540071487427,-7118.1494140625,304.14044189453125,0.9795387983322144,0.4782916009426117,0.4533073306083679,293.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.437393456697464,0.050000000745058,0.2369833290576934,291.1417236328125,291.1499938964844,257.57305908203125,256.36260986328125,279.1855773925781,293.3893127441406,291.1434326171875,1.0,0.2977418899536133,0.6694912910461426,0.6694912910461426,1.0,1.0,-1.2285550832748413,0.4873265027999878,0.7412285804748535,0.2389962524175644,0.0,0.0,0.6975298523902893,75.894287109375,46.0,25.20353889465332,-14823.9814453125,263.8886108398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46856689453125,308.27410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.1953125,18000.0,0.0,0.0,0.3369252383708954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8446990251541138,0.8447074294090271,-8.399712896789424e-06,0.0,0.0003419362765271,0.0,0.0,86.20892333984375,0.0,0.0,0.0,0.504608154296875,4.0,0.0,1.0
555420,293.2093505859375,297.1499938964844,293.1499938964844,0.0145203210413455,-737.87646484375,304.1094665527344,0.4506552517414093,0.050000000745058,0.0471688285470008,293.60467529296875,297.1499938964844,293.1499938964844,0.0098148938268423,-643.6410522460938,301.9146423339844,0.4506552219390869,0.050000000745058,0.0496710427105426,293.1991271972656,297.1499938964844,293.1499938964844,0.2490179240703582,-3690.876220703125,304.158935546875,0.8819917440414429,0.3339687883853912,0.2349673062562942,293.1010131835937,297.1499938964844,293.1499938964844,0.3903414607048034,-7130.09716796875,304.1416931152344,0.996452569961548,0.479891300201416,0.4545158147811889,293.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4506552219390869,0.050000000745058,0.2356180399656295,291.1558532714844,291.1499938964844,257.6270751953125,256.40753173828125,279.1864013671875,293.3915100097656,291.157470703125,1.0,0.2889934182167053,0.6726332306861877,0.6726332306861877,1.0,1.0,-1.2264723777770996,0.4872539043426513,0.7392184734344482,0.2399264872074127,0.0,0.0,0.6957755088806152,68.5858154296875,46.0,23.66995429992676,-14813.416015625,247.832260131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4989013671875,308.2982788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.193359375,18000.0,0.0,0.0,0.3388950526714325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8427823185920715,0.8427907228469849,-8.389796676055994e-06,0.0,0.0003439353895373,0.0,0.0,85.8385238647461,0.0,0.0,0.0,0.5038337707519531,4.0,0.0,1.0
555480,293.2096252441406,297.1499938964844,293.1499938964844,0.0144787756726145,-736.748779296875,304.1055908203125,0.4533656537532806,0.050000000745058,0.0471198186278343,293.6073303222656,297.1499938964844,293.1499938964844,0.009749817661941,-641.010498046875,301.88446044921875,0.4533656239509582,0.050000000745058,0.049619436264038,293.19921875,297.1499938964844,293.1499938964844,0.2487240135669708,-3687.384033203125,304.1589660644531,0.8852697014808655,0.3337677717208862,0.2347884625196457,293.1004333496094,297.1499938964844,293.1499938964844,0.3901599049568176,-7127.134765625,304.1425476074219,0.9990000128746032,0.480188250541687,0.4543892741203308,293.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.4533656239509582,0.050000000745058,0.235373243689537,291.1582946777344,291.1499938964844,257.6365661621094,256.4154052734375,279.1869201660156,293.3918762207031,291.1599426269531,1.0,0.2873356342315674,0.6732324361801147,0.6732324361801147,1.0,1.0,-1.2256648540496826,0.4870425164699554,0.7386223673820496,0.2400310933589935,0.0,0.0,0.6953035593032837,67.26973724365234,34.0,23.60134506225586,-14807.88671875,244.79168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5076599121094,308.304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.654296875,18000.0,0.0,0.0,0.3391948640346527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8420810699462891,0.8420894742012024,-8.384308785025496e-06,0.0,0.0003442396700847,0.0,0.0,85.68907165527344,0.0,0.0,0.0,0.5035399198532104,4.0,0.0,1.0
555540,293.2105407714844,297.1499938964844,293.1499938964844,0.0143229505047202,-732.294189453125,304.0904541015625,0.4623647928237915,0.050000000745058,0.0469701029360294,293.6177062988281,297.1499938964844,293.1499938964844,0.00950070284307,-630.5618286132812,301.7650146484375,0.4623647928237915,0.050000000745058,0.0494617819786071,293.1993103027344,297.1499938964844,293.1499938964844,0.2473526448011398,-3670.859130859375,304.1595153808594,0.8958027362823486,0.3330039978027344,0.2341272681951522,293.08563232421875,297.1499938964844,293.1499938964844,0.374999076128006,-6894.4541015625,304.17138671875,0.9990000128746032,0.4838341176509857,0.4392968416213989,293.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.4623647928237915,0.050000000745058,0.2346253991127014,291.1783752441406,291.1499938964844,257.6743469238281,256.4467468261719,279.2008056640625,293.39306640625,291.18505859375,1.0,0.2799687087535858,0.6772481799125671,0.6772481799125671,1.0,1.0,-1.2055295705795288,0.4790804982185364,0.7264490723609924,0.2374704480171203,0.0,0.0,0.6913518309593201,62.9958610534668,34.0,53.5172233581543,-14661.1572265625,228.64404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5649719238281,308.3806457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18081.634765625,18000.0,0.0,0.0,0.3401032388210296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8375048041343689,0.8375131487846375,-8.348484698217362e-06,0.0,0.0003451615630183,0.0,0.0,84.71758270263672,0.0,0.0,0.0,0.5015565752983093,4.0,0.0,1.0
555600,293.2110595703125,297.1499938964844,293.1499938964844,0.0141944596543908,-728.2965087890625,304.080810546875,0.4687241017818451,0.050000000745058,0.0468673333525657,293.6245422363281,297.1499938964844,293.1499938964844,0.0093261832371354,-622.68701171875,301.6882019042969,0.4687241017818451,0.050000000745058,0.0493535585701465,293.19927978515625,297.1499938964844,293.1499938964844,0.2460700571537017,-3655.13623046875,304.1604919433594,0.9036923050880432,0.3325093388557434,0.2336983382701873,293.0633850097656,297.1499938964844,293.1499938964844,0.3623847663402557,-6702.0009765625,304.1915588378906,0.9990000128746032,0.4888242781162262,0.4274517595767975,293.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008972167969,0.4687241017818451,0.050000000745058,0.2341120392084121,291.21002197265625,291.1499938964844,257.6994323730469,256.4674987792969,279.2089233398437,293.3935241699219,291.2191162109375,1.0,0.2746184468269348,0.680257260799408,0.680257260799408,1.0,1.0,-1.1899279356002808,0.4729558229446411,0.7169721722602844,0.2351553440093994,0.0,0.0,0.6848217248916626,60.032596588134766,25.0,81.94510650634766,-14536.080078125,217.15994262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62939453125,308.4422912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18176.791015625,18000.0,0.0,0.0,0.3403465449810028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8296063542366028,0.8296146392822266,-8.290045116154943e-06,0.0,0.0003454084508121,0.0,0.0,83.08231353759766,0.0,0.0,0.0,0.4981627762317657,4.0,0.0,1.0
555660,293.2114562988281,297.1499938964844,293.1499938964844,0.0138831930235028,-718.3404541015625,304.0589599609375,0.4826383292675018,0.050000000745058,0.0466163605451583,293.6410827636719,297.1499938964844,293.1499938964844,0.0089014768600463,-602.8333740234375,301.4966125488281,0.4826383292675018,0.050000000745058,0.0490892753005027,293.1987609863281,297.1499938964844,293.1499938964844,0.242834210395813,-3615.503173828125,304.162353515625,0.9276495575904846,0.3313616216182709,0.2326816618442535,292.9821472167969,297.1499938964844,293.1499938964844,0.3296495378017425,-6203.04638671875,304.2319030761719,0.9990000128746032,0.5074290037155151,0.397039920091629,293.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2875366210937,0.4826383292675018,0.050000000745058,0.2328583747148513,291.296630859375,291.1499938964844,257.7616882324219,256.5188903808594,279.2217102050781,293.3924255371094,291.3047180175781,1.0,0.261076420545578,0.6881385445594788,0.6881385445594788,1.0,1.0,-1.1500800848007202,0.457493782043457,0.6925863027572632,0.2284465879201889,0.0,0.0,0.659332275390625,52.76594161987305,28.0,106.31800842285156,-14142.11328125,189.57940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8890380859375,308.5911560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18480.685546875,18000.0,0.0,0.0,0.3393581807613373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7857868671417236,0.7857947945594788,-7.928924787847791e-06,0.0,0.0003444054163992,0.0,0.0,74.10111999511719,0.0,0.0,0.0,0.4800052046775818,4.0,0.0,1.0
555720,293.2114562988281,297.1499938964844,293.1499938964844,0.0138831930235028,-718.3404541015625,304.0589599609375,0.4826383292675018,0.050000000745058,0.0466163605451583,293.6410827636719,297.1499938964844,293.1499938964844,0.0089014768600463,-602.8333740234375,301.4966125488281,0.4826383292675018,0.050000000745058,0.0490892753005027,293.1987609863281,297.1499938964844,293.1499938964844,0.242834210395813,-3615.503173828125,304.162353515625,0.9276495575904846,0.3313616216182709,0.2326816618442535,292.9821472167969,297.1499938964844,293.1499938964844,0.3296495378017425,-6203.04638671875,304.2319030761719,0.9990000128746032,0.5074290037155151,0.397039920091629,293.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2875366210937,0.4826383292675018,0.050000000745058,0.2328583747148513,291.296630859375,291.1499938964844,257.7616882324219,256.5188903808594,279.2217102050781,293.3924255371094,291.3047180175781,1.0,0.261076420545578,0.6881385445594788,0.6881385445594788,1.0,1.0,-1.1500800848007202,0.457493782043457,0.6925863027572632,0.2284465879201889,0.0,0.0,0.659332275390625,52.76594161987305,28.0,106.31800842285156,-14142.11328125,189.57940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8890380859375,308.5911560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18480.685546875,18000.0,0.0,0.0,0.3393581807613373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7857868671417236,0.7857947945594788,-7.928924787847791e-06,0.0,0.0003444054163992,0.0,0.0,74.10111999511719,0.0,0.0,0.0,0.4800052046775818,4.0,0.0,1.0
