time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555780,293.2106018066406,297.1499938964844,293.1499938964844,0.0136734079569578,-711.679931640625,304.0403747558594,0.4922485053539276,0.050000000745058,0.0464435070753097,293.6566162109375,297.1499938964844,293.1499938964844,0.0085354903712868,-585.6201171875,301.2980041503906,0.4922485053539276,0.050000000745058,0.048907246440649,293.1976013183594,297.1499938964844,293.1499938964844,0.2404915541410446,-3587.239990234375,304.1620483398437,0.9472016096115112,0.3303595781326294,0.2318258881568908,292.89215087890625,297.1499938964844,293.1499938964844,0.3053639233112335,-5834.66455078125,304.2443542480469,0.9990000128746032,0.5299382209777832,0.3746569156646728,293.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.34820556640625,0.4922485053539276,0.050000000745058,0.2319949269294738,291.3521728515625,291.1499938964844,257.8232116699219,256.56951904296875,279.22125244140625,293.3875427246094,291.35479736328125,1.0,0.2515489161014557,0.6953160166740417,0.6953160166740417,1.0,1.0,-1.12071692943573,0.4465229511260986,0.6741939783096313,0.2231801301240921,0.0,0.0,0.6280612945556641,47.73215866088867,31.0,68.25279235839844,-13755.5751953125,170.89920043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2727966308594,308.7203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18637.728515625,18000.0,0.0,0.0,0.3358286619186401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7210971713066101,0.7211045026779175,-7.37249411031371e-06,0.0,0.0003408233751542,0.0,0.0,61.81016159057617,0.0,0.0,0.0,0.453768640756607,4.0,0.0,1.0
555840,293.2106018066406,297.1499938964844,293.1499938964844,0.0136734079569578,-711.679931640625,304.0403747558594,0.4922485053539276,0.050000000745058,0.0464435070753097,293.6566162109375,297.1499938964844,293.1499938964844,0.0085354903712868,-585.6201171875,301.2980041503906,0.4922485053539276,0.050000000745058,0.048907246440649,293.1976013183594,297.1499938964844,293.1499938964844,0.2404915541410446,-3587.239990234375,304.1620483398437,0.9472016096115112,0.3303595781326294,0.2318258881568908,292.89215087890625,297.1499938964844,293.1499938964844,0.3053639233112335,-5834.66455078125,304.2443542480469,0.9990000128746032,0.5299382209777832,0.3746569156646728,293.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.34820556640625,0.4922485053539276,0.050000000745058,0.2319949269294738,291.3521728515625,291.1499938964844,257.8232116699219,256.56951904296875,279.22125244140625,293.3875427246094,291.35479736328125,1.0,0.2515489161014557,0.6953160166740417,0.6953160166740417,1.0,1.0,-1.12071692943573,0.4465229511260986,0.6741939783096313,0.2231801301240921,0.0,0.0,0.6280612945556641,47.73215866088867,31.0,68.25279235839844,-13755.5751953125,170.89920043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2727966308594,308.7203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18637.728515625,18000.0,0.0,0.0,0.3358286619186401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7210971713066101,0.7211045026779175,-7.37249411031371e-06,0.0,0.0003408233751542,0.0,0.0,61.81016159057617,0.0,0.0,0.0,0.453768640756607,4.0,0.0,1.0
555900,293.209716796875,297.1499938964844,293.1499938964844,0.01361402310431,-709.9883422851562,304.0321655273437,0.4959653913974762,0.050000000745058,0.0463816113770008,293.663818359375,297.1499938964844,293.1499938964844,0.0083759389817714,-578.3142700195312,301.1938781738281,0.4959653913974762,0.050000000745058,0.0488420724868774,293.1968078613281,297.1499938964844,293.1499938964844,0.2398435026407241,-3579.745361328125,304.1610412597656,0.9545059204101562,0.3299155831336975,0.2314556837081909,292.8524475097656,297.1499938964844,293.1499938964844,0.2965452969074249,-5701.75146484375,304.2431640625,0.9990000128746032,0.5410115718841553,0.36630979180336,293.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3576965332031,0.4959653913974762,0.050000000745058,0.2316857576370239,291.3586730957031,291.1499938964844,257.85369873046875,256.59454345703125,279.21875,293.3838195800781,291.358642578125,1.0,0.2479587644338607,0.6985703706741333,0.6985703706741333,1.0,1.0,-1.10972797870636,0.4425330758094787,0.6671949028968811,0.2212513387203216,0.0,0.0,0.6134307980537415,45.92447280883789,31.0,37.18360900878906,-13582.796875,164.2664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4929504394531,308.7826843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18628.24609375,18000.0,0.0,0.0,0.3331604301929474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6881064176559448,0.6881135106086731,-7.088035545166349e-06,0.0,0.0003381154674571,0.0,0.0,56.045894622802734,0.0,0.0,0.0,0.440632700920105,4.0,0.0,1.0
555960,293.2086181640625,297.1499938964844,293.1499938964844,0.013577195815742,-709.1132202148438,304.0246887207031,0.4991014301776886,0.050000000745058,0.0463322028517723,293.6706237792969,297.1499938964844,293.1499938964844,0.0082285087555646,-571.661376953125,301.087158203125,0.4991014301776886,0.050000000745058,0.0487900376319885,293.19586181640625,297.1499938964844,293.1499938964844,0.2394643425941467,-3575.627197265625,304.15972900390625,0.9603767395019532,0.3295066058635711,0.2311208248138427,292.8171691894531,297.1499938964844,293.1499938964844,0.2895001769065857,-5596.23095703125,304.239013671875,0.9990000128746032,0.5517126321792603,0.3595066964626312,293.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3557434082031,0.4991014301776886,0.050000000745058,0.231438934803009,291.3544921875,291.1499938964844,257.88397216796875,256.619384765625,279.215576171875,293.3794250488281,291.3524475097656,1.0,0.2450431138277053,0.701612651348114,0.701612651348114,1.0,1.0,-1.1007407903671265,0.4393414556980133,0.6613993048667908,0.2197243869304657,0.0,0.0,0.6001718640327454,44.47906494140625,51.0,8.062192916870117,-13430.849609375,158.9879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7207946777344,308.84783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18580.904296875,18000.0,0.0,0.0,0.3299647867679596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6576777100563049,0.6576845645904541,-6.82865811540978e-06,0.0,0.0003348723112139,0.0,0.0,51.0428352355957,0.0,0.0,0.0,0.4286583662033081,4.0,0.0,1.0
556020,293.20654296875,297.1499938964844,293.1499938964844,0.0136077385395765,-710.8704223632812,304.012451171875,0.4976912438869476,0.050000000745058,0.046354129910469,293.6815185546875,297.1499938964844,293.1499938964844,0.0080204838886857,-562.8331298828125,300.89764404296875,0.4976912438869476,0.050000000745058,0.0488131307065486,293.1943359375,297.1499938964844,293.1499938964844,0.2395803779363632,-3578.189453125,304.1566467285156,0.9568759202957152,0.3288269340991974,0.2306634783744812,292.7767028808594,297.1499938964844,293.1499938964844,0.2919614315032959,-5646.12939453125,304.2083740234375,0.9990000128746032,0.5670690536499023,0.3625366389751434,293.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265075683594,0.4976912438869476,0.050000000745058,0.231548473238945,291.3197326660156,291.1499938964844,257.9349975585937,256.6611328125,279.2018127441406,293.371337890625,291.3113098144531,1.0,0.2469631880521774,0.705271303653717,0.705271303653717,1.0,1.0,-1.1040023565292358,0.441575676202774,0.6624266505241394,0.2212920486927032,0.0,0.0,0.5831148624420166,45.10832977294922,51.0,-56.9536018371582,-13327.716796875,161.09243774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0899963378906,308.92041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18441.802734375,18000.0,0.0,0.0,0.3236885666847229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6151549816131592,0.6151614785194397,-6.4685309553169645e-06,0.0,0.0003285027341917,0.0,0.0,44.52500534057617,0.0,0.0,0.0,0.4121923148632049,4.0,0.0,1.0
556080,293.2062072753906,297.1499938964844,293.1499938964844,0.013626174069941,-711.66357421875,304.0102233886719,0.4967649281024933,0.050000000745058,0.0463688075542449,293.683349609375,297.1499938964844,293.1499938964844,0.0079890368506312,-561.6299438476562,300.8625183105469,0.4967649281024933,0.050000000745058,0.048828586935997,293.194091796875,297.1499938964844,293.1499938964844,0.2397348135709762,-3580.33349609375,304.1559753417969,0.9548718929290771,0.328705370426178,0.2305911481380462,292.7732849121094,297.1499938964844,293.1499938964844,0.293971985578537,-5679.765625,304.2010803222656,0.9990000128746032,0.5691407322883606,0.3645532131195068,293.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3158874511719,0.4967649281024933,0.050000000745058,0.2316218018531799,291.3078308105469,291.1499938964844,257.9439392089844,256.6684265136719,279.1988830566406,293.3699035644531,291.29833984375,1.0,0.2478981763124466,0.7057331204414368,0.7057331204414368,1.0,1.0,-1.1064589023590088,0.4427362978458404,0.6637226343154907,0.2220040559768676,0.0,0.0,0.5814277529716492,45.53470993041992,71.0,-69.93959045410156,-13329.8544921875,162.59461975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14776611328125,308.9303894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18404.10546875,18000.0,0.0,0.0,0.3225294351577759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6096826195716858,0.6096890568733215,-6.419303190341452e-06,0.0,0.0003273263864684,0.0,0.0,43.708404541015625,0.0,0.0,0.0,0.4100740849971771,4.0,0.0,1.0
556140,293.2045288085937,297.1499938964844,293.1499938964844,0.0138108292594552,-719.1395874023438,303.99383544921875,0.4868812263011932,0.050000000745058,0.0465384423732757,293.6952819824219,297.1499938964844,293.1499938964844,0.0078067751601338,-555.2695922851562,300.6190185546875,0.4868812263011932,0.050000000745058,0.0490072183310985,293.1929016113281,297.1499938964844,293.1499938964844,0.2412659078836441,-3600.78955078125,304.1514587402344,0.9328444004058838,0.3278288543224334,0.2301341444253921,292.7803039550781,297.1499938964844,293.1499938964844,0.3170896470546722,-6053.33203125,304.145263671875,0.9990000128746032,0.5773681998252869,0.3870992958545685,293.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2177124023437,0.4868812263011932,0.050000000745058,0.232469156384468,291.2055053710937,291.1499938964844,258.0030517578125,256.7166442871094,279.1775817871094,293.36187744140625,291.19366455078125,1.0,0.2580655515193939,0.707443118095398,0.707443118095398,1.0,1.0,-1.1344001293182373,0.455212652683258,0.6791874766349792,0.2293348908424377,0.0,0.0,0.5805848240852356,50.461082458496094,89.0,-129.64459228515625,-13515.984375,180.24053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43096923828125,308.9958801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18104.23828125,18000.0,0.0,0.0,0.3150728046894073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5940027236938477,0.5940089821815491,-6.236878562049242e-06,0.0,0.0003197588375769,0.0,0.0,41.19480895996094,0.0,0.0,0.0,0.4035584330558777,4.0,0.0,1.0
556200,293.2045288085937,297.1499938964844,293.1499938964844,0.0138108292594552,-719.1395874023438,303.99383544921875,0.4868812263011932,0.050000000745058,0.0465384423732757,293.6952819824219,297.1499938964844,293.1499938964844,0.0078067751601338,-555.2695922851562,300.6190185546875,0.4868812263011932,0.050000000745058,0.0490072183310985,293.1929016113281,297.1499938964844,293.1499938964844,0.2412659078836441,-3600.78955078125,304.1514587402344,0.9328444004058838,0.3278288543224334,0.2301341444253921,292.7803039550781,297.1499938964844,293.1499938964844,0.3170896470546722,-6053.33203125,304.145263671875,0.9990000128746032,0.5773681998252869,0.3870992958545685,293.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2177124023437,0.4868812263011932,0.050000000745058,0.232469156384468,291.2055053710937,291.1499938964844,258.0030517578125,256.7166442871094,279.1775817871094,293.36187744140625,291.19366455078125,1.0,0.2580655515193939,0.707443118095398,0.707443118095398,1.0,1.0,-1.1344001293182373,0.455212652683258,0.6791874766349792,0.2293348908424377,0.0,0.0,0.5805848240852356,50.461082458496094,89.0,-129.64459228515625,-13515.984375,180.24053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43096923828125,308.9958801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18104.23828125,18000.0,0.0,0.0,0.3150728046894073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5940027236938477,0.5940089821815491,-6.236878562049242e-06,0.0,0.0003197588375769,0.0,0.0,41.19480895996094,0.0,0.0,0.0,0.4035584330558777,4.0,0.0,1.0
556260,293.2048034667969,297.1499938964844,293.1499938964844,0.0140430321916937,-728.1412353515625,303.97235107421875,0.4719311594963074,0.050000000745058,0.046812143176794,293.7073669433594,297.1499938964844,293.1499938964844,0.0076441667042672,-549.7890014648438,300.3660888671875,0.4719311594963074,0.050000000745058,0.0492954403162002,293.19305419921875,297.1499938964844,293.1499938964844,0.2428580969572067,-3621.640625,304.1483764648437,0.9029939770698548,0.3267183601856231,0.2296243757009506,292.8352966308594,297.1499938964844,293.1499938964844,0.3525896668434143,-6607.73681640625,304.0877685546875,0.9990000128746032,0.575677752494812,0.4209391474723816,293.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.4719311594963074,0.050000000745058,0.2338363379240036,291.0980529785156,291.1499938964844,258.06121826171875,256.7640380859375,279.1561584472656,293.35821533203125,291.087646484375,1.0,0.2731143236160278,0.7069815993309021,0.7069815993309021,1.0,1.0,-1.17671799659729,0.4736194312572479,0.7030985355377197,0.2396370619535446,0.0,0.0,0.594792902469635,58.384056091308594,107.0,-141.4140167236328,-13930.525390625,209.3598480224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47265625,309.0159606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17826.919921875,18000.0,0.0,0.0,0.3093612492084503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6103693246841431,0.6103756427764893,-6.29386067885207e-06,0.0,0.0003139623440802,0.0,0.0,43.08218383789063,0.0,0.0,0.0,0.4090113937854767,4.0,0.0,1.0
556320,293.2048034667969,297.1499938964844,293.1499938964844,0.0140430321916937,-728.1412353515625,303.97235107421875,0.4719311594963074,0.050000000745058,0.046812143176794,293.7073669433594,297.1499938964844,293.1499938964844,0.0076441667042672,-549.7890014648438,300.3660888671875,0.4719311594963074,0.050000000745058,0.0492954403162002,293.19305419921875,297.1499938964844,293.1499938964844,0.2428580969572067,-3621.640625,304.1483764648437,0.9029939770698548,0.3267183601856231,0.2296243757009506,292.8352966308594,297.1499938964844,293.1499938964844,0.3525896668434143,-6607.73681640625,304.0877685546875,0.9990000128746032,0.575677752494812,0.4209391474723816,293.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.4719311594963074,0.050000000745058,0.2338363379240036,291.0980529785156,291.1499938964844,258.06121826171875,256.7640380859375,279.1561584472656,293.35821533203125,291.087646484375,1.0,0.2731143236160278,0.7069815993309021,0.7069815993309021,1.0,1.0,-1.17671799659729,0.4736194312572479,0.7030985355377197,0.2396370619535446,0.0,0.0,0.594792902469635,58.384056091308594,107.0,-141.4140167236328,-13930.525390625,209.3598480224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47265625,309.0159606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17826.919921875,18000.0,0.0,0.0,0.3093612492084503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6103693246841431,0.6103756427764893,-6.29386067885207e-06,0.0,0.0003139623440802,0.0,0.0,43.08218383789063,0.0,0.0,0.0,0.4090113937854767,4.0,0.0,1.0
556380,293.2083740234375,297.1499938964844,293.1499938964844,0.0142877139151096,-737.4813232421875,303.9416198730469,0.449979305267334,0.050000000745058,0.0471813790500164,293.720703125,297.1499938964844,293.1499938964844,0.0074858604930341,-544.1376953125,300.10528564453125,0.449979305267334,0.050000000745058,0.0496842637658119,293.19512939453125,297.1499938964844,293.1499938964844,0.2440290302038192,-3636.94921875,304.1470031738281,0.8733812570571899,0.3252101242542267,0.2289408445358276,292.9315490722656,297.1499938964844,293.1499938964844,0.3974022567272186,-7286.52197265625,304.0339660644531,0.9990000128746032,0.5642179250717163,0.4626835286617279,293.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01239013671875,0.449979305267334,0.050000000745058,0.2356807589530944,291.0018615722656,291.1499938964844,258.1184387207031,256.810546875,279.1343078613281,293.3606262207031,290.99298095703125,1.0,0.2917435467243194,0.7043282389640808,0.7043282389640808,1.0,1.0,-1.2291251420974731,0.4963371455669403,0.7327879667282104,0.2512256503105163,0.0,0.0,0.6210709810256958,69.015380859375,125.0,-132.62696838378906,-14487.197265625,249.71682739257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2379150390625,308.9300842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17578.3125,18000.0,0.0,0.0,0.3068025410175323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6530213952064514,0.6530279517173767,-6.564861905644648e-06,0.0,0.0003113655839115,0.0,0.0,48.97518539428711,0.0,0.0,0.0,0.4248774647712707,4.0,0.0,1.0
556440,293.2083740234375,297.1499938964844,293.1499938964844,0.0142877139151096,-737.4813232421875,303.9416198730469,0.449979305267334,0.050000000745058,0.0471813790500164,293.720703125,297.1499938964844,293.1499938964844,0.0074858604930341,-544.1376953125,300.10528564453125,0.449979305267334,0.050000000745058,0.0496842637658119,293.19512939453125,297.1499938964844,293.1499938964844,0.2440290302038192,-3636.94921875,304.1470031738281,0.8733812570571899,0.3252101242542267,0.2289408445358276,292.9315490722656,297.1499938964844,293.1499938964844,0.3974022567272186,-7286.52197265625,304.0339660644531,0.9990000128746032,0.5642179250717163,0.4626835286617279,293.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01239013671875,0.449979305267334,0.050000000745058,0.2356807589530944,291.0018615722656,291.1499938964844,258.1184387207031,256.810546875,279.1343078613281,293.3606262207031,290.99298095703125,1.0,0.2917435467243194,0.7043282389640808,0.7043282389640808,1.0,1.0,-1.2291251420974731,0.4963371455669403,0.7327879667282104,0.2512256503105163,0.0,0.0,0.6210709810256958,69.015380859375,125.0,-132.62696838378906,-14487.197265625,249.71682739257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2379150390625,308.9300842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17578.3125,18000.0,0.0,0.0,0.3068025410175323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6530213952064514,0.6530279517173767,-6.564861905644648e-06,0.0,0.0003113655839115,0.0,0.0,48.97518539428711,0.0,0.0,0.0,0.4248774647712707,4.0,0.0,1.0
556500,293.2117919921875,297.1499938964844,293.1499938964844,0.0144100217148661,-742.1923217773438,303.92120361328125,0.4392583966255188,0.050000000745058,0.0473996214568614,293.72808837890625,297.1499938964844,293.1499938964844,0.0074070170521736,-541.19140625,299.9709777832031,0.4392583966255188,0.050000000745058,0.0499140843749046,293.19708251953125,297.1499938964844,293.1499938964844,0.2444182485342025,-3642.115478515625,304.1468505859375,0.8588258028030396,0.3242568075656891,0.2284977436065673,292.9942932128906,297.1499938964844,293.1499938964844,0.4226270318031311,-7660.1162109375,304.0092468261719,0.9990000128746032,0.5546742081642151,0.4856718480587005,293.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9673767089844,0.4392583966255188,0.050000000745058,0.2367709279060363,290.9573059082031,291.1499938964844,258.14666748046875,256.8334655761719,279.1230773925781,293.3642883300781,290.94903564453125,1.0,0.3020250797271728,0.7021383047103882,0.7021383047103882,1.0,1.0,-1.2580313682556152,0.5089007616043091,0.7491306662559509,0.2569518685340881,0.0,0.0,0.638388991355896,75.2695083618164,125.0,-126.84635925292967,-14799.2353515625,274.1136169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0204162597656,308.8398132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17450.875,18000.0,0.0,0.0,0.3070105910301208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6836422681808472,0.6836490631103516,-6.784587640140671e-06,0.0,0.0003115767030976,0.0,0.0,53.64979553222656,0.0,0.0,0.0,0.4367587566375732,4.0,0.0,1.0
556560,293.21661376953125,297.1499938964844,293.1499938964844,0.0145286964252591,-746.8673706054688,303.89630126953125,0.4295156896114349,0.050000000745058,0.0476386323571205,293.7360534667969,297.1499938964844,293.1499938964844,0.0073276795446872,-538.134765625,299.8336181640625,0.4295156896114349,0.050000000745058,0.0501657761633396,293.1997375488281,297.1499938964844,293.1499938964844,0.2446560561656952,-3645.4013671875,304.14697265625,0.8448988199234009,0.3231354653835296,0.2279642522335052,293.0666198730469,297.1499938964844,293.1499938964844,0.4493931233882904,-8050.57666015625,303.9862060546875,0.9990000128746032,0.5424514412879944,0.5096585154533386,293.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9242248535156,0.4295156896114349,0.050000000745058,0.2379648387432098,290.9145202636719,291.1499938964844,258.1746520996094,256.8561706542969,279.1118469238281,293.3695373535156,290.90673828125,1.0,0.312767744064331,0.6993858814239502,0.6993858814239502,1.0,1.0,-1.2882046699523926,0.5220483541488647,0.7661563158035278,0.262378841638565,0.0,0.0,0.6583877801895142,82.09563446044922,113.0,-121.66280364990234,-15124.791015625,301.2720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7431640625,308.7179260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17317.904296875,18000.0,0.0,0.0,0.3083137571811676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7204216122627258,0.7204286456108093,-7.0681030592822935e-06,0.0,0.0003128992684651,0.0,0.0,59.7390251159668,0.0,0.0,0.0,0.4514346718788147,4.0,0.0,1.0
556620,293.2267761230469,297.1499938964844,293.1499938964844,0.0146017344668507,-750.182861328125,303.8476867675781,0.4176618158817291,0.050000000745058,0.0480060055851936,293.7503662109375,297.1499938964844,293.1499938964844,0.0071610640734434,-529.7029418945312,299.61285400390625,0.4176618158817291,0.050000000745058,0.0505526363849639,293.20318603515625,297.1499938964844,293.1499938964844,0.2435400038957595,-3631.58935546875,304.1499328613281,0.8264291286468506,0.3213635683059692,0.2269318699836731,293.1610412597656,297.1499938964844,293.1499938964844,0.4459086656570434,-7968.9267578125,304.0416564941406,0.9785219430923462,0.5251210927963257,0.5019330978393555,293.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.89404296875,0.4176618158817291,0.050000000745058,0.2397999316453933,290.90020751953125,291.1499938964844,258.2215576171875,256.89422607421875,279.1443786621094,293.38055419921875,290.9091186523437,1.0,0.3214389085769653,0.7005431652069092,0.7005431652069092,1.0,1.0,-1.281059741973877,0.518821656703949,0.762238085269928,0.261704683303833,0.0,0.0,0.6894669532775879,91.80007934570312,113.0,-0.6249774694442749,-15258.8779296875,319.3555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.211669921875,308.59674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17193.953125,18000.0,0.0,0.0,0.3125218152999878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7916963696479797,0.7917040586471558,-7.694539817748591e-06,0.0,0.0003171699063386,0.0,0.0,73.2444839477539,0.0,0.0,0.0,0.4807339310646057,4.0,0.0,1.0
556680,293.2286071777344,297.1499938964844,293.1499938964844,0.0145797515287995,-749.5103149414062,303.83917236328125,0.4164454340934753,0.050000000745058,0.0480497926473617,293.7530822753906,297.1499938964844,293.1499938964844,0.0071199764497578,-527.2090454101562,299.5788269042969,0.4164454340934753,0.050000000745058,0.0505987480282783,293.2034606933594,297.1499938964844,293.1499938964844,0.2430409044027328,-3625.287109375,304.1509094238281,0.8243780732154846,0.3211119771003723,0.2267779111862182,293.1689758300781,297.1499938964844,293.1499938964844,0.4435990154743194,-7932.06298828125,304.05242919921875,0.975098192691803,0.523550271987915,0.4998732507228851,293.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9056091308594,0.4164454340934753,0.050000000745058,0.2400186657905578,290.91473388671875,291.1499938964844,258.2297668457031,256.9008483886719,279.1497802734375,293.3825988769531,290.9244079589844,1.0,0.3222957253456116,0.7010419368743896,0.7010419368743896,1.0,1.0,-1.278546929359436,0.517767608165741,0.7607793807983398,0.261382132768631,0.0,0.0,0.6923792362213135,92.9314956665039,101.0,23.303184509277344,-15256.666015625,320.7796936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1228942871094,308.56842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17235.587890625,18000.0,0.0,0.0,0.3133996725082397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8019500374794006,0.8019578456878662,-7.803183507348876e-06,0.0,0.0003180608036927,0.0,0.0,75.45893096923828,0.0,0.0,0.0,0.4850668609142303,4.0,0.0,1.0
556740,293.23931884765625,297.1499938964844,293.1499938964844,0.0143897356465458,-744.15576171875,303.7836608886719,0.4131252467632293,0.050000000745058,0.0481759347021579,293.7720947265625,297.1499938964844,293.1499938964844,0.0068224393762648,-509.3320617675781,299.3392028808594,0.4131252467632293,0.050000000745058,0.0507315807044506,293.2059936523437,297.1499938964844,293.1499938964844,0.2401105612516403,-3588.75244140625,304.1553955078125,0.8178009390830994,0.3192435503005981,0.225623071193695,293.1936340332031,297.1499938964844,293.1499938964844,0.4360445737838745,-7802.09326171875,304.0965270996094,0.9640563726425172,0.5179973244667053,0.4927022755146026,293.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9822082519531,0.4131252467632293,0.050000000745058,0.2406487762928009,290.9879150390625,291.1499938964844,258.28375244140625,256.9446105957031,279.172119140625,293.3959045410156,290.9921264648437,1.0,0.3243840038776397,0.7045116424560547,0.7045116424560547,1.0,1.0,-1.2696166038513184,0.5144468545913696,0.7551698088645935,0.2606351375579834,0.0,0.0,0.7083694934844971,96.16626739501952,89.0,64.5139389038086,-15197.4072265625,323.8865051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60626220703125,308.3221130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17533.416015625,18000.0,0.0,0.0,0.3197567164897918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8486435413360596,0.8486518859863281,-8.338556654052809e-06,0.0,0.0003245124244131,0.0,0.0,86.34697723388672,0.0,0.0,0.0,0.5056993961334229,4.0,0.0,1.0
556800,293.23931884765625,297.1499938964844,293.1499938964844,0.0143897356465458,-744.15576171875,303.7836608886719,0.4131252467632293,0.050000000745058,0.0481759347021579,293.7720947265625,297.1499938964844,293.1499938964844,0.0068224393762648,-509.3320617675781,299.3392028808594,0.4131252467632293,0.050000000745058,0.0507315807044506,293.2059936523437,297.1499938964844,293.1499938964844,0.2401105612516403,-3588.75244140625,304.1553955078125,0.8178009390830994,0.3192435503005981,0.225623071193695,293.1936340332031,297.1499938964844,293.1499938964844,0.4360445737838745,-7802.09326171875,304.0965270996094,0.9640563726425172,0.5179973244667053,0.4927022755146026,293.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9822082519531,0.4131252467632293,0.050000000745058,0.2406487762928009,290.9879150390625,291.1499938964844,258.28375244140625,256.9446105957031,279.172119140625,293.3959045410156,290.9921264648437,1.0,0.3243840038776397,0.7045116424560547,0.7045116424560547,1.0,1.0,-1.2696166038513184,0.5144468545913696,0.7551698088645935,0.2606351375579834,0.0,0.0,0.7083694934844971,96.16626739501952,89.0,64.5139389038086,-15197.4072265625,323.8865051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60626220703125,308.3221130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17533.416015625,18000.0,0.0,0.0,0.3197567164897918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8486435413360596,0.8486518859863281,-8.338556654052809e-06,0.0,0.0003245124244131,0.0,0.0,86.34697723388672,0.0,0.0,0.0,0.5056993961334229,4.0,0.0,1.0
556860,293.2471618652344,297.1499938964844,293.1499938964844,0.0141600742936134,-737.953125,303.7318420410156,0.4148739874362945,0.050000000745058,0.0481083504855632,293.7914123535156,297.1499938964844,293.1499938964844,0.0065107443369925,-490.4598388671875,299.0814208984375,0.4148739874362945,0.050000000745058,0.0506604090332984,293.20965576171875,297.1499938964844,293.1499938964844,0.2373718470335006,-3555.205078125,304.1581420898437,0.8188697099685669,0.3170843720436096,0.2241072803735733,293.197998046875,297.1499938964844,293.1499938964844,0.4333938956260681,-7752.9775390625,304.1184387207031,0.9659407734870912,0.5159908533096313,0.4901944994926452,293.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0219421386719,0.4148739874362945,0.050000000745058,0.2403111755847931,291.02593994140625,291.1499938964844,258.3365478515625,256.9874267578125,279.183837890625,293.4071350097656,291.02935791015625,1.0,0.3216404616832733,0.7085339426994324,0.7085339426994324,1.0,1.0,-1.2642146348953247,0.5128574967384338,0.7513571381568909,0.2606503665447235,0.0,0.0,0.722285807132721,94.28792572021484,77.0,56.386192321777344,-15153.8525390625,317.4841613769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2312927246094,308.1313171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17637.93359375,18000.0,0.0,0.0,0.3264783918857574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8839894533157349,0.8839981555938721,-8.734081347938627e-06,0.0,0.0003313340712338,0.0,0.0,95.07928466796876,0.0,0.0,0.0,0.5213396549224854,4.0,0.0,1.0
556920,293.2471618652344,297.1499938964844,293.1499938964844,0.0141600742936134,-737.953125,303.7318420410156,0.4148739874362945,0.050000000745058,0.0481083504855632,293.7914123535156,297.1499938964844,293.1499938964844,0.0065107443369925,-490.4598388671875,299.0814208984375,0.4148739874362945,0.050000000745058,0.0506604090332984,293.20965576171875,297.1499938964844,293.1499938964844,0.2373718470335006,-3555.205078125,304.1581420898437,0.8188697099685669,0.3170843720436096,0.2241072803735733,293.197998046875,297.1499938964844,293.1499938964844,0.4333938956260681,-7752.9775390625,304.1184387207031,0.9659407734870912,0.5159908533096313,0.4901944994926452,293.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0219421386719,0.4148739874362945,0.050000000745058,0.2403111755847931,291.02593994140625,291.1499938964844,258.3365478515625,256.9874267578125,279.183837890625,293.4071350097656,291.02935791015625,1.0,0.3216404616832733,0.7085339426994324,0.7085339426994324,1.0,1.0,-1.2642146348953247,0.5128574967384338,0.7513571381568909,0.2606503665447235,0.0,0.0,0.722285807132721,94.28792572021484,77.0,56.386192321777344,-15153.8525390625,317.4841613769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2312927246094,308.1313171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17637.93359375,18000.0,0.0,0.0,0.3264783918857574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8839894533157349,0.8839981555938721,-8.734081347938627e-06,0.0,0.0003313340712338,0.0,0.0,95.07928466796876,0.0,0.0,0.0,0.5213396549224854,4.0,0.0,1.0
556980,293.25262451171875,297.1499938964844,293.1499938964844,0.0138887586072087,-730.315673828125,303.6840515136719,0.420158714056015,0.050000000745058,0.0479201823472976,293.8101501464844,297.1499938964844,293.1499938964844,0.0061903251335024,-470.3591613769531,298.8187866210937,0.420158714056015,0.050000000745058,0.050462257117033,293.2131652832031,297.1499938964844,293.1499938964844,0.2344520688056945,-3519.603271484375,304.1602783203125,0.8250406980514526,0.3148595094680786,0.2224166244268417,293.196533203125,297.1499938964844,293.1499938964844,0.4316020905971527,-7720.47412109375,304.1317749023437,0.9750666618347168,0.515066385269165,0.4889440238475799,293.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.420158714056015,0.050000000745058,0.2393712252378463,291.060791015625,291.1499938964844,258.3881225585937,257.0292358398437,279.19091796875,293.416259765625,291.0641784667969,1.0,0.3155911266803741,0.713007390499115,0.713007390499115,1.0,1.0,-1.2590923309326172,0.5114762187004089,0.747616171836853,0.260737270116806,0.0,0.0,0.7318441867828369,89.19755554199219,65.0,51.48329544067383,-15123.408203125,304.3667297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,308.0186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17735.7109375,18000.0,0.0,0.0,0.3330748677253723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9102901220321656,0.9102991819381714,-9.04275930224685e-06,0.0,0.0003380286507308,0.0,0.0,102.01565551757812,0.0,0.0,0.0,0.5330550670623779,4.0,0.0,1.0
557040,293.25262451171875,297.1499938964844,293.1499938964844,0.0138887586072087,-730.315673828125,303.6840515136719,0.420158714056015,0.050000000745058,0.0479201823472976,293.8101501464844,297.1499938964844,293.1499938964844,0.0061903251335024,-470.3591613769531,298.8187866210937,0.420158714056015,0.050000000745058,0.050462257117033,293.2131652832031,297.1499938964844,293.1499938964844,0.2344520688056945,-3519.603271484375,304.1602783203125,0.8250406980514526,0.3148595094680786,0.2224166244268417,293.196533203125,297.1499938964844,293.1499938964844,0.4316020905971527,-7720.47412109375,304.1317749023437,0.9750666618347168,0.515066385269165,0.4889440238475799,293.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.420158714056015,0.050000000745058,0.2393712252378463,291.060791015625,291.1499938964844,258.3881225585937,257.0292358398437,279.19091796875,293.416259765625,291.0641784667969,1.0,0.3155911266803741,0.713007390499115,0.713007390499115,1.0,1.0,-1.2590923309326172,0.5114762187004089,0.747616171836853,0.260737270116806,0.0,0.0,0.7318441867828369,89.19755554199219,65.0,51.48329544067383,-15123.408203125,304.3667297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,308.0186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17735.7109375,18000.0,0.0,0.0,0.3330748677253723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9102901220321656,0.9102991819381714,-9.04275930224685e-06,0.0,0.0003380286507308,0.0,0.0,102.01565551757812,0.0,0.0,0.0,0.5330550670623779,4.0,0.0,1.0
557100,293.2546691894531,297.1499938964844,293.1499938964844,0.0137431919574737,-726.0984497070312,303.6614074707031,0.4240760803222656,0.050000000745058,0.0477950684726238,293.8192138671875,297.1499938964844,293.1499938964844,0.0060296012088656,-460.0006713867188,298.6864624023437,0.4240760803222656,0.050000000745058,0.0503305085003376,293.2147216796875,297.1499938964844,293.1499938964844,0.2329568862915039,-3501.3955078125,304.1611328125,0.8297371864318848,0.3137580454349518,0.2215493768453598,293.1949462890625,297.1499938964844,293.1499938964844,0.4307593703269958,-7705.9482421875,304.1365966796875,0.981364369392395,0.514786958694458,0.4885025024414062,293.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07440185546875,0.4240760803222656,0.050000000745058,0.2387462556362152,291.078369140625,291.1499938964844,258.4134521484375,257.0497436523437,279.19342041015625,293.420166015625,291.0818176269531,1.0,0.3116424977779388,0.715369701385498,0.715369701385498,1.0,1.0,-1.256462812423706,0.5107716917991638,0.745691180229187,0.2607582211494446,0.0,0.0,0.7348560094833374,85.82360076904297,65.0,50.82588958740234,-15111.392578125,296.04522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9189453125,307.9905700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17788.228515625,18000.0,0.0,0.0,0.3361932337284088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9196990728378296,0.919708251953125,-9.159193723462522e-06,0.0,0.0003411934012547,0.0,0.0,104.61605072021484,0.0,0.0,0.0,0.5372803211212158,4.0,0.0,1.0
557160,293.2563171386719,297.1499938964844,293.1499938964844,0.0135933896526694,-721.6779174804688,303.6394958496094,0.4289212226867676,0.050000000745058,0.0476549752056598,293.8280334472656,297.1499938964844,293.1499938964844,0.005869397893548,-449.4923400878906,298.5537109375,0.4289212226867676,0.050000000745058,0.0501829832792282,293.216064453125,297.1499938964844,293.1499938964844,0.2314468175172805,-3483.008056640625,304.1618347167969,0.8354741930961609,0.312669962644577,0.2206787765026092,293.1930847167969,297.1499938964844,293.1499938964844,0.4299046993255615,-7691.70068359375,304.1405944824219,0.9884048104286194,0.5145803093910217,0.4881273210048675,293.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0923156738281,0.4289212226867676,0.050000000745058,0.2380464673042297,291.0964050292969,291.1499938964844,258.4384155273437,257.0700378417969,279.1954345703125,293.4236755371094,291.0999755859375,1.0,0.3072032928466797,0.7177955508232117,0.7177955508232117,1.0,1.0,-1.2537822723388672,0.5100497603416443,0.7437325119972229,0.2607573568820953,0.0,0.0,0.7366201281547546,82.0492172241211,53.0,51.02681350708008,-15100.6708984375,286.8818054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8759460449219,307.9794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17843.560546875,18000.0,0.0,0.0,0.3391330242156982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.926478922367096,0.926488161087036,-9.247715752280785e-06,0.0,0.0003441769222263,0.0,0.0,106.5519561767578,0.0,0.0,0.0,0.5403444766998291,4.0,0.0,1.0
557220,293.2584228515625,297.1499938964844,293.1499938964844,0.0133378626778721,-713.9596557617188,303.6037292480469,0.4392537176609039,0.050000000745058,0.0473997071385383,293.8425598144531,297.1499938964844,293.1499938964844,0.0056013716384768,-431.5099487304688,298.3272705078125,0.4392537176609039,0.050000000745058,0.0499141737818717,293.2180480957031,297.1499938964844,293.1499938964844,0.2288667261600494,-3451.579345703125,304.1628112792969,0.8473338484764099,0.3108529448509216,0.2192076742649078,293.1891174316406,297.1499938964844,293.1499938964844,0.4263955950736999,-7636.85205078125,304.14971923828125,0.9990000128746032,0.5144445896148682,0.4854598939418793,293.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.4392537176609039,0.050000000745058,0.2367713451385498,291.1282043457031,291.1499938964844,258.4801330566406,257.1039123535156,279.2001342773437,293.4289245605469,291.1321105957031,1.0,0.29865363240242,0.7222601771354675,0.7222601771354675,1.0,1.0,-1.2466968297958374,0.5076867938041687,0.7390100955963135,0.26027512550354,0.0,0.0,0.7366587519645691,75.13983154296875,53.0,53.48237228393555,-15064.0791015625,269.33941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8647766113281,307.9994506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17943.13671875,18000.0,0.0,0.0,0.3436163067817688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9316874146461488,0.9316967725753784,-9.329006388725247e-06,0.0,0.0003487268695607,0.0,0.0,108.16506958007812,0.0,0.0,0.0,0.5427477359771729,4.0,0.0,1.0
557280,293.2586364746094,297.1499938964844,293.1499938964844,0.0132974805310368,-712.7023315429688,303.5977783203125,0.4408921003341675,0.050000000745058,0.0473636947572231,293.8450012207031,297.1499938964844,293.1499938964844,0.0055558714084327,-428.3952331542969,298.2876281738281,0.4408921003341675,0.050000000745058,0.0498762503266334,293.2182922363281,297.1499938964844,293.1499938964844,0.2284033447504043,-3445.916259765625,304.1629638671875,0.8491149544715881,0.3105436861515045,0.2189587950706482,293.1868896484375,297.1499938964844,293.1499938964844,0.4227478504180908,-7581.9677734375,304.1568298339844,0.9990000128746032,0.5147244930267334,0.4819664359092712,293.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.4408921003341675,0.050000000745058,0.2365914583206176,291.1346435546875,291.1499938964844,258.48736572265625,257.1098327636719,279.2037048339844,293.4297180175781,291.1393127441406,1.0,0.296949177980423,0.7233977913856506,0.7233977913856506,1.0,1.0,-1.2418737411499023,0.505713939666748,0.7361598610877991,0.2594493627548218,0.0,0.0,0.7361681461334229,74.1072769165039,41.0,58.3990478515625,-15030.7529296875,265.2746887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8718566894531,308.01519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.00390625,18000.0,0.0,0.0,0.3443141281604767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9317317605018616,0.9317411184310912,-9.33377395995194e-06,0.0,0.0003494350530672,0.0,0.0,108.2132797241211,0.0,0.0,0.0,0.5427786707878113,4.0,0.0,1.0
557340,293.2584533691406,297.1499938964844,293.1499938964844,0.0129862558096647,-702.0836181640625,303.56451416015625,0.4540728330612182,0.050000000745058,0.0471074171364307,293.8611145019531,297.1499938964844,293.1499938964844,0.0052482401952147,-406.3721008300781,298.0415954589844,0.4540728330612182,0.050000000745058,0.0496063753962516,293.2182922363281,297.1499938964844,293.1499938964844,0.2246935963630676,-3399.9345703125,304.1648254394531,0.8635314106941223,0.3088079690933227,0.2174626141786575,293.1444091796875,297.1499938964844,293.1499938964844,0.3925910890102386,-7130.24560546875,304.20465087890625,0.9990000128746032,0.5223112106323242,0.4546318650245666,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2077331542969,0.4540728330612182,0.050000000745058,0.2353112995624542,291.2191467285156,291.1499938964844,258.5349426269531,257.1485595703125,279.2242431640625,293.433837890625,291.229736328125,1.0,0.2843649685382843,0.7319088578224182,0.7319088578224182,1.0,1.0,-1.20509672164917,0.4907889366149902,0.7143078446388245,0.2524844706058502,0.0,0.0,0.7219572067260742,66.71481323242188,29.0,116.10537719726562,-14755.5673828125,236.10281372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0172424316406,308.1712951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18224.318359375,18000.0,0.0,0.0,0.3477378189563751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9167719483375548,0.9167811274528505,-9.225172107107936e-06,0.0,0.000352909672074,0.0,0.0,104.65234375,0.0,0.0,0.0,0.5361816883087158,4.0,0.0,1.0
557400,293.2584533691406,297.1499938964844,293.1499938964844,0.0129862558096647,-702.0836181640625,303.56451416015625,0.4540728330612182,0.050000000745058,0.0471074171364307,293.8611145019531,297.1499938964844,293.1499938964844,0.0052482401952147,-406.3721008300781,298.0415954589844,0.4540728330612182,0.050000000745058,0.0496063753962516,293.2182922363281,297.1499938964844,293.1499938964844,0.2246935963630676,-3399.9345703125,304.1648254394531,0.8635314106941223,0.3088079690933227,0.2174626141786575,293.1444091796875,297.1499938964844,293.1499938964844,0.3925910890102386,-7130.24560546875,304.20465087890625,0.9990000128746032,0.5223112106323242,0.4546318650245666,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2077331542969,0.4540728330612182,0.050000000745058,0.2353112995624542,291.2191467285156,291.1499938964844,258.5349426269531,257.1485595703125,279.2242431640625,293.433837890625,291.229736328125,1.0,0.2843649685382843,0.7319088578224182,0.7319088578224182,1.0,1.0,-1.20509672164917,0.4907889366149902,0.7143078446388245,0.2524844706058502,0.0,0.0,0.7219572067260742,66.71481323242188,29.0,116.10537719726562,-14755.5673828125,236.10281372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0172424316406,308.1712951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18224.318359375,18000.0,0.0,0.0,0.3477378189563751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9167719483375548,0.9167811274528505,-9.225172107107936e-06,0.0,0.000352909672074,0.0,0.0,104.65234375,0.0,0.0,0.0,0.5361816883087158,4.0,0.0,1.0
557460,293.2553405761719,297.1499938964844,293.1499938964844,0.0126731172204017,-690.7465209960938,303.5406799316406,0.4710487425327301,0.050000000745058,0.0468275733292102,293.8764038085937,297.1499938964844,293.1499938964844,0.0049413116648793,-383.6558532714844,297.8056640625,0.4710487425327301,0.050000000745058,0.0493116900324821,293.2163391113281,297.1499938964844,293.1499938964844,0.2210187017917633,-3354.163330078125,304.1659851074219,0.8832882642745972,0.3074728846549988,0.2162556052207946,293.06982421875,297.1499938964844,293.1499938964844,0.35701984167099,-6598.15283203125,304.2454833984375,0.9990000128746032,0.5375210642814636,0.4227673709392547,293.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.311767578125,0.4710487425327301,0.050000000745058,0.2339134365320205,291.3232116699219,291.1499938964844,258.5810546875,257.1862487792969,279.23931884765625,293.4349060058594,291.3336486816406,1.0,0.2698940932750702,0.7416296601295471,0.7416296601295471,1.0,1.0,-1.1630337238311768,0.4738060235977173,0.6892277002334595,0.2437155693769455,0.0,0.0,0.6918564438819885,58.61804962158203,32.0,136.91612243652344,-14361.048828125,205.26187133789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3349609375,308.3721618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18588.470703125,18000.0,0.0,0.0,0.3485099971294403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8654043078422546,0.8654130697250366,-8.751612767810002e-06,0.0,0.0003536933509167,0.0,0.0,92.1957015991211,0.0,0.0,0.0,0.5140500664710999,4.0,0.0,1.0
557520,293.2553405761719,297.1499938964844,293.1499938964844,0.0126731172204017,-690.7465209960938,303.5406799316406,0.4710487425327301,0.050000000745058,0.0468275733292102,293.8764038085937,297.1499938964844,293.1499938964844,0.0049413116648793,-383.6558532714844,297.8056640625,0.4710487425327301,0.050000000745058,0.0493116900324821,293.2163391113281,297.1499938964844,293.1499938964844,0.2210187017917633,-3354.163330078125,304.1659851074219,0.8832882642745972,0.3074728846549988,0.2162556052207946,293.06982421875,297.1499938964844,293.1499938964844,0.35701984167099,-6598.15283203125,304.2454833984375,0.9990000128746032,0.5375210642814636,0.4227673709392547,293.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.311767578125,0.4710487425327301,0.050000000745058,0.2339134365320205,291.3232116699219,291.1499938964844,258.5810546875,257.1862487792969,279.23931884765625,293.4349060058594,291.3336486816406,1.0,0.2698940932750702,0.7416296601295471,0.7416296601295471,1.0,1.0,-1.1630337238311768,0.4738060235977173,0.6892277002334595,0.2437155693769455,0.0,0.0,0.6918564438819885,58.61804962158203,32.0,136.91612243652344,-14361.048828125,205.26187133789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3349609375,308.3721618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18588.470703125,18000.0,0.0,0.0,0.3485099971294403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8654043078422546,0.8654130697250366,-8.751612767810002e-06,0.0,0.0003536933509167,0.0,0.0,92.1957015991211,0.0,0.0,0.0,0.5140500664710999,4.0,0.0,1.0
