time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557580,293.2503967285156,297.1499938964844,293.1499938964844,0.0124518312513828,-682.6277465820312,303.5218811035156,0.4817072451114654,0.050000000745058,0.0466337874531745,293.8905029296875,297.1499938964844,293.1499938964844,0.0046595358289778,-362.7164916992188,297.5586242675781,0.4817072451114654,0.050000000745058,0.0491076223552227,293.213623046875,297.1499938964844,293.1499938964844,0.2182174324989318,-3319.56640625,304.1652526855469,0.8994502425193787,0.3063433766365051,0.2152932286262512,292.9859619140625,297.1499938964844,293.1499938964844,0.3302449882030487,-6199.85693359375,304.2574768066406,0.9990000128746032,0.5565704703330994,0.3992096781730652,293.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3946228027344,0.4817072451114654,0.050000000745058,0.2329454272985458,291.40069580078125,291.1499938964844,258.62567138671875,257.22283935546875,279.24176025390625,293.4322509765625,291.40509033203125,1.0,0.2597683072090149,0.7510128617286682,0.7510128617286682,1.0,1.0,-1.1319541931152344,0.4616255462169647,0.6703286170959473,0.2371851354837417,0.0,0.0,0.6525763273239136,52.98852157592773,35.0,96.17433166503906,-13962.3603515625,184.3524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,308.55810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18835.845703125,18000.0,0.0,0.0,0.3461771309375763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7845483422279358,0.7845563292503357,-7.997433385753538e-06,0.0,0.0003513257834129,0.0,0.0,74.41609954833984,0.0,0.0,0.0,0.4801048636436462,4.0,0.0,1.0
557640,293.2503967285156,297.1499938964844,293.1499938964844,0.0124518312513828,-682.6277465820312,303.5218811035156,0.4817072451114654,0.050000000745058,0.0466337874531745,293.8905029296875,297.1499938964844,293.1499938964844,0.0046595358289778,-362.7164916992188,297.5586242675781,0.4817072451114654,0.050000000745058,0.0491076223552227,293.213623046875,297.1499938964844,293.1499938964844,0.2182174324989318,-3319.56640625,304.1652526855469,0.8994502425193787,0.3063433766365051,0.2152932286262512,292.9859619140625,297.1499938964844,293.1499938964844,0.3302449882030487,-6199.85693359375,304.2574768066406,0.9990000128746032,0.5565704703330994,0.3992096781730652,293.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3946228027344,0.4817072451114654,0.050000000745058,0.2329454272985458,291.40069580078125,291.1499938964844,258.62567138671875,257.22283935546875,279.24176025390625,293.4322509765625,291.40509033203125,1.0,0.2597683072090149,0.7510128617286682,0.7510128617286682,1.0,1.0,-1.1319541931152344,0.4616255462169647,0.6703286170959473,0.2371851354837417,0.0,0.0,0.6525763273239136,52.98852157592773,35.0,96.17433166503906,-13962.3603515625,184.3524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,308.55810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18835.845703125,18000.0,0.0,0.0,0.3461771309375763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7845483422279358,0.7845563292503357,-7.997433385753538e-06,0.0,0.0003513257834129,0.0,0.0,74.41609954833984,0.0,0.0,0.0,0.4801048636436462,4.0,0.0,1.0
557700,293.2475891113281,297.1499938964844,293.1499938964844,0.0123869534581899,-680.4556274414062,303.5127258300781,0.4854532778263092,0.050000000745058,0.0465645529329776,293.8969116210937,297.1499938964844,293.1499938964844,0.0045301127247512,-353.2798767089844,297.4226989746094,0.4854532778263092,0.050000000745058,0.0490347146987915,293.212158203125,297.1499938964844,293.1499938964844,0.2173909246921539,-3309.699462890625,304.1639709472656,0.905774176120758,0.3058231472969055,0.2148676067590713,292.94873046875,297.1499938964844,293.1499938964844,0.3205906450748443,-6057.36474609375,304.25543212890625,0.9990000128746032,0.5659653544425964,0.3904486298561096,293.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4114685058594,0.4854532778263092,0.050000000745058,0.2325995862483978,291.4137268066406,291.1499938964844,258.6473999023437,257.24072265625,279.2401428222656,293.4296264648437,291.4146423339844,1.0,0.2559484541416168,0.7554039359092712,0.7554039359092712,1.0,1.0,-1.1203396320343018,0.4571793973445892,0.6631602644920349,0.2348098903894424,0.0,0.0,0.6335998177528381,50.97232055664063,35.0,57.960205078125,-13773.4150390625,176.95425415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0766296386719,308.6432189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18846.671875,18000.0,0.0,0.0,0.3438732922077179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7411051988601685,0.7411127686500549,-7.597402600367786e-06,0.0,0.0003489876689855,0.0,0.0,65.8237075805664,0.0,0.0,0.0,0.4623050093650818,4.0,0.0,1.0
557760,293.24468994140625,297.1499938964844,293.1499938964844,0.0123463105410337,-679.30810546875,303.50360107421875,0.4885066747665405,0.050000000745058,0.0465091988444328,293.9028625488281,297.1499938964844,293.1499938964844,0.0044071883894503,-344.4140319824219,297.2792053222656,0.4885066747665405,0.050000000745058,0.0489764250814914,293.2106628417969,297.1499938964844,293.1499938964844,0.2168860733509063,-3303.974609375,304.162353515625,0.9112921357154846,0.3053287863731384,0.2144717425107956,292.9156494140625,297.1499938964844,293.1499938964844,0.3129426836967468,-5945.37890625,304.2501525878906,0.9990000128746032,0.5750123262405396,0.383299857378006,293.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4128723144531,0.4885066747665405,0.050000000745058,0.2323230803012848,291.4119873046875,291.1499938964844,258.6687316894531,257.2583312988281,279.2374267578125,293.42633056640625,291.4100036621094,1.0,0.2528389692306518,0.7595734596252441,0.7595734596252441,1.0,1.0,-1.110813856124878,0.4535973668098449,0.657216489315033,0.2329037189483642,0.0,0.0,0.6162410974502563,49.35778045654297,38.0,19.66032791137696,-13601.2900390625,171.05833435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3625793457031,308.72930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18796.51171875,18000.0,0.0,0.0,0.3408720195293426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7002131938934326,0.7002204060554504,-7.228155936900293e-06,0.0,0.0003459417494013,0.0,0.0,58.3488883972168,0.0,0.0,0.0,0.4458120763301849,4.0,0.0,1.0
557820,293.23956298828125,297.1499938964844,293.1499938964844,0.0123186018317937,-679.098876953125,303.4884033203125,0.4923782050609588,0.050000000745058,0.0464414358139038,293.9119873046875,297.1499938964844,293.1499938964844,0.0042095184326171,-330.2732849121094,297.0217590332031,0.4923782050609588,0.050000000745058,0.0489050671458244,293.2080993652344,297.1499938964844,293.1499938964844,0.2165727317333221,-3301.197265625,304.1593017578125,0.91849023103714,0.3045371174812317,0.2138561606407165,292.8693542480469,297.1499938964844,293.1499938964844,0.3037974536418915,-5813.6806640625,304.236572265625,0.9990000128746032,0.5893768072128296,0.3743622004985809,293.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3890075683594,0.4923782050609588,0.050000000745058,0.2319845855236053,291.3844909667969,291.1499938964844,258.7040710449219,257.2876281738281,279.2312316894531,293.41973876953125,291.3792724609375,1.0,0.2489611655473709,0.7661339640617371,0.7661339640617371,1.0,1.0,-1.0987714529037476,0.4492107331752777,0.6495607495307922,0.230604887008667,0.0,0.0,0.5915517210960388,47.37692260742188,38.0,-33.55598831176758,-13361.263671875,163.84136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8528137207031,308.8817749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18637.005859375,18000.0,0.0,0.0,0.3344080150127411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6411697864532471,0.6411764621734619,-6.711143214488402e-06,0.0,0.0003393816004972,0.0,0.0,48.57924270629883,0.0,0.0,0.0,0.4224849343299866,4.0,0.0,1.0
557880,293.2386474609375,297.1499938964844,293.1499938964844,0.0123177180066704,-679.2274780273438,303.4857788085937,0.4929034113883972,0.050000000745058,0.0464324988424778,293.9135131835937,297.1499938964844,293.1499938964844,0.0041753193363547,-327.8292541503906,296.9750061035156,0.4929034113883972,0.050000000745058,0.0488956570625305,293.2076416015625,297.1499938964844,293.1499938964844,0.2165682315826416,-3301.346923828125,304.15875244140625,0.9194536805152892,0.3044025301933288,0.2137539535760879,292.86248779296875,297.1499938964844,293.1499938964844,0.3026235401630401,-5797.1318359375,304.2338256835937,0.9990000128746032,0.5917649269104004,0.3731673955917358,293.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38238525390625,0.4929034113883972,0.050000000745058,0.2319399416446685,291.37744140625,291.1499938964844,258.710205078125,257.2926940917969,279.23004150390625,293.4184875488281,291.37188720703125,1.0,0.248443603515625,0.7672209143638611,0.7672209143638611,1.0,1.0,-1.09713876247406,0.4486375749111175,0.6485011577606201,0.2303118258714676,0.0,0.0,0.5878787636756897,47.11512756347656,56.0,-40.64604949951172,-13326.822265625,162.88595581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9369506835937,308.9094543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18605.025390625,18000.0,0.0,0.0,0.3331184983253479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6323605179786682,0.6323671340942383,-6.635784302488901e-06,0.0,0.0003380729176569,0.0,0.0,47.22211837768555,0.0,0.0,0.0,0.41905477643013,4.0,0.0,1.0
557940,293.2330322265625,297.1499938964844,293.1499938964844,0.0123852090910077,-682.9569702148438,303.4668273925781,0.4897406995296478,0.050000000745058,0.046487309038639,293.92303466796875,297.1499938964844,293.1499938964844,0.0039638113230466,-312.8758850097656,296.6484375,0.4897406995296478,0.050000000745058,0.0489533729851245,293.20513916015625,297.1499938964844,293.1499938964844,0.2170976996421814,-3309.488037109375,304.1549377441406,0.911745011806488,0.3034514486789703,0.213149294257164,292.8366394042969,297.1499938964844,293.1499938964844,0.3098827600479126,-5923.9404296875,304.19317626953125,0.9990000128746032,0.6043713688850403,0.3804298639297485,293.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31793212890625,0.4897406995296478,0.050000000745058,0.2322137355804443,291.30816650390625,291.1499938964844,258.75,257.325927734375,279.2124328613281,293.4103088378906,291.29736328125,1.0,0.2521778643131256,0.7726548910140991,0.7726548910140991,1.0,1.0,-1.1055824756622314,0.4530394971370697,0.6525430083274841,0.2330945283174514,0.0,0.0,0.5708304047584534,48.69482803344727,74.0,-100.0799560546875,-13272.287109375,168.27891540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4375915527344,309.04547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18371.61328125,18000.0,0.0,0.0,0.3239175379276275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5873700380325317,0.5873762369155884,-6.249762918741908e-06,0.0,0.0003287351282779,0.0,0.0,40.63622283935547,0.0,0.0,0.0,0.4017204642295837,4.0,0.0,1.0
558000,293.2330322265625,297.1499938964844,293.1499938964844,0.0123852090910077,-682.9569702148438,303.4668273925781,0.4897406995296478,0.050000000745058,0.046487309038639,293.92303466796875,297.1499938964844,293.1499938964844,0.0039638113230466,-312.8758850097656,296.6484375,0.4897406995296478,0.050000000745058,0.0489533729851245,293.20513916015625,297.1499938964844,293.1499938964844,0.2170976996421814,-3309.488037109375,304.1549377441406,0.911745011806488,0.3034514486789703,0.213149294257164,292.8366394042969,297.1499938964844,293.1499938964844,0.3098827600479126,-5923.9404296875,304.19317626953125,0.9990000128746032,0.6043713688850403,0.3804298639297485,293.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31793212890625,0.4897406995296478,0.050000000745058,0.2322137355804443,291.30816650390625,291.1499938964844,258.75,257.325927734375,279.2124328613281,293.4103088378906,291.29736328125,1.0,0.2521778643131256,0.7726548910140991,0.7726548910140991,1.0,1.0,-1.1055824756622314,0.4530394971370697,0.6525430083274841,0.2330945283174514,0.0,0.0,0.5708304047584534,48.69482803344727,74.0,-100.0799560546875,-13272.287109375,168.27891540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4375915527344,309.04547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18371.61328125,18000.0,0.0,0.0,0.3239175379276275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5873700380325317,0.5873762369155884,-6.249762918741908e-06,0.0,0.0003287351282779,0.0,0.0,40.63622283935547,0.0,0.0,0.0,0.4017204642295837,4.0,0.0,1.0
558060,293.22918701171875,297.1499938964844,293.1499938964844,0.0125372326001524,-690.14990234375,303.4428100585937,0.480229377746582,0.050000000745058,0.0466613247990608,293.9320678710937,297.1499938964844,293.1499938964844,0.0037677627988159,-299.2041015625,296.29412841796875,0.480229377746582,0.050000000745058,0.0491366200149059,293.203857421875,297.1499938964844,293.1499938964844,0.2183336764574051,-3326.583740234375,304.1512756347656,0.8928582668304443,0.302322506904602,0.2125382721424102,292.8537902832031,297.1499938964844,293.1499938964844,0.3331522047519684,-6295.8056640625,304.1398620605469,0.9990000128746032,0.6089222431182861,0.4026300609111786,293.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137145996094,0.480229377746582,0.050000000745058,0.233082965016365,291.2015686035156,291.1499938964844,258.7855224609375,257.3556823730469,279.1885070800781,293.4041442871094,291.1899108886719,1.0,0.2621992230415344,0.7753500938415527,0.7753500938415527,1.0,1.0,-1.1329618692398071,0.465411901473999,0.6675499677658081,0.2405020147562027,0.0,0.0,0.5709628462791443,53.73128128051758,92.0,-138.12152099609375,-13479.3798828125,186.09591674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75067138671875,309.1480407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18081.30078125,18000.0,0.0,0.0,0.3149304091930389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5747073888778687,0.5747135281562805,-6.094752734497888e-06,0.0,0.0003196143079549,0.0,0.0,38.64545440673828,0.0,0.0,0.0,0.3963693082332611,4.0,0.0,1.0
558120,293.22918701171875,297.1499938964844,293.1499938964844,0.0125372326001524,-690.14990234375,303.4428100585937,0.480229377746582,0.050000000745058,0.0466613247990608,293.9320678710937,297.1499938964844,293.1499938964844,0.0037677627988159,-299.2041015625,296.29412841796875,0.480229377746582,0.050000000745058,0.0491366200149059,293.203857421875,297.1499938964844,293.1499938964844,0.2183336764574051,-3326.583740234375,304.1512756347656,0.8928582668304443,0.302322506904602,0.2125382721424102,292.8537902832031,297.1499938964844,293.1499938964844,0.3331522047519684,-6295.8056640625,304.1398620605469,0.9990000128746032,0.6089222431182861,0.4026300609111786,293.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137145996094,0.480229377746582,0.050000000745058,0.233082965016365,291.2015686035156,291.1499938964844,258.7855224609375,257.3556823730469,279.1885070800781,293.4041442871094,291.1899108886719,1.0,0.2621992230415344,0.7753500938415527,0.7753500938415527,1.0,1.0,-1.1329618692398071,0.465411901473999,0.6675499677658081,0.2405020147562027,0.0,0.0,0.5709628462791443,53.73128128051758,92.0,-138.12152099609375,-13479.3798828125,186.09591674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75067138671875,309.1480407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18081.30078125,18000.0,0.0,0.0,0.3149304091930389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5747073888778687,0.5747135281562805,-6.094752734497888e-06,0.0,0.0003196143079549,0.0,0.0,38.64545440673828,0.0,0.0,0.0,0.3963693082332611,4.0,0.0,1.0
558180,293.2283630371094,297.1499938964844,293.1499938964844,0.0127173056825995,-698.3475952148438,303.4115905761719,0.4643177986145019,0.050000000745058,0.046939767897129,293.9416809082031,297.1499938964844,293.1499938964844,0.0035756253637373,-285.5240783691406,295.93133544921875,0.4643177986145019,0.050000000745058,0.0494298376142978,293.2043762207031,297.1499938964844,293.1499938964844,0.2194023728370666,-3341.27978515625,304.14910888671875,0.8681225180625916,0.3008528053760528,0.2118017077445984,292.9132385253906,297.1499938964844,293.1499938964844,0.3683776259422302,-6840.60498046875,304.0845642089844,0.9990000128746032,0.6044610142707825,0.4358071982860565,293.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10797119140625,0.4643177986145019,0.050000000745058,0.2344738692045211,291.09649658203125,291.1499938964844,258.81451416015625,257.3799133300781,279.1604919433594,293.4022216796875,291.0861511230469,1.0,0.2770584523677826,0.7750195264816284,0.7750195264816284,1.0,1.0,-1.174252152442932,0.483702152967453,0.6905500292778015,0.2510124444961548,0.0,0.0,0.5851894021034241,61.76750183105469,95.0,-141.72518920898438,-13895.578125,215.2836456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7931823730469,309.1760559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17827.607421875,18000.0,0.0,0.0,0.3079254925251007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5914748907089233,0.59148108959198,-6.156120889500016e-06,0.0,0.0003125052317045,0.0,0.0,40.52213668823242,0.0,0.0,0.0,0.4019111096858978,4.0,0.0,1.0
558240,293.2283630371094,297.1499938964844,293.1499938964844,0.0127173056825995,-698.3475952148438,303.4115905761719,0.4643177986145019,0.050000000745058,0.046939767897129,293.9416809082031,297.1499938964844,293.1499938964844,0.0035756253637373,-285.5240783691406,295.93133544921875,0.4643177986145019,0.050000000745058,0.0494298376142978,293.2043762207031,297.1499938964844,293.1499938964844,0.2194023728370666,-3341.27978515625,304.14910888671875,0.8681225180625916,0.3008528053760528,0.2118017077445984,292.9132385253906,297.1499938964844,293.1499938964844,0.3683776259422302,-6840.60498046875,304.0845642089844,0.9990000128746032,0.6044610142707825,0.4358071982860565,293.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10797119140625,0.4643177986145019,0.050000000745058,0.2344738692045211,291.09649658203125,291.1499938964844,258.81451416015625,257.3799133300781,279.1604919433594,293.4022216796875,291.0861511230469,1.0,0.2770584523677826,0.7750195264816284,0.7750195264816284,1.0,1.0,-1.174252152442932,0.483702152967453,0.6905500292778015,0.2510124444961548,0.0,0.0,0.5851894021034241,61.76750183105469,95.0,-141.72518920898438,-13895.578125,215.2836456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7931823730469,309.1760559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17827.607421875,18000.0,0.0,0.0,0.3079254925251007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5914748907089233,0.59148108959198,-6.156120889500016e-06,0.0,0.0003125052317045,0.0,0.0,40.52213668823242,0.0,0.0,0.0,0.4019111096858978,4.0,0.0,1.0
558300,293.2293701171875,297.1499938964844,293.1499938964844,0.0127910310402512,-701.8692016601562,303.3924255371094,0.4559311270713806,0.050000000745058,0.0470754243433475,293.94696044921875,297.1499938964844,293.1499938964844,0.0034761605784296,-278.2572021484375,295.7490539550781,0.4559311270713806,0.050000000745058,0.0495726913213729,293.2054443359375,297.1499938964844,293.1499938964844,0.219691976904869,-3345.42822265625,304.14874267578125,0.8576210141181946,0.2999575436115265,0.2113212943077087,292.955322265625,297.1499938964844,293.1499938964844,0.3853077590465545,-7095.70654296875,304.0658264160156,0.9990000128746032,0.5991982221603394,0.4510886669158935,293.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.4559311270713806,0.050000000745058,0.2351514995098114,291.0493469238281,291.1499938964844,258.82666015625,257.3900451660156,279.14959716796875,293.4032592773437,291.041259765625,1.0,0.2835390567779541,0.774167537689209,0.774167537689209,1.0,1.0,-1.1931695938110352,0.4920509755611419,0.7011185884475708,0.2556789815425873,0.0,0.0,0.5966690182685852,65.67069244384766,95.0,-128.8742218017578,-14121.6220703125,229.7085723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7049255371094,309.1617126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17710.2734375,18000.0,0.0,0.0,0.3055988550186157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6094545722007751,0.6094608306884766,-6.260705049498938e-06,0.0,0.0003101439797319,0.0,0.0,42.80974197387695,0.0,0.0,0.0,0.4083717465400696,4.0,0.0,1.0
558360,293.2313232421875,297.1499938964844,293.1499938964844,0.0128376204520463,-704.302978515625,303.371337890625,0.4489120244979858,0.050000000745058,0.0472015403211116,293.95269775390625,297.1499938964844,293.1499938964844,0.0033726238179951,-270.4600524902344,295.5729064941406,0.4489120244979858,0.050000000745058,0.0497054941952228,293.2069702148437,297.1499938964844,293.1499938964844,0.2196021378040313,-3344.64404296875,304.1491394042969,0.8485716581344604,0.2989540100097656,0.2107596546411514,293.0002136230469,297.1499938964844,293.1499938964844,0.4006371200084686,-7322.80322265625,304.0533447265625,0.9990000128746032,0.5928501486778259,0.4648438692092895,293.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234069824219,0.4489120244979858,0.050000000745058,0.2357814759016037,291.0165710449219,291.1499938964844,258.8373413085937,257.3989562988281,279.14044189453125,293.4056091308594,291.011474609375,1.0,0.2895462810993194,0.7729977965354919,0.7729977965354919,1.0,1.0,-1.2100749015808103,0.4995445013046264,0.7105304002761841,0.2596116662025451,0.0,0.0,0.6089249849319458,69.28778076171875,98.0,-103.34001159667967,-14337.9931640625,243.2011108398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5529479980469,309.1226501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17621.48046875,18000.0,0.0,0.0,0.3041529655456543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6317939758300781,0.6318003535270691,-6.409007255570032e-06,0.0,0.0003086766228079,0.0,0.0,45.86465072631836,0.0,0.0,0.0,0.416642278432846,4.0,0.0,1.0
558420,293.2367553710937,297.1499938964844,293.1499938964844,0.0128738135099411,-706.867431640625,303.3299255371094,0.4391351640224457,0.050000000745058,0.0474024899303913,293.9636535644531,297.1499938964844,293.1499938964844,0.0031846091151237,-255.9633331298828,295.279296875,0.4391351640224457,0.050000000745058,0.0499171055853366,293.2106628417969,297.1499938964844,293.1499938964844,0.2188660800457,-3335.86181640625,304.1506652832031,0.8352929949760437,0.2969912886619568,0.209617868065834,293.0801086425781,297.1499938964844,293.1499938964844,0.4244685471057892,-7668.9423828125,304.0408935546875,0.9990000128746032,0.5800381302833557,0.4859561622142792,293.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.98486328125,0.4391351640224457,0.050000000745058,0.2367852479219436,290.9805603027344,291.1499938964844,258.852294921875,257.411376953125,279.1269226074219,293.41217041015625,290.9770812988281,1.0,0.2987515330314636,0.7702416777610779,0.7702416777610779,1.0,1.0,-1.2357479333877563,0.5109861493110657,0.7247617244720459,0.2649621665477752,0.0,0.0,0.6310136914253235,75.02581024169922,98.0,-69.5689468383789,-14656.7880859375,264.8311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1814270019531,308.9793395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17528.783203125,18000.0,0.0,0.0,0.3036987483501434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6742897629737854,0.674296498298645,-6.725085768266581e-06,0.0,0.0003082156181335,0.0,0.0,52.24106597900391,0.0,0.0,0.0,0.4330587983131408,4.0,0.0,1.0
558480,293.2380065917969,297.1499938964844,293.1499938964844,0.0128762098029255,-707.18994140625,303.3217468261719,0.437647670507431,0.050000000745058,0.047436200082302,293.9657287597656,297.1499938964844,293.1499938964844,0.0031517220195382,-253.40509033203125,295.2273254394531,0.437647670507431,0.050000000745058,0.0499526038765907,293.21142578125,297.1499938964844,293.1499938964844,0.2186843156814575,-3333.662841796875,304.1509704589844,0.8331690430641174,0.2966103851795196,0.2093912363052368,293.09454345703125,297.1499938964844,293.1499938964844,0.4284331202507019,-7725.74853515625,304.0395812988281,0.9990000128746032,0.5775310397148132,0.4894083738327026,293.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9793701171875,0.437647670507431,0.050000000745058,0.2369536310434341,290.9752502441406,291.1499938964844,258.8545227050781,257.4132385253906,279.1247253417969,293.4136047363281,290.971923828125,1.0,0.3002536296844482,0.7696578502655029,0.7696578502655029,1.0,1.0,-1.2399053573608398,0.5128475427627563,0.7270578742027283,0.2657339870929718,0.0,0.0,0.635169267654419,75.98487854003906,101.0,-65.34749603271484,-14707.6796875,268.4700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1045227050781,308.94635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17513.583984375,18000.0,0.0,0.0,0.3038751780986786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.682407796382904,0.6824145913124084,-6.788529390178155e-06,0.0,0.0003083946648985,0.0,0.0,53.53549575805664,0.0,0.0,0.0,0.4362668395042419,4.0,0.0,1.0
558540,293.2483215332031,297.1499938964844,293.1499938964844,0.0128608951345086,-708.3682250976562,303.26007080078125,0.429129421710968,0.050000000745058,0.0476492531597614,293.98065185546875,297.1499938964844,293.1499938964844,0.0029185607563704,-235.0987243652344,294.87823486328125,0.429129421710968,0.050000000745058,0.0501769594848156,293.2167663574219,297.1499938964844,293.1499938964844,0.2171398848295211,-3314.861328125,304.1532287597656,0.820154070854187,0.2939712703227997,0.2077172696590423,293.1932983398437,297.1499938964844,293.1499938964844,0.4532747268676758,-8076.92431640625,304.03515625,0.9990000128746032,0.558928906917572,0.5106869339942932,293.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9487609863281,0.429129421710968,0.050000000745058,0.2380178868770599,290.94580078125,291.1499938964844,258.866455078125,257.423095703125,279.11114501953125,293.42486572265625,290.9435119628906,1.0,0.30948406457901,0.7650765776634216,0.7650765776634216,1.0,1.0,-1.2652413845062256,0.5242481827735901,0.7409932613372803,0.2696780264377594,0.0,0.0,0.6644757390022278,82.02074432373047,89.0,-43.83384323120117,-15016.818359375,291.5106506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5391540527344,308.690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17412.47265625,18000.0,0.0,0.0,0.3068228960037231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7413110136985779,0.7413182854652405,-7.274911695276387e-06,0.0,0.0003113862476311,0.0,0.0,63.683197021484375,0.0,0.0,0.0,0.4600797295570373,4.0,0.0,1.0
558600,293.2483215332031,297.1499938964844,293.1499938964844,0.0128608951345086,-708.3682250976562,303.26007080078125,0.429129421710968,0.050000000745058,0.0476492531597614,293.98065185546875,297.1499938964844,293.1499938964844,0.0029185607563704,-235.0987243652344,294.87823486328125,0.429129421710968,0.050000000745058,0.0501769594848156,293.2167663574219,297.1499938964844,293.1499938964844,0.2171398848295211,-3314.861328125,304.1532287597656,0.820154070854187,0.2939712703227997,0.2077172696590423,293.1932983398437,297.1499938964844,293.1499938964844,0.4532747268676758,-8076.92431640625,304.03515625,0.9990000128746032,0.558928906917572,0.5106869339942932,293.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9487609863281,0.429129421710968,0.050000000745058,0.2380178868770599,290.94580078125,291.1499938964844,258.866455078125,257.423095703125,279.11114501953125,293.42486572265625,290.9435119628906,1.0,0.30948406457901,0.7650765776634216,0.7650765776634216,1.0,1.0,-1.2652413845062256,0.5242481827735901,0.7409932613372803,0.2696780264377594,0.0,0.0,0.6644757390022278,82.02074432373047,89.0,-43.83384323120117,-15016.818359375,291.5106506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5391540527344,308.690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17412.47265625,18000.0,0.0,0.0,0.3068228960037231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7413110136985779,0.7413182854652405,-7.274911695276387e-06,0.0,0.0003113862476311,0.0,0.0,63.683197021484375,0.0,0.0,0.0,0.4600797295570373,4.0,0.0,1.0
558660,293.2607421875,297.1499938964844,293.1499938964844,0.012739785015583,-705.7171630859375,303.1903076171875,0.4263568818569183,0.050000000745058,0.0477271676063537,293.99676513671875,297.1499938964844,293.1499938964844,0.002669981913641,-215.2133026123047,294.5366516113281,0.4263568818569183,0.050000000745058,0.0502590052783489,293.2126770019531,297.1499938964844,293.1499938964844,0.2160082459449768,-3301.035400390625,304.15399169921875,0.8152035474777222,0.2930911481380462,0.2067923545837402,293.2889099121094,297.1499938964844,293.1499938964844,0.4608334600925445,-8166.25634765625,304.0621032714844,0.9985722303390504,0.5384019017219543,0.5151106715202332,293.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9389953613281,0.4263568818569183,0.050000000745058,0.238407090306282,290.9406433105469,291.1499938964844,258.87359619140625,257.4289245605469,279.1258239746094,293.4603576660156,290.94317626953125,1.0,0.3117011487483978,0.7629263401031494,0.7629263401031494,1.0,1.0,-1.2701327800750732,0.5265683531761169,0.7435643672943115,0.2692018747329712,0.0,0.0,0.6933197975158691,84.14102172851562,77.0,0.5187763571739197,-15149.3349609375,298.1074523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94921875,308.4449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17361.89453125,18000.0,0.0,0.0,0.3123618066310882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8051455020904541,0.8051533699035645,-7.86293367127655e-06,0.0,0.0003170075360685,0.0,0.0,76.34588623046875,0.0,0.0,0.0,0.4868111610412597,4.0,0.0,1.0
558720,293.2607421875,297.1499938964844,293.1499938964844,0.012739785015583,-705.7171630859375,303.1903076171875,0.4263568818569183,0.050000000745058,0.0477271676063537,293.99676513671875,297.1499938964844,293.1499938964844,0.002669981913641,-215.2133026123047,294.5366516113281,0.4263568818569183,0.050000000745058,0.0502590052783489,293.2126770019531,297.1499938964844,293.1499938964844,0.2160082459449768,-3301.035400390625,304.15399169921875,0.8152035474777222,0.2930911481380462,0.2067923545837402,293.2889099121094,297.1499938964844,293.1499938964844,0.4608334600925445,-8166.25634765625,304.0621032714844,0.9985722303390504,0.5384019017219543,0.5151106715202332,293.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9389953613281,0.4263568818569183,0.050000000745058,0.238407090306282,290.9406433105469,291.1499938964844,258.87359619140625,257.4289245605469,279.1258239746094,293.4603576660156,290.94317626953125,1.0,0.3117011487483978,0.7629263401031494,0.7629263401031494,1.0,1.0,-1.2701327800750732,0.5265683531761169,0.7435643672943115,0.2692018747329712,0.0,0.0,0.6933197975158691,84.14102172851562,77.0,0.5187763571739197,-15149.3349609375,298.1074523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94921875,308.4449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17361.89453125,18000.0,0.0,0.0,0.3123618066310882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8051455020904541,0.8051533699035645,-7.86293367127655e-06,0.0,0.0003170075360685,0.0,0.0,76.34588623046875,0.0,0.0,0.0,0.4868111610412597,4.0,0.0,1.0
558780,293.2694091796875,297.1499938964844,293.1499938964844,0.012523335404694,-698.5762329101562,303.1316223144531,0.42727792263031,0.050000000745058,0.0477008707821369,294.0137023925781,297.1499938964844,293.1499938964844,0.0024033989757299,-193.35874938964844,294.2345275878906,0.42727792263031,0.050000000745058,0.0502313151955604,293.2081604003906,297.1499938964844,293.1499938964844,0.214412435889244,-3280.614013671875,304.1553649902344,0.8160234689712524,0.2924293279647827,0.206425592303276,293.33551025390625,297.1499938964844,293.1499938964844,0.4462318122386932,-7934.0029296875,304.1148681640625,0.9928219318389891,0.5253329277038574,0.5007526874542236,293.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9911499023437,0.42727792263031,0.050000000745058,0.238275721669197,290.99871826171875,291.1499938964844,258.8763427734375,257.4310913085937,279.1512756347656,293.4896240234375,291.00494384765625,1.0,0.308510959148407,0.7646230459213257,0.7646230459213257,1.0,1.0,-1.2522192001342771,0.518886923789978,0.7333322763442993,0.2644960880279541,0.0,0.0,0.7100936770439148,83.14219665527344,65.0,66.0321273803711,-15050.181640625,288.56573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46881103515625,308.25408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17537.732421875,18000.0,0.0,0.0,0.3189839720726013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8542590737342834,0.8542674779891968,-8.39760195958661e-06,0.0,0.0003237281925976,0.0,0.0,87.67230987548828,0.0,0.0,0.0,0.5080893039703369,4.0,0.0,1.0
558840,293.2694091796875,297.1499938964844,293.1499938964844,0.012523335404694,-698.5762329101562,303.1316223144531,0.42727792263031,0.050000000745058,0.0477008707821369,294.0137023925781,297.1499938964844,293.1499938964844,0.0024033989757299,-193.35874938964844,294.2345275878906,0.42727792263031,0.050000000745058,0.0502313151955604,293.2081604003906,297.1499938964844,293.1499938964844,0.214412435889244,-3280.614013671875,304.1553649902344,0.8160234689712524,0.2924293279647827,0.206425592303276,293.33551025390625,297.1499938964844,293.1499938964844,0.4462318122386932,-7934.0029296875,304.1148681640625,0.9928219318389891,0.5253329277038574,0.5007526874542236,293.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9911499023437,0.42727792263031,0.050000000745058,0.238275721669197,290.99871826171875,291.1499938964844,258.8763427734375,257.4310913085937,279.1512756347656,293.4896240234375,291.00494384765625,1.0,0.308510959148407,0.7646230459213257,0.7646230459213257,1.0,1.0,-1.2522192001342771,0.518886923789978,0.7333322763442993,0.2644960880279541,0.0,0.0,0.7100936770439148,83.14219665527344,65.0,66.0321273803711,-15050.181640625,288.56573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46881103515625,308.25408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17537.732421875,18000.0,0.0,0.0,0.3189839720726013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8542590737342834,0.8542674779891968,-8.39760195958661e-06,0.0,0.0003237281925976,0.0,0.0,87.67230987548828,0.0,0.0,0.0,0.5080893039703369,4.0,0.0,1.0
558900,293.27276611328125,297.1499938964844,293.1499938964844,0.0123972771689295,-694.341796875,303.1039733886719,0.4298156201839447,0.050000000745058,0.0476308017969131,294.0223693847656,297.1499938964844,293.1499938964844,0.0022643394768238,-181.997299194336,294.0816955566406,0.4298156201839447,0.050000000745058,0.0501575283706188,293.20819091796875,297.1499938964844,293.1499938964844,0.2132781594991684,-3266.24853515625,304.1564636230469,0.8188692927360535,0.2916887700557709,0.2059469819068908,293.3465270996094,297.1499938964844,293.1499938964844,0.4409267604351043,-7851.2802734375,304.1307983398437,0.9937880635261536,0.520816445350647,0.4960027039051056,293.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02130126953125,0.4298156201839447,0.050000000745058,0.2379257082939148,291.02752685546875,291.1499938964844,258.8762512207031,257.4309387207031,279.1546936035156,293.49395751953125,291.0325622558594,1.0,0.3055261075496673,0.7651277184486389,0.7651277184486389,1.0,1.0,-1.245349407196045,0.516010046005249,0.7293393611907959,0.2624161541461944,0.0,0.0,0.7153342366218567,81.15403747558594,65.0,70.53214263916016,-14994.62890625,281.556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.29034423828125,308.16796875,278.1499938964844,0.0,18000.0,313.1499938964844,17641.833984375,18000.0,0.0,0.0,0.3223174512386322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8699876666069031,0.8699962496757507,-8.585830073570833e-06,0.0,0.0003271112509537,0.0,0.0,91.62801361083984,0.0,0.0,0.0,0.5151268243789673,4.0,0.0,1.0
558960,293.275634765625,297.1499938964844,293.1499938964844,0.0122682573273777,-690.0083618164062,303.0768737792969,0.4335068464279175,0.050000000745058,0.0475353188812732,294.0309753417969,297.1499938964844,293.1499938964844,0.002124298363924,-170.5979461669922,293.9247741699219,0.4335068464279175,0.050000000745058,0.0500569827854633,293.2091064453125,297.1499938964844,293.1499938964844,0.2120020091533661,-3250.179931640625,304.1575927734375,0.8228736519813538,0.290773868560791,0.2052950710058212,293.3545837402344,297.1499938964844,293.1499938964844,0.4362061321735382,-7778.7861328125,304.142822265625,0.9963776469230652,0.5167430639266968,0.4918853938579559,293.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.4335068464279175,0.050000000745058,0.2374487668275833,291.0519714355469,291.1499938964844,258.8752136230469,257.42999267578125,279.1557312011719,293.4958190917969,291.0566101074219,1.0,0.3018138408660888,0.7654986381530762,0.7654986381530762,1.0,1.0,-1.238816499710083,0.5132926106452942,0.7255238890647888,0.2603287398815155,0.0,0.0,0.7194046378135681,78.4924545288086,53.0,69.51372528076172,-14942.5302734375,273.3279724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.152587890625,308.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17719.3046875,18000.0,0.0,0.0,0.3255592584609985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8823655247688293,0.8823742866516113,-8.735065421205945e-06,0.0,0.0003304012643638,0.0,0.0,94.82054901123048,0.0,0.0,0.0,0.5206721425056458,4.0,0.0,1.0
559020,293.27947998046875,297.1499938964844,293.1499938964844,0.0120465233922004,-682.3802490234375,303.0326232910156,0.4415892958641052,0.050000000745058,0.047348890453577,294.0453491210937,297.1499938964844,293.1499938964844,0.0018890807405114,-151.47669982910156,293.6571655273437,0.4415892958641052,0.050000000745058,0.0498606599867343,293.21173095703125,297.1499938964844,293.1499938964844,0.2095374763011932,-3219.190673828125,304.1596069335937,0.8311779499053955,0.2889764606952667,0.2039678245782852,293.3622131347656,297.1499938964844,293.1499938964844,0.4235643446445465,-7587.7255859375,304.1670227050781,0.9990000128746032,0.5107812881469727,0.4804111123085022,293.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879211425781,0.4415892958641052,0.050000000745058,0.2365175038576126,291.09393310546875,291.1499938964844,258.8714904785156,257.4267272949219,279.1588439941406,293.49188232421875,291.09979248046875,1.0,0.2939808666706085,0.7663730978965759,0.7663730978965759,1.0,1.0,-1.2219997644424438,0.5060403347015381,0.715959370136261,0.2556874752044678,0.0,0.0,0.7226093411445618,73.24653625488281,53.0,75.31037139892578,-14816.0859375,255.8124389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0094299316406,308.05548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17841.404296875,18000.0,0.0,0.0,0.3306578695774078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.896016538143158,0.8960254192352295,-8.910097676562145e-06,0.0,0.0003355756925884,0.0,0.0,98.49932098388672,0.0,0.0,0.0,0.5267976522445679,4.0,0.0,1.0
559080,293.280029296875,297.1499938964844,293.1499938964844,0.0120062232017517,-680.9382934570312,303.0252380371094,0.4431215226650238,0.050000000745058,0.0473165549337863,294.0478515625,297.1499938964844,293.1499938964844,0.0018454324454069,-147.92430114746094,293.61138916015625,0.4431215226650238,0.050000000745058,0.0498266108334064,293.21246337890625,297.1499938964844,293.1499938964844,0.2090313583612442,-3212.801025390625,304.1600341796875,0.8326715230941772,0.2885997295379638,0.2037073522806167,293.3612670898437,297.1499938964844,293.1499938964844,0.4197662472724914,-7531.7138671875,304.17340087890625,0.9990000128746032,0.5101532936096191,0.4770374000072479,293.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966186523437,0.4431215226650238,0.050000000745058,0.2363559901714325,291.103271484375,291.1499938964844,258.8705749511719,257.42596435546875,279.1597595214844,293.4879455566406,291.1099548339844,1.0,0.2923876047134399,0.7666042447090149,0.7666042447090149,1.0,1.0,-1.2172445058822632,0.5039405822753906,0.7133039236068726,0.2545299232006073,0.0,0.0,0.7223913669586182,72.311279296875,41.0,80.33531188964844,-14781.02734375,252.1032867431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9974365234375,308.058349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17867.609375,18000.0,0.0,0.0,0.3314658403396606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8972210884094238,0.8972300291061401,-8.929141586122569e-06,0.0,0.0003363956930115,0.0,0.0,98.85702514648438,0.0,0.0,0.0,0.5273404121398926,4.0,0.0,1.0
559140,293.2811279296875,297.1499938964844,293.1499938964844,0.0117317335680127,-670.454833984375,302.9845886230469,0.4557584822177887,0.050000000745058,0.0470784455537796,294.064208984375,297.1499938964844,293.1499938964844,0.0015644666273146,-125.00286865234376,293.3244323730469,0.4557584822177887,0.050000000745058,0.0495758689939975,293.22039794921875,297.1499938964844,293.1499938964844,0.2046907544136047,-3157.78369140625,304.1639709472656,0.8443408012390137,0.2854182720184326,0.2014943659305572,293.3334350585937,297.1499938964844,293.1499938964844,0.3908883035182953,-7101.90283203125,304.213623046875,0.9990000128746032,0.5103721618652344,0.4514164626598358,293.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.4557584822177887,0.050000000745058,0.2351665794849395,291.1882019042969,291.1499938964844,258.8629150390625,257.4193725585937,279.1751403808594,293.4774780273437,291.1983642578125,1.0,0.2804292738437652,0.7696596384048462,0.7696596384048462,1.0,1.0,-1.181822419166565,0.4884467422962188,0.6933757066726685,0.2461988031864166,0.0,0.0,0.7119624018669128,65.42976379394531,29.0,117.7403793334961,-14493.517578125,225.22756958007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0271301269531,308.1318664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18136.607421875,18000.0,0.0,0.0,0.3357832431793213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8892548680305481,0.8892638087272644,-8.903554771677591e-06,0.0,0.0003407773037906,0.0,0.0,97.31331634521484,0.0,0.0,0.0,0.5239920616149902,4.0,0.0,1.0
559200,293.2811279296875,297.1499938964844,293.1499938964844,0.0117317335680127,-670.454833984375,302.9845886230469,0.4557584822177887,0.050000000745058,0.0470784455537796,294.064208984375,297.1499938964844,293.1499938964844,0.0015644666273146,-125.00286865234376,293.3244323730469,0.4557584822177887,0.050000000745058,0.0495758689939975,293.22039794921875,297.1499938964844,293.1499938964844,0.2046907544136047,-3157.78369140625,304.1639709472656,0.8443408012390137,0.2854182720184326,0.2014943659305572,293.3334350585937,297.1499938964844,293.1499938964844,0.3908883035182953,-7101.90283203125,304.213623046875,0.9990000128746032,0.5103721618652344,0.4514164626598358,293.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.4557584822177887,0.050000000745058,0.2351665794849395,291.1882019042969,291.1499938964844,258.8629150390625,257.4193725585937,279.1751403808594,293.4774780273437,291.1983642578125,1.0,0.2804292738437652,0.7696596384048462,0.7696596384048462,1.0,1.0,-1.181822419166565,0.4884467422962188,0.6933757066726685,0.2461988031864166,0.0,0.0,0.7119624018669128,65.42976379394531,29.0,117.7403793334961,-14493.517578125,225.22756958007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0271301269531,308.1318664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18136.607421875,18000.0,0.0,0.0,0.3357832431793213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8892548680305481,0.8892638087272644,-8.903554771677591e-06,0.0,0.0003407773037906,0.0,0.0,97.31331634521484,0.0,0.0,0.0,0.5239920616149902,4.0,0.0,1.0
559260,293.2753295898437,297.1499938964844,293.1499938964844,0.0114765642210841,-659.8973388671875,302.9646301269531,0.4718864262104034,0.050000000745058,0.0468131378293037,294.0800476074219,297.1499938964844,293.1499938964844,0.0012825082521885,-102.0850601196289,293.0526733398437,0.4718864262104034,0.050000000745058,0.0492964871227741,293.2283935546875,297.1499938964844,293.1499938964844,0.1995278596878051,-3092.221435546875,304.1678771972656,0.8598712086677551,0.2819951772689819,0.1988214254379272,293.274658203125,297.1499938964844,293.1499938964844,0.3565607070922851,-6590.0517578125,304.2494812011719,0.9990000128746032,0.517586350440979,0.4210350811481476,293.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787780761719,0.4718864262104034,0.050000000745058,0.2338413149118423,291.2901916503906,291.1499938964844,258.8526611328125,257.41064453125,279.1963195800781,293.4826354980469,291.3010559082031,1.0,0.2663775086402893,0.7753692269325256,0.7753692269325256,1.0,1.0,-1.1399036645889282,0.4703864157199859,0.6695172190666199,0.2367746382951736,0.0,0.0,0.6864915490150452,57.749168395996094,32.0,137.77066040039062,-14095.4716796875,196.0450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2514343261719,308.2816467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18478.626953125,18000.0,0.0,0.0,0.3376453518867492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8480625748634338,0.8480710983276367,-8.546329809178133e-06,0.0,0.0003426671028137,0.0,0.0,87.85469055175781,0.0,0.0,0.0,0.50642991065979,4.0,0.0,1.0
559320,293.2753295898437,297.1499938964844,293.1499938964844,0.0114765642210841,-659.8973388671875,302.9646301269531,0.4718864262104034,0.050000000745058,0.0468131378293037,294.0800476074219,297.1499938964844,293.1499938964844,0.0012825082521885,-102.0850601196289,293.0526733398437,0.4718864262104034,0.050000000745058,0.0492964871227741,293.2283935546875,297.1499938964844,293.1499938964844,0.1995278596878051,-3092.221435546875,304.1678771972656,0.8598712086677551,0.2819951772689819,0.1988214254379272,293.274658203125,297.1499938964844,293.1499938964844,0.3565607070922851,-6590.0517578125,304.2494812011719,0.9990000128746032,0.517586350440979,0.4210350811481476,293.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787780761719,0.4718864262104034,0.050000000745058,0.2338413149118423,291.2901916503906,291.1499938964844,258.8526611328125,257.41064453125,279.1963195800781,293.4826354980469,291.3010559082031,1.0,0.2663775086402893,0.7753692269325256,0.7753692269325256,1.0,1.0,-1.1399036645889282,0.4703864157199859,0.6695172190666199,0.2367746382951736,0.0,0.0,0.6864915490150452,57.749168395996094,32.0,137.77066040039062,-14095.4716796875,196.0450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2514343261719,308.2816467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18478.626953125,18000.0,0.0,0.0,0.3376453518867492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8480625748634338,0.8480710983276367,-8.546329809178133e-06,0.0,0.0003426671028137,0.0,0.0,87.85469055175781,0.0,0.0,0.0,0.50642991065979,4.0,0.0,1.0
