time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559380,293.2668151855469,297.1499938964844,293.1499938964844,0.0112940585240721,-652.1519165039062,302.9525146484375,0.4820331335067749,0.050000000745058,0.0466279424726963,294.094970703125,297.1499938964844,293.1499938964844,0.0010020240442827,-79.52471160888672,292.765380859375,0.4820331335067749,0.050000000745058,0.0491014681756496,293.2269287109375,297.1499938964844,293.1499938964844,0.1960618942975998,-3048.47314453125,304.16754150390625,0.8734799027442932,0.2802997529506683,0.1972250342369079,293.2128295898437,297.1499938964844,293.1499938964844,0.3304725289344787,-6202.89501953125,304.2590637207031,0.9990000128746032,0.5269989967346191,0.398453414440155,293.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3651428222656,0.4820331335067749,0.050000000745058,0.2329162210226059,291.3717041015625,291.1499938964844,258.8402404785156,257.40008544921875,279.1980895996094,293.4848327636719,291.3767395019531,1.0,0.2565508782863617,0.780433177947998,0.780433177947998,1.0,1.0,-1.1093075275421145,0.4576191902160644,0.651688277721405,0.2292297333478927,0.0,0.0,0.6508415937423706,52.36304473876953,35.0,100.83751678466795,-13711.369140625,176.2860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6468200683594,308.4340209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18739.501953125,18000.0,0.0,0.0,0.3365400433540344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7766892910003662,0.7766972184181213,-7.901136996224523e-06,0.0,0.0003415453829802,0.0,0.0,72.64649200439453,0.0,0.0,0.0,0.476671814918518,4.0,0.0,1.0
559440,293.2668151855469,297.1499938964844,293.1499938964844,0.0112940585240721,-652.1519165039062,302.9525146484375,0.4820331335067749,0.050000000745058,0.0466279424726963,294.094970703125,297.1499938964844,293.1499938964844,0.0010020240442827,-79.52471160888672,292.765380859375,0.4820331335067749,0.050000000745058,0.0491014681756496,293.2269287109375,297.1499938964844,293.1499938964844,0.1960618942975998,-3048.47314453125,304.16754150390625,0.8734799027442932,0.2802997529506683,0.1972250342369079,293.2128295898437,297.1499938964844,293.1499938964844,0.3304725289344787,-6202.89501953125,304.2590637207031,0.9990000128746032,0.5269989967346191,0.398453414440155,293.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3651428222656,0.4820331335067749,0.050000000745058,0.2329162210226059,291.3717041015625,291.1499938964844,258.8402404785156,257.40008544921875,279.1980895996094,293.4848327636719,291.3767395019531,1.0,0.2565508782863617,0.780433177947998,0.780433177947998,1.0,1.0,-1.1093075275421145,0.4576191902160644,0.651688277721405,0.2292297333478927,0.0,0.0,0.6508415937423706,52.36304473876953,35.0,100.83751678466795,-13711.369140625,176.2860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6468200683594,308.4340209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18739.501953125,18000.0,0.0,0.0,0.3365400433540344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7766892910003662,0.7766972184181213,-7.901136996224523e-06,0.0,0.0003415453829802,0.0,0.0,72.64649200439453,0.0,0.0,0.0,0.476671814918518,4.0,0.0,1.0
559500,293.2626342773437,297.1499938964844,293.1499938964844,0.0112382806837558,-649.9852294921875,302.945068359375,0.4856187999248504,0.050000000745058,0.0465617291629314,294.10186767578125,297.1499938964844,293.1499938964844,0.000863988243509,-68.53335571289062,292.6004638671875,0.4856187999248504,0.050000000745058,0.0490317419171333,293.2252197265625,297.1499938964844,293.1499938964844,0.195101261138916,-3036.67529296875,304.1661071777344,0.8790099620819092,0.2796621322631836,0.1967023462057113,293.1895446777344,297.1499938964844,293.1499938964844,0.3210542201995849,-6064.21630859375,304.2563171386719,0.9990000128746032,0.5307803750038147,0.3900620341300964,293.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.38458251953125,0.4856187999248504,0.050000000745058,0.2325854748487472,291.387451171875,291.1499938964844,258.8333740234375,257.3942565917969,279.19354248046875,293.48486328125,291.3890380859375,1.0,0.25285404920578,0.7822781801223755,0.7822781801223755,1.0,1.0,-1.098045825958252,0.4530366957187652,0.6450091600418091,0.2261267006397247,0.0,0.0,0.6333458423614502,50.42811965942383,35.0,64.15045166015625,-13535.0166015625,169.3328094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8876953125,308.5074768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18763.01171875,18000.0,0.0,0.0,0.3348973989486694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7372460961341858,0.7372536063194275,-7.543838364654221e-06,0.0,0.0003398782864678,0.0,0.0,64.9701919555664,0.0,0.0,0.0,0.4605739414691925,4.0,0.0,1.0
559560,293.2587280273437,297.1499938964844,293.1499938964844,0.011200544424355,-648.7199096679688,302.9362487792969,0.4885280132293701,0.050000000745058,0.0465090312063694,294.1083068847656,297.1499938964844,293.1499938964844,0.0007274820818565,-57.70505905151367,292.4227600097656,0.4885280132293701,0.050000000745058,0.0489762499928474,293.2235107421875,297.1499938964844,293.1499938964844,0.1944447308778762,-3028.8671875,304.16436767578125,0.8835702538490295,0.2790451645851135,0.196225881576538,293.1722717285156,297.1499938964844,293.1499938964844,0.3136112093925476,-5955.5166015625,304.25048828125,0.9990000128746032,0.5336807370185852,0.3832518458366394,293.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3890686035156,0.4885280132293701,0.050000000745058,0.2323222309350967,291.388916015625,291.1499938964844,258.8261108398437,257.3880920410156,279.18658447265625,293.48443603515625,291.3876953125,1.0,0.2498525232076645,0.7835918664932251,0.7835918664932251,1.0,1.0,-1.0888522863388062,0.4493665099143982,0.6394857168197632,0.2233267128467559,0.0,0.0,0.6172030568122864,48.88027191162109,38.0,27.23486328125,-13376.802734375,163.8055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1454467773437,308.5845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18727.966796875,18000.0,0.0,0.0,0.332584798336029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6996962428092957,0.6997034549713135,-7.208259830804309e-06,0.0,0.0003375312953721,0.0,0.0,58.161224365234375,0.0,0.0,0.0,0.4454573690891266,4.0,0.0,1.0
559620,293.2528991699219,297.1499938964844,293.1499938964844,0.011166488751769,-648.0921630859375,302.9183044433594,0.4921605885028839,0.050000000745058,0.0464453846216201,294.1184387207031,297.1499938964844,293.1499938964844,0.0005358348134905,-42.219356536865234,292.0976257324219,0.4921605885028839,0.050000000745058,0.0489092245697975,293.220947265625,297.1499938964844,293.1499938964844,0.193781316280365,-3021.5146484375,304.16131591796875,0.8890668153762817,0.2779771387577057,0.1954400241374969,293.1568908691406,297.1499938964844,293.1499938964844,0.3048025667667389,-5829.16015625,304.2362365722656,0.9990000128746032,0.5363168120384216,0.3748604953289032,293.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3709716796875,0.4921605885028839,0.050000000745058,0.2320042997598648,291.3672180175781,291.1499938964844,258.8130798339844,257.3770751953125,279.1707458496094,293.4831237792969,291.3626403808594,1.0,0.2461317479610443,0.7844724655151367,0.7844724655151367,1.0,1.0,-1.077296018600464,0.4449074268341064,0.6323885321617126,0.2190908789634704,0.0,0.0,0.5940160155296326,46.990909576416016,38.0,-25.05971336364746,-13159.740234375,157.0743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5955810546875,308.7256164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18594.2734375,18000.0,0.0,0.0,0.3273313641548157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6446838974952698,0.6446906328201294,-6.728918833687203e-06,0.0,0.0003321997355669,0.0,0.0,49.05520248413086,0.0,0.0,0.0,0.423721969127655,4.0,0.0,1.0
559680,293.2519836425781,297.1499938964844,293.1499938964844,0.011163305491209,-648.125244140625,302.914794921875,0.4926442801952362,0.050000000745058,0.0464371256530284,294.1201477050781,297.1499938964844,293.1499938964844,0.0004976252675987,-36.19183349609375,292.0379638671875,0.4926442801952362,0.050000000745058,0.0489005297422409,293.2205505371094,297.1499938964844,293.1499938964844,0.1937030851840973,-3020.720458984375,304.16082763671875,0.8897473812103271,0.277782678604126,0.1953006833791732,293.156005859375,297.1499938964844,293.1499938964844,0.3036883473396301,-5813.55419921875,304.2333984375,0.9990000128746032,0.5364607572555542,0.3737580776214599,293.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.36529541015625,0.4926442801952362,0.050000000745058,0.2319630682468414,291.3611145019531,291.1499938964844,258.8106994628906,257.37506103515625,279.16754150390625,293.4828796386719,291.3561706542969,1.0,0.2456379383802414,0.7844401597976685,0.7844401597976685,1.0,1.0,-1.0757352113723757,0.444328099489212,0.6314071416854858,0.218397781252861,0.0,0.0,0.5905482769012451,46.74257278442383,41.0,-32.23041915893555,-13129.01953125,156.187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6737060546875,308.7516174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18566.193359375,18000.0,0.0,0.0,0.3262588679790497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6363930106163025,0.6363996267318726,-6.658071015408496e-06,0.0,0.0003311112814117,0.0,0.0,47.77008819580078,0.0,0.0,0.0,0.4204894304275512,4.0,0.0,1.0
559740,293.2468566894531,297.1499938964844,293.1499938964844,0.0111531978473067,-648.91455078125,302.88897705078125,0.4947922825813293,0.050000000745058,0.046401172876358,294.13104248046875,297.1499938964844,293.1499938964844,0.0003860465076286,-14.945110321044922,291.6294250488281,0.4947922825813293,0.050000000745058,0.0488626696169376,293.218505859375,297.1499938964844,293.1499938964844,0.1932952404022216,-3016.8408203125,304.1579284667969,0.8922294974327087,0.2764134407043457,0.1943425238132476,293.16339111328125,297.1499938964844,293.1499938964844,0.2990185916423797,-5751.3544921875,304.2133483886719,0.9990000128746032,0.5348578691482544,0.3689165413379669,293.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31787109375,0.4947922825813293,0.050000000745058,0.2317834645509719,291.3122253417969,291.1499938964844,258.7944641113281,257.361328125,279.14453125,293.4815979003906,291.3061218261719,1.0,0.2434159815311432,0.7827593684196472,0.7827593684196472,1.0,1.0,-1.0684672594070437,0.4418115615844726,0.6266556978225708,0.2140662521123886,0.0,0.0,0.5720776915550232,45.63163375854492,44.0,-63.12821578979492,-12980.818359375,152.1685028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1581726074219,308.92559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18380.685546875,18000.0,0.0,0.0,0.3183238506317138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920823812484741,0.5920886993408203,-6.285565177677199e-06,0.0,0.0003230582224205,0.0,0.0,41.2739372253418,0.0,0.0,0.0,0.4034044742584228,4.0,0.0,1.0
559800,293.2468566894531,297.1499938964844,293.1499938964844,0.0111531978473067,-648.91455078125,302.88897705078125,0.4947922825813293,0.050000000745058,0.046401172876358,294.13104248046875,297.1499938964844,293.1499938964844,0.0003860465076286,-14.945110321044922,291.6294250488281,0.4947922825813293,0.050000000745058,0.0488626696169376,293.218505859375,297.1499938964844,293.1499938964844,0.1932952404022216,-3016.8408203125,304.1579284667969,0.8922294974327087,0.2764134407043457,0.1943425238132476,293.16339111328125,297.1499938964844,293.1499938964844,0.2990185916423797,-5751.3544921875,304.2133483886719,0.9990000128746032,0.5348578691482544,0.3689165413379669,293.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31787109375,0.4947922825813293,0.050000000745058,0.2317834645509719,291.3122253417969,291.1499938964844,258.7944641113281,257.361328125,279.14453125,293.4815979003906,291.3061218261719,1.0,0.2434159815311432,0.7827593684196472,0.7827593684196472,1.0,1.0,-1.0684672594070437,0.4418115615844726,0.6266556978225708,0.2140662521123886,0.0,0.0,0.5720776915550232,45.63163375854492,44.0,-63.12821578979492,-12980.818359375,152.1685028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1581726074219,308.92559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18380.685546875,18000.0,0.0,0.0,0.3183238506317138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920823812484741,0.5920886993408203,-6.285565177677199e-06,0.0,0.0003230582224205,0.0,0.0,41.2739372253418,0.0,0.0,0.0,0.4034044742584228,4.0,0.0,1.0
559860,293.24371337890625,297.1499938964844,293.1499938964844,0.0111485505476593,-650.013427734375,302.859130859375,0.4952628910541534,0.050000000745058,0.046393483877182,294.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2990417480469,0.4952628910541534,0.050000000745058,0.048854574561119,293.2175598144531,297.1499938964844,293.1499938964844,0.1928516328334808,-3012.34765625,304.1560363769531,0.8914487361907959,0.2748691141605377,0.1932968348264694,293.1923217773437,297.1499938964844,293.1499938964844,0.2983314096927643,-5749.330078125,304.19342041015625,0.9990000128746032,0.5286959409713745,0.3678687214851379,293.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.265625,0.4952628910541534,0.050000000745058,0.2317450642585754,291.260009765625,291.1499938964844,258.77783203125,257.3472595214844,279.12066650390625,293.4816589355469,291.2541809082031,1.0,0.2428019791841507,0.778622031211853,0.778622031211853,1.0,1.0,-1.065887212753296,0.4412698447704315,0.6246173977851868,0.210092693567276,0.0,0.0,0.5609318017959595,45.32648086547852,47.0,-70.70782470703125,-12917.4248046875,150.91566467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5397033691406,309.0780944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18228.078125,18000.0,0.0,0.0,0.3096674382686615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5647352933883667,0.5647413730621338,-6.058960934751667e-06,0.0,0.0003142730856779,0.0,0.0,37.55856704711914,0.0,0.0,0.0,0.3929971158504486,4.0,0.0,1.0
559920,293.24371337890625,297.1499938964844,293.1499938964844,0.0111485505476593,-650.013427734375,302.859130859375,0.4952628910541534,0.050000000745058,0.046393483877182,294.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2990417480469,0.4952628910541534,0.050000000745058,0.048854574561119,293.2175598144531,297.1499938964844,293.1499938964844,0.1928516328334808,-3012.34765625,304.1560363769531,0.8914487361907959,0.2748691141605377,0.1932968348264694,293.1923217773437,297.1499938964844,293.1499938964844,0.2983314096927643,-5749.330078125,304.19342041015625,0.9990000128746032,0.5286959409713745,0.3678687214851379,293.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.265625,0.4952628910541534,0.050000000745058,0.2317450642585754,291.260009765625,291.1499938964844,258.77783203125,257.3472595214844,279.12066650390625,293.4816589355469,291.2541809082031,1.0,0.2428019791841507,0.778622031211853,0.778622031211853,1.0,1.0,-1.065887212753296,0.4412698447704315,0.6246173977851868,0.210092693567276,0.0,0.0,0.5609318017959595,45.32648086547852,47.0,-70.70782470703125,-12917.4248046875,150.91566467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5397033691406,309.0780944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18228.078125,18000.0,0.0,0.0,0.3096674382686615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5647352933883667,0.5647413730621338,-6.058960934751667e-06,0.0,0.0003142730856779,0.0,0.0,37.55856704711914,0.0,0.0,0.0,0.3929971158504486,4.0,0.0,1.0
559980,293.2431030273437,297.1499938964844,293.1499938964844,0.0111360298469662,-650.8350219726562,302.82373046875,0.494357705116272,0.050000000745058,0.0464084483683109,294.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.217529296875,0.494357705116272,0.050000000745058,0.0488703288137912,293.21807861328125,297.1499938964844,293.1499938964844,0.1921615600585937,-3004.52587890625,304.1552124023437,0.8878846764564514,0.2730563580989837,0.1921007931232452,293.2398986816406,297.1499938964844,293.1499938964844,0.3007495403289795,-5793.87353515625,304.17498779296875,0.9990000128746032,0.518015444278717,0.3698892891407013,293.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21728515625,0.494357705116272,0.050000000745058,0.2318198084831237,291.2123107910156,291.1499938964844,258.76123046875,257.3332824707031,279.0989685058594,293.4837646484375,291.2071838378906,1.0,0.2434772849082946,0.7724039554595947,0.7724039554595947,1.0,1.0,-1.067001461982727,0.44222292304039,0.6247785687446594,0.2063654214143753,0.0,0.0,0.5558769106864929,45.66606521606445,50.0,-66.43477630615234,-12913.8857421875,151.8350372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7828063964844,309.1806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.654296875,18000.0,0.0,0.0,0.3011415004730224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5506701469421387,0.5506761074066162,-5.937687546975212e-06,0.0,0.0003056203422602,0.0,0.0,35.70396423339844,0.0,0.0,0.0,0.3876168727874756,4.0,0.0,1.0
560040,293.2431030273437,297.1499938964844,293.1499938964844,0.0111360298469662,-650.8350219726562,302.82373046875,0.494357705116272,0.050000000745058,0.0464084483683109,294.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.217529296875,0.494357705116272,0.050000000745058,0.0488703288137912,293.21807861328125,297.1499938964844,293.1499938964844,0.1921615600585937,-3004.52587890625,304.1552124023437,0.8878846764564514,0.2730563580989837,0.1921007931232452,293.2398986816406,297.1499938964844,293.1499938964844,0.3007495403289795,-5793.87353515625,304.17498779296875,0.9990000128746032,0.518015444278717,0.3698892891407013,293.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21728515625,0.494357705116272,0.050000000745058,0.2318198084831237,291.2123107910156,291.1499938964844,258.76123046875,257.3332824707031,279.0989685058594,293.4837646484375,291.2071838378906,1.0,0.2434772849082946,0.7724039554595947,0.7724039554595947,1.0,1.0,-1.067001461982727,0.44222292304039,0.6247785687446594,0.2063654214143753,0.0,0.0,0.5558769106864929,45.66606521606445,50.0,-66.43477630615234,-12913.8857421875,151.8350372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7828063964844,309.1806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.654296875,18000.0,0.0,0.0,0.3011415004730224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5506701469421387,0.5506761074066162,-5.937687546975212e-06,0.0,0.0003056203422602,0.0,0.0,35.70396423339844,0.0,0.0,0.0,0.3876168727874756,4.0,0.0,1.0
560100,293.2439270019531,297.1499938964844,293.1499938964844,0.0111244609579443,-651.0519409179688,302.80322265625,0.4934797883033752,0.050000000745058,0.0464231371879577,294.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1954650878906,0.4934797883033752,0.050000000745058,0.0488857999444007,293.2189636230469,297.1499938964844,293.1499938964844,0.1916814893484115,-2998.833984375,304.1551513671875,0.8851953744888306,0.2720208466053009,0.1914225369691848,293.2666015625,297.1499938964844,293.1499938964844,0.3029305338859558,-5830.59326171875,304.1664733886719,0.9990000128746032,0.5116308331489563,0.3718650341033935,293.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1954650878906,0.4934797883033752,0.050000000745058,0.2318931818008422,291.1908264160156,291.1499938964844,258.7530822753906,257.326416015625,279.0897827148437,293.48565673828125,291.18609619140625,1.0,0.2442178130149841,0.7686943411827087,0.7686943411827087,1.0,1.0,-1.0686821937561035,0.4431309700012207,0.625551164150238,0.2045927792787552,0.0,0.0,0.5553171634674072,46.041015625,50.0,-62.472930908203125,-12927.98828125,152.97430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8475341796875,309.207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.548828125,18000.0,0.0,0.0,0.2971572279930115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5477126240730286,0.5477185249328613,-5.9073458942293655e-06,0.0,0.0003015768015757,0.0,0.0,35.296932220458984,0.0,0.0,0.0,0.3864285945892334,4.0,0.0,1.0
560160,293.24530029296875,297.1499938964844,293.1499938964844,0.0111103383824229,-651.166015625,302.7811889648437,0.4923674166202545,0.050000000745058,0.0464420206844806,294.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.4923674166202545,0.050000000745058,0.0489056818187236,293.2200927734375,297.1499938964844,293.1499938964844,0.1911139190196991,-2991.996337890625,304.1552429199219,0.8820042610168457,0.2709260284900665,0.190694510936737,293.286865234375,297.1499938964844,293.1499938964844,0.3056687116622925,-5875.51171875,304.1585388183594,0.9990000128746032,0.5061655640602112,0.3743899166584015,293.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.4923674166202545,0.050000000745058,0.2319875061511993,291.17095947265625,291.1499938964844,258.7451171875,257.3197021484375,279.0819091796875,293.4879150390625,291.1665954589844,1.0,0.2451886981725692,0.7646928429603577,0.7646928429603577,1.0,1.0,-1.070997714996338,0.4442696869373321,0.6267281174659729,0.2028931826353073,0.0,0.0,0.5559214353561401,46.53556442260742,53.0,-58.15583419799805,-12950.009765625,154.50877380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8744201660156,309.2174987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.638671875,18000.0,0.0,0.0,0.2934609651565552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5470988154411316,0.5471047163009644,-5.8937957874150015e-06,0.0,0.0002978255797643,0.0,0.0,35.17682266235352,0.0,0.0,0.0,0.3860930800437927,4.0,0.0,1.0
560220,293.2482604980469,297.1499938964844,293.1499938964844,0.0110826827585697,-651.1930541992188,302.7417297363281,0.4900355637073517,0.050000000745058,0.0464825183153152,294.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.4900355637073517,0.050000000745058,0.0489483289420604,293.22216796875,297.1499938964844,293.1499938964844,0.1900226026773452,-2978.7099609375,304.15557861328125,0.8757275938987732,0.2690027356147766,0.1894018650054931,293.3131103515625,297.1499938964844,293.1499938964844,0.3114253580570221,-5967.88330078125,304.146240234375,0.9990000128746032,0.4979367852210998,0.3797500729560852,293.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.4900355637073517,0.050000000745058,0.232189804315567,291.1405334472656,291.1499938964844,258.7321472167969,257.30877685546875,279.0719299316406,293.4921569824219,291.13671875,1.0,0.2472978085279464,0.7574518918991089,0.7574518918991089,1.0,1.0,-1.0762211084365845,0.4466484785079956,0.6295726895332336,0.2002209275960922,0.0,0.0,0.5593693256378174,47.61767959594727,53.0,-51.00840759277344,-13001.935546875,157.92999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8373413085937,309.1947021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17960.859375,18000.0,0.0,0.0,0.2880055010318756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508594512939453,0.5508653521537781,-5.904623321839608e-06,0.0,0.0002922889543697,0.0,0.0,35.5553092956543,0.0,0.0,0.0,0.3872669637203216,4.0,0.0,1.0
560280,293.24884033203125,297.1499938964844,293.1499938964844,0.0110774161294102,-651.1790161132812,302.73455810546875,0.4895744919776916,0.050000000745058,0.0464906617999076,294.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.4895744919776916,0.050000000745058,0.0489569082856178,293.2225341796875,297.1499938964844,293.1499938964844,0.1898179650306701,-2976.205810546875,304.1556701660156,0.8745327591896057,0.2686576247215271,0.1891699284315109,293.3171691894531,297.1499938964844,293.1499938964844,0.3125700950622558,-5986.03369140625,304.1442565917969,0.9990000128746032,0.4965386986732483,0.3808189928531647,293.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.4895744919776916,0.050000000745058,0.2322304844856262,291.13555908203125,291.1499938964844,258.7299499511719,257.30694580078125,279.0706481933594,293.492919921875,291.1318664550781,1.0,0.247723713517189,0.7561420202255249,0.7561420202255249,1.0,1.0,-1.0772943496704102,0.4471180140972137,0.6301763653755188,0.1997841596603393,0.0,0.0,0.5602743625640869,47.83747100830078,56.0,-49.81732940673828,-13012.7099609375,158.6318817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82049560546875,309.18572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.591796875,18000.0,0.0,0.0,0.2871672511100769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521112084388733,0.552117109298706,-5.910671461606398e-06,0.0,0.0002914382494054,0.0,0.0,35.694068908691406,0.0,0.0,0.0,0.3876885771751404,4.0,0.0,1.0
560340,293.25299072265625,297.1499938964844,293.1499938964844,0.0110390111804008,-650.93408203125,302.6853942871094,0.486188530921936,0.050000000745058,0.0465516299009323,294.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083984375,0.486188530921936,0.050000000745058,0.0490211062133312,293.2250671386719,297.1499938964844,293.1499938964844,0.1883670538663864,-2958.367919921875,304.1561889648437,0.8660817742347717,0.2663039267063141,0.1875949651002884,293.3427734375,297.1499938964844,293.1499938964844,0.3210377097129822,-6118.81201171875,304.1321105957031,0.9990000128746032,0.4871127307415008,0.3887281715869903,293.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083984375,0.486188530921936,0.050000000745058,0.2325350195169448,291.1052551269531,291.1499938964844,258.71612548828125,257.2953491210937,279.0657958984375,293.498046875,291.1021423339844,1.0,0.2509098947048187,0.7474279999732971,0.7474279999732971,1.0,1.0,-1.085411548614502,0.4505434930324554,0.6348680853843689,0.1972017884254455,0.0,0.0,0.5683223605155945,49.49706268310547,59.0,-42.35077667236328,-13094.3994140625,163.97479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6391906738281,309.09210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17886.365234375,18000.0,0.0,0.0,0.2826267778873443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.564531683921814,0.5645376443862915,-5.980287369311554e-06,0.0,0.000286830269033,0.0,0.0,37.1377182006836,0.0,0.0,0.0,0.3920059502124786,4.0,0.0,1.0
560400,293.25299072265625,297.1499938964844,293.1499938964844,0.0110390111804008,-650.93408203125,302.6853942871094,0.486188530921936,0.050000000745058,0.0465516299009323,294.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083984375,0.486188530921936,0.050000000745058,0.0490211062133312,293.2250671386719,297.1499938964844,293.1499938964844,0.1883670538663864,-2958.367919921875,304.1561889648437,0.8660817742347717,0.2663039267063141,0.1875949651002884,293.3427734375,297.1499938964844,293.1499938964844,0.3210377097129822,-6118.81201171875,304.1321105957031,0.9990000128746032,0.4871127307415008,0.3887281715869903,293.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083984375,0.486188530921936,0.050000000745058,0.2325350195169448,291.1052551269531,291.1499938964844,258.71612548828125,257.2953491210937,279.0657958984375,293.498046875,291.1021423339844,1.0,0.2509098947048187,0.7474279999732971,0.7474279999732971,1.0,1.0,-1.085411548614502,0.4505434930324554,0.6348680853843689,0.1972017884254455,0.0,0.0,0.5683223605155945,49.49706268310547,59.0,-42.35077667236328,-13094.3994140625,163.97479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6391906738281,309.09210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17886.365234375,18000.0,0.0,0.0,0.2826267778873443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.564531683921814,0.5645376443862915,-5.980287369311554e-06,0.0,0.000286830269033,0.0,0.0,37.1377182006836,0.0,0.0,0.0,0.3920059502124786,4.0,0.0,1.0
560460,293.2579040527344,297.1499938964844,293.1499938964844,0.0109931519255042,-650.3677978515625,302.6329650878906,0.4823293685913086,0.050000000745058,0.0466228201985359,294.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823669433594,0.4823293685913086,0.050000000745058,0.0490960739552974,293.2279357910156,297.1499938964844,293.1499938964844,0.186741828918457,-2938.234375,304.1568298339844,0.8570284247398376,0.2638231217861175,0.1859485954046249,293.3680725097656,297.1499938964844,293.1499938964844,0.3307288289070129,-6268.38720703125,304.1219787597656,0.9990000128746032,0.4771015644073486,0.3977663516998291,293.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823669433594,0.4823293685913086,0.050000000745058,0.2328906506299972,291.0797424316406,291.1499938964844,258.7041015625,257.2852783203125,279.0672302246094,293.5032043457031,291.07720947265625,1.0,0.2546015083789825,0.7391767501831055,0.7391767501831055,1.0,1.0,-1.094884991645813,0.4543607532978058,0.6405242085456848,0.1953163295984268,0.0,0.0,0.5794491171836853,51.45692825317383,62.0,-35.44783401489258,-13189.8017578125,170.3417510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35662841796875,308.9490661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17827.9921875,18000.0,0.0,0.0,0.2800361216068268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5834447145462036,0.5834508538246155,-6.098915037000552e-06,0.0,0.0002842010580934,0.0,0.0,39.46947479248047,0.0,0.0,0.0,0.3987918794155121,4.0,0.0,1.0
560520,293.2579040527344,297.1499938964844,293.1499938964844,0.0109931519255042,-650.3677978515625,302.6329650878906,0.4823293685913086,0.050000000745058,0.0466228201985359,294.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823669433594,0.4823293685913086,0.050000000745058,0.0490960739552974,293.2279357910156,297.1499938964844,293.1499938964844,0.186741828918457,-2938.234375,304.1568298339844,0.8570284247398376,0.2638231217861175,0.1859485954046249,293.3680725097656,297.1499938964844,293.1499938964844,0.3307288289070129,-6268.38720703125,304.1219787597656,0.9990000128746032,0.4771015644073486,0.3977663516998291,293.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823669433594,0.4823293685913086,0.050000000745058,0.2328906506299972,291.0797424316406,291.1499938964844,258.7041015625,257.2852783203125,279.0672302246094,293.5032043457031,291.07720947265625,1.0,0.2546015083789825,0.7391767501831055,0.7391767501831055,1.0,1.0,-1.094884991645813,0.4543607532978058,0.6405242085456848,0.1953163295984268,0.0,0.0,0.5794491171836853,51.45692825317383,62.0,-35.44783401489258,-13189.8017578125,170.3417510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35662841796875,308.9490661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17827.9921875,18000.0,0.0,0.0,0.2800361216068268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5834447145462036,0.5834508538246155,-6.098915037000552e-06,0.0,0.0002842010580934,0.0,0.0,39.46947479248047,0.0,0.0,0.0,0.3987918794155121,4.0,0.0,1.0
560580,293.2640075683594,297.1499938964844,293.1499938964844,0.0109366131946444,-649.3731689453125,302.575927734375,0.4780368506908417,0.050000000745058,0.0467024631798267,294.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06103515625,0.4780368506908417,0.050000000745058,0.049179945141077,293.2308349609375,297.1499938964844,293.1499938964844,0.1849212348461151,-2915.533935546875,304.1575927734375,0.8476681113243103,0.2612567543983459,0.1842110008001327,293.39453125,297.1499938964844,293.1499938964844,0.3413475751876831,-6430.08349609375,304.1136779785156,0.9990000128746032,0.466215044260025,0.4076410233974457,293.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06103515625,0.4780368506908417,0.050000000745058,0.2332884818315506,291.0589294433594,291.1499938964844,258.6943664550781,257.27716064453125,279.0738830566406,293.5084533691406,291.0569152832031,1.0,0.2586751282215118,0.731862485408783,0.731862485408783,1.0,1.0,-1.105324387550354,0.4584456086158752,0.6468788385391235,0.1942684799432754,0.0,0.0,0.59303218126297,53.668006896972656,50.0,-28.850059509277344,-13295.4423828125,177.5663299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0035400390625,308.7719116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17774.68359375,18000.0,0.0,0.0,0.2794322967529297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6079785227775574,0.6079848408699036,-6.264359399210662e-06,0.0,0.0002835882769431,0.0,0.0,42.68651580810547,0.0,0.0,0.0,0.4078304171562195,4.0,0.0,1.0
560640,293.2640075683594,297.1499938964844,293.1499938964844,0.0109366131946444,-649.3731689453125,302.575927734375,0.4780368506908417,0.050000000745058,0.0467024631798267,294.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06103515625,0.4780368506908417,0.050000000745058,0.049179945141077,293.2308349609375,297.1499938964844,293.1499938964844,0.1849212348461151,-2915.533935546875,304.1575927734375,0.8476681113243103,0.2612567543983459,0.1842110008001327,293.39453125,297.1499938964844,293.1499938964844,0.3413475751876831,-6430.08349609375,304.1136779785156,0.9990000128746032,0.466215044260025,0.4076410233974457,293.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06103515625,0.4780368506908417,0.050000000745058,0.2332884818315506,291.0589294433594,291.1499938964844,258.6943664550781,257.27716064453125,279.0738830566406,293.5084533691406,291.0569152832031,1.0,0.2586751282215118,0.731862485408783,0.731862485408783,1.0,1.0,-1.105324387550354,0.4584456086158752,0.6468788385391235,0.1942684799432754,0.0,0.0,0.59303218126297,53.668006896972656,50.0,-28.850059509277344,-13295.4423828125,177.5663299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0035400390625,308.7719116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17774.68359375,18000.0,0.0,0.0,0.2794322967529297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6079785227775574,0.6079848408699036,-6.264359399210662e-06,0.0,0.0002835882769431,0.0,0.0,42.68651580810547,0.0,0.0,0.0,0.4078304171562195,4.0,0.0,1.0
560700,293.2674560546875,297.1499938964844,293.1499938964844,0.0108900805935263,-648.1087036132812,302.5458374023437,0.4777700006961822,0.050000000745058,0.0467073880136013,294.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.4777700006961822,0.050000000745058,0.0491851270198822,293.2306213378906,297.1499938964844,293.1499938964844,0.1840557754039764,-2904.713623046875,304.15777587890625,0.8461254835128784,0.2602729499340057,0.1834355145692825,293.40771484375,297.1499938964844,293.1499938964844,0.3425133228302002,-6445.23828125,304.1182861328125,0.9990000128746032,0.4605280756950378,0.4082436263561249,293.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.4777700006961822,0.050000000745058,0.2333130687475204,291.0518493652344,291.1499938964844,258.6904602050781,257.27392578125,279.0823059082031,293.51104736328125,291.0515441894531,1.0,0.2584457993507385,0.7290947437286377,0.7290947437286377,1.0,1.0,-1.105164647102356,0.4580914676189422,0.6470731496810913,0.1930830329656601,0.0,0.0,0.6003180146217346,53.78289031982422,50.0,-17.49833106994629,-13312.7412109375,177.73406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8126525878906,308.69122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17751.759765625,18000.0,0.0,0.0,0.2798250317573547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6220093965530396,0.6220157742500305,-6.363973170664394e-06,0.0,0.0002839868247974,0.0,0.0,44.62322998046875,0.0,0.0,0.0,0.4130958914756775,4.0,0.0,1.0
560760,293.2706604003906,297.1499938964844,293.1499938964844,0.0108251795172691,-645.8829956054688,302.5173034667969,0.4789418280124664,0.050000000745058,0.0466857403516769,294.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552673339844,0.4789418280124664,0.050000000745058,0.0491623356938362,293.2300720214844,297.1499938964844,293.1499938964844,0.1831177920103073,-2892.783935546875,304.1580810546875,0.8469036817550659,0.2593610882759094,0.1827665865421295,293.4168395996094,297.1499938964844,293.1499938964844,0.3401180803775787,-6405.2236328125,304.12847900390625,0.9990000128746032,0.455468475818634,0.4055863320827484,293.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552673339844,0.4789418280124664,0.050000000745058,0.2332049459218979,291.056884765625,291.1499938964844,258.6872863769531,257.27130126953125,279.0927734375,293.5136108398437,291.0594787597656,1.0,0.2570069432258606,0.7270146012306213,0.7270146012306213,1.0,1.0,-1.1009914875030518,0.456033855676651,0.6449576616287231,0.1912904530763626,0.0,0.0,0.6060917973518372,53.140995025634766,38.0,5.610497951507568,-13296.873046875,175.28530883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62603759765625,308.6195983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17756.58203125,18000.0,0.0,0.0,0.2805559933185577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354948282241821,0.6355013251304626,-6.468040737672709e-06,0.0,0.0002847286814358,0.0,0.0,46.58164596557617,0.0,0.0,0.0,0.4182213246822357,4.0,0.0,1.0
560820,293.27423095703125,297.1499938964844,293.1499938964844,0.0106932641938328,-640.7960815429688,302.4754333496094,0.4833106696605682,0.050000000745058,0.0466046705842018,294.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0817565917969,0.4833106696605682,0.050000000745058,0.0490769632160663,293.23065185546875,297.1499938964844,293.1499938964844,0.1810840666294098,-2866.571044921875,304.1592102050781,0.8519232869148254,0.2575246095657348,0.181514635682106,293.4198608398437,297.1499938964844,293.1499938964844,0.3298815488815307,-6242.53369140625,304.15234375,0.9990000128746032,0.4490826725959778,0.3954754173755646,293.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0817565917969,0.4833106696605682,0.050000000745058,0.2327999770641327,291.0861511230469,291.1499938964844,258.6837158203125,257.2684326171875,279.1122741699219,293.5177917480469,291.0910339355469,1.0,0.2521134614944458,0.7249237298965454,0.7249237298965454,1.0,1.0,-1.086670994758606,0.4495212733745575,0.6371496915817261,0.1872237920761108,0.0,0.0,0.6112352013587952,50.784305572509766,38.0,40.64012145996094,-13181.533203125,166.71607971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34637451171875,308.5035705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17839.615234375,18000.0,0.0,0.0,0.282228022813797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6510888338088989,0.651095449924469,-6.608650437556207e-06,0.0,0.0002864255802705,0.0,0.0,49.02906799316406,0.0,0.0,0.0,0.4243855774402618,4.0,0.0,1.0
560880,293.2745056152344,297.1499938964844,293.1499938964844,0.0106690591201186,-639.8150024414062,302.4691162109375,0.4843544661998749,0.050000000745058,0.046585377305746,294.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.088134765625,0.4843544661998749,0.050000000745058,0.0490566454827785,293.2310791015625,297.1499938964844,293.1499938964844,0.1806551963090896,-2861.02099609375,304.1595153808594,0.8532387018203735,0.2571361064910888,0.1812536269426345,293.4185791015625,297.1499938964844,293.1499938964844,0.3273665010929107,-6202.96630859375,304.1571044921875,0.9990000128746032,0.448305070400238,0.3930309414863586,293.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.088134765625,0.4843544661998749,0.050000000745058,0.232703611254692,291.09283447265625,291.1499938964844,258.6833190917969,257.26812744140625,279.1158447265625,293.5184936523437,291.0980224609375,1.0,0.2509585618972778,0.7247414588928223,0.7247414588928223,1.0,1.0,-1.0832608938217163,0.4480082392692566,0.6352526545524597,0.1863852739334106,0.0,0.0,0.6115480065345764,50.22531509399414,26.0,45.6475830078125,-13150.5888671875,164.707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3047180175781,308.48553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17858.921875,18000.0,0.0,0.0,0.2825404405593872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6527124047279358,0.6527190208435059,-6.625871264986927e-06,0.0,0.0002867426082957,0.0,0.0,49.303409576416016,0.0,0.0,0.0,0.4250547289848327,4.0,0.0,1.0
560940,293.2731018066406,297.1499938964844,293.1499938964844,0.0105064250528812,-632.8953857421875,302.4366760253906,0.4933014810085296,0.050000000745058,0.0464263446629047,294.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.4933014810085296,0.050000000745058,0.0488891750574111,293.23309326171875,297.1499938964844,293.1499938964844,0.1774427890777588,-2819.34130859375,304.16168212890625,0.8655683994293213,0.2546606957912445,0.1793331205844879,293.3979797363281,297.1499938964844,293.1499938964844,0.3058720529079437,-5865.87353515625,304.19061279296875,0.9990000128746032,0.4456425011157989,0.3722699880599975,293.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.4933014810085296,0.050000000745058,0.2319092005491256,291.1465759277344,291.1499938964844,258.6829528808594,257.2680053710937,279.1395874023437,293.5227355957031,291.1535949707031,1.0,0.2413234263658523,0.7248910069465637,0.7248910069465637,1.0,1.0,-1.0546951293945312,0.4355457723140716,0.619149386882782,0.1800821423530578,0.0,0.0,0.6085824966430664,45.62507629394531,29.0,73.5763931274414,-12875.7138671875,148.45407104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1044921875,308.3975524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.662109375,18000.0,0.0,0.0,0.2843722403049469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6540269255638123,0.6540336012840271,-6.670166385447374e-06,0.0,0.0002886016736738,0.0,0.0,49.70611572265625,0.0,0.0,0.0,0.4258506298065185,4.0,0.0,1.0
561000,293.2731018066406,297.1499938964844,293.1499938964844,0.0105064250528812,-632.8953857421875,302.4366760253906,0.4933014810085296,0.050000000745058,0.0464263446629047,294.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.4933014810085296,0.050000000745058,0.0488891750574111,293.23309326171875,297.1499938964844,293.1499938964844,0.1774427890777588,-2819.34130859375,304.16168212890625,0.8655683994293213,0.2546606957912445,0.1793331205844879,293.3979797363281,297.1499938964844,293.1499938964844,0.3058720529079437,-5865.87353515625,304.19061279296875,0.9990000128746032,0.4456425011157989,0.3722699880599975,293.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.4933014810085296,0.050000000745058,0.2319092005491256,291.1465759277344,291.1499938964844,258.6829528808594,257.2680053710937,279.1395874023437,293.5227355957031,291.1535949707031,1.0,0.2413234263658523,0.7248910069465637,0.7248910069465637,1.0,1.0,-1.0546951293945312,0.4355457723140716,0.619149386882782,0.1800821423530578,0.0,0.0,0.6085824966430664,45.62507629394531,29.0,73.5763931274414,-12875.7138671875,148.45407104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1044921875,308.3975524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.662109375,18000.0,0.0,0.0,0.2843722403049469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6540269255638123,0.6540336012840271,-6.670166385447374e-06,0.0,0.0002886016736738,0.0,0.0,49.70611572265625,0.0,0.0,0.0,0.4258506298065185,4.0,0.0,1.0
561060,293.2683410644531,297.1499938964844,293.1499938964844,0.0103796795010566,-627.3070068359375,302.4141845703125,0.5002453327178955,0.050000000745058,0.0463155508041381,294.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943664550781,0.5002453327178955,0.050000000745058,0.0487725064158439,293.2301940917969,297.1499938964844,293.1499938964844,0.1750718802213668,-2788.640380859375,304.16168212890625,0.8756816387176514,0.2531386017799377,0.1780729293823242,293.36846923828125,297.1499938964844,293.1499938964844,0.2894338071346283,-5610.3330078125,304.203857421875,0.9990000128746032,0.4453436136245727,0.357090950012207,293.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943664550781,0.5002453327178955,0.050000000745058,0.2313557714223861,291.1986083984375,291.1499938964844,258.68658447265625,257.2712707519531,279.1526794433594,293.5258483886719,291.20220947265625,1.0,0.2348587214946746,0.7258996367454529,0.7258996367454529,1.0,1.0,-1.0340203046798706,0.4267404675483703,0.6072798371315002,0.1756801754236221,0.0,0.0,0.5982565879821777,42.41482162475586,32.0,61.46700286865234,-12613.849609375,137.3634796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0460205078125,308.3229675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18156.427734375,18000.0,0.0,0.0,0.2852977216243744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6380945444107056,0.6381011009216309,-6.578571628779173e-06,0.0,0.0002895409415941,0.0,0.0,47.488258361816406,0.0,0.0,0.0,0.4200502038002014,4.0,0.0,1.0
561120,293.2683410644531,297.1499938964844,293.1499938964844,0.0103796795010566,-627.3070068359375,302.4141845703125,0.5002453327178955,0.050000000745058,0.0463155508041381,294.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943664550781,0.5002453327178955,0.050000000745058,0.0487725064158439,293.2301940917969,297.1499938964844,293.1499938964844,0.1750718802213668,-2788.640380859375,304.16168212890625,0.8756816387176514,0.2531386017799377,0.1780729293823242,293.36846923828125,297.1499938964844,293.1499938964844,0.2894338071346283,-5610.3330078125,304.203857421875,0.9990000128746032,0.4453436136245727,0.357090950012207,293.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943664550781,0.5002453327178955,0.050000000745058,0.2313557714223861,291.1986083984375,291.1499938964844,258.68658447265625,257.2712707519531,279.1526794433594,293.5258483886719,291.20220947265625,1.0,0.2348587214946746,0.7258996367454529,0.7258996367454529,1.0,1.0,-1.0340203046798706,0.4267404675483703,0.6072798371315002,0.1756801754236221,0.0,0.0,0.5982565879821777,42.41482162475586,32.0,61.46700286865234,-12613.849609375,137.3634796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0460205078125,308.3229675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18156.427734375,18000.0,0.0,0.0,0.2852977216243744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6380945444107056,0.6381011009216309,-6.578571628779173e-06,0.0,0.0002895409415941,0.0,0.0,47.488258361816406,0.0,0.0,0.0,0.4200502038002014,4.0,0.0,1.0
