time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561180,293.26373291015625,297.1499938964844,293.1499938964844,0.0102966325357556,-624.040771484375,302.38836669921875,0.504822850227356,0.050000000745058,0.0462495684623718,294.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.21484375,0.504822850227356,0.050000000745058,0.048703022301197,293.22723388671875,297.1499938964844,293.1499938964844,0.1734988242387771,-2768.65966796875,304.160400390625,0.8818563222885132,0.2517113089561462,0.1770313084125518,293.3432922363281,297.1499938964844,293.1499938964844,0.2793628573417663,-5455.99169921875,304.2024230957031,0.9990000128746032,0.4449264109134674,0.3477360606193542,293.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.21484375,0.504822850227356,0.050000000745058,0.2310261726379394,291.2158508300781,291.1499938964844,258.6946716308594,257.2783203125,279.1587829589844,293.52764892578125,291.216552734375,1.0,0.2307622581720352,0.727127194404602,0.727127194404602,1.0,1.0,-1.0209815502166748,0.4213155210018158,0.5996659994125366,0.1729674637317657,0.0,0.0,0.5880478620529175,40.49543380737305,35.0,26.987150192260746,-12416.8564453125,130.74525451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0917053222656,308.287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18183.869140625,18000.0,0.0,0.0,0.2851915955543518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173660159111023,0.617372453212738,-6.4267478592228144e-06,0.0,0.0002894332283176,0.0,0.0,44.512332916259766,0.0,0.0,0.0,0.4122771024703979,4.0,0.0,1.0
561240,293.26373291015625,297.1499938964844,293.1499938964844,0.0102966325357556,-624.040771484375,302.38836669921875,0.504822850227356,0.050000000745058,0.0462495684623718,294.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.21484375,0.504822850227356,0.050000000745058,0.048703022301197,293.22723388671875,297.1499938964844,293.1499938964844,0.1734988242387771,-2768.65966796875,304.160400390625,0.8818563222885132,0.2517113089561462,0.1770313084125518,293.3432922363281,297.1499938964844,293.1499938964844,0.2793628573417663,-5455.99169921875,304.2024230957031,0.9990000128746032,0.4449264109134674,0.3477360606193542,293.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.21484375,0.504822850227356,0.050000000745058,0.2310261726379394,291.2158508300781,291.1499938964844,258.6946716308594,257.2783203125,279.1587829589844,293.52764892578125,291.216552734375,1.0,0.2307622581720352,0.727127194404602,0.727127194404602,1.0,1.0,-1.0209815502166748,0.4213155210018158,0.5996659994125366,0.1729674637317657,0.0,0.0,0.5880478620529175,40.49543380737305,35.0,26.987150192260746,-12416.8564453125,130.74525451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0917053222656,308.287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18183.869140625,18000.0,0.0,0.0,0.2851915955543518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173660159111023,0.617372453212738,-6.4267478592228144e-06,0.0,0.0002894332283176,0.0,0.0,44.512332916259766,0.0,0.0,0.0,0.4122771024703979,4.0,0.0,1.0
561300,293.2619323730469,297.1499938964844,293.1499938964844,0.0102636255323886,-622.8773803710938,302.37371826171875,0.5063135623931885,0.050000000745058,0.0462292581796646,294.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.217041015625,0.5063135623931885,0.050000000745058,0.0486816354095935,293.22607421875,297.1499938964844,293.1499938964844,0.1728170663118362,-2760.078369140625,304.1597595214844,0.8835062384605408,0.2509628534317016,0.1765036880970001,293.3334045410156,297.1499938964844,293.1499938964844,0.2761717140674591,-5408.04638671875,304.1986694335937,0.9990000128746032,0.4444201290607452,0.3448053300380707,293.5282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.217041015625,0.5063135623931885,0.050000000745058,0.2309247255325317,291.2171936035156,291.1499938964844,258.70050048828125,257.28338623046875,279.16033935546875,293.5281677246094,291.21697998046875,1.0,0.2294660955667495,0.7277648448944092,0.7277648448944092,1.0,1.0,-1.016657829284668,0.4195676445960998,0.5970901846885681,0.1720791459083557,0.0,0.0,0.5834171175956726,39.90065383911133,35.0,13.032544136047363,-12345.3564453125,128.6546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1389465332031,308.2856750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18176.953125,18000.0,0.0,0.0,0.2847890853881836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.607631504535675,0.6076378226280212,-6.352770469675306e-06,0.0,0.0002890247269533,0.0,0.0,43.13978958129883,0.0,0.0,0.0,0.4086043536663055,4.0,0.0,1.0
561360,293.2605285644531,297.1499938964844,293.1499938964844,0.0102343643084168,-621.9306640625,302.3578796386719,0.5073054432868958,0.050000000745058,0.0462160557508468,294.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.21563720703125,0.5073054432868958,0.050000000745058,0.0486677326261997,293.2251281738281,297.1499938964844,293.1499938964844,0.1721736490726471,-2752.0126953125,304.1591491699219,0.8842638731002808,0.250185489654541,0.175962433218956,293.3255615234375,297.1499938964844,293.1499938964844,0.2740416824817657,-5376.8857421875,304.1936950683594,0.9990000128746032,0.4436430037021637,0.3428862690925598,293.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.21563720703125,0.5073054432868958,0.050000000745058,0.2308587729930877,291.2150573730469,291.1499938964844,258.7076416015625,257.28955078125,279.1612854003906,293.5285339355469,291.2141418457031,1.0,0.2286023199558258,0.7284026741981506,0.7284026741981506,1.0,1.0,-1.0135923624038696,0.4183687269687652,0.595223605632782,0.1714560091495514,0.0,0.0,0.5792768001556396,39.51044464111328,38.0,1.3651714324951172,-12289.74609375,127.23593139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1950988769531,308.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18163.419921875,18000.0,0.0,0.0,0.2841939032077789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5986977815628052,0.5987040996551514,-6.284267328737769e-06,0.0,0.0002884206769522,0.0,0.0,41.89937973022461,0.0,0.0,0.0,0.4052396714687347,4.0,0.0,1.0
561420,293.2590026855469,297.1499938964844,293.1499938964844,0.0101907039061188,-620.6856689453125,302.3282165527344,0.5079289078712463,0.050000000745058,0.0462078861892223,294.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2069702148437,0.5079289078712463,0.050000000745058,0.0486591309309005,293.2239990234375,297.1499938964844,293.1499938964844,0.1711298376321792,-2738.968994140625,304.15826416015625,0.8836706876754761,0.2487945705652237,0.175005704164505,293.31689453125,297.1499938964844,293.1499938964844,0.2725825309753418,-5358.02880859375,304.1834716796875,0.9990000128746032,0.44161257147789,0.3416926562786102,293.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2069702148437,0.5079289078712463,0.050000000745058,0.2308179587125778,291.20556640625,291.1499938964844,258.72283935546875,257.3026428222656,279.1620788574219,293.5290222167969,291.2037658691406,1.0,0.2280150651931762,0.7294798493385315,0.7294798493385315,1.0,1.0,-1.0109410285949707,0.417444109916687,0.5934969186782837,0.1709367632865905,0.0,0.0,0.5736599564552307,39.25827407836914,38.0,-13.134207725524902,-12229.330078125,126.16154479980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2978515625,308.3131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18129.86328125,18000.0,0.0,0.0,0.2828378081321716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5860788226127625,0.5860850214958191,-6.185890470078448e-06,0.0,0.0002870444150175,0.0,0.0,40.17531204223633,0.0,0.0,0.0,0.4004880785942077,4.0,0.0,1.0
561480,293.25885009765625,297.1499938964844,293.1499938964844,0.0101835131645202,-620.4989013671875,302.3226623535156,0.507908821105957,0.050000000745058,0.0462081506848335,294.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.204833984375,0.507908821105957,0.050000000745058,0.0486594066023826,293.2238464355469,297.1499938964844,293.1499938964844,0.1709484308958053,-2736.70361328125,304.1581420898437,0.8833369612693787,0.2485397309064865,0.1748317927122116,293.31597900390625,297.1499938964844,293.1499938964844,0.2725837826728821,-5358.77001953125,304.1815185546875,0.9990000128746032,0.4411548376083374,0.3417309522628784,293.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.204833984375,0.507908821105957,0.050000000745058,0.230819284915924,291.20330810546875,291.1499938964844,258.7259216308594,257.3052978515625,279.16217041015625,293.52911376953125,291.2014465332031,1.0,0.2280172854661941,0.7296693921089172,0.7296693921089172,1.0,1.0,-1.0107802152633667,0.4174144268035888,0.5933658480644226,0.1709102690219879,0.0,0.0,0.5728729963302612,39.26288986206055,41.0,-15.010207176208496,-12222.875,126.13079071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.315673828125,308.3178100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18123.1171875,18000.0,0.0,0.0,0.2825647294521332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5842402577400208,0.5842463970184326,-6.171298537083203e-06,0.0,0.0002867672883439,0.0,0.0,39.92633438110352,0.0,0.0,0.0,0.3997944593429565,4.0,0.0,1.0
561540,293.2586975097656,297.1499938964844,293.1499938964844,0.0101375803351402,-619.3936157226562,302.28302001953125,0.5069334506988525,0.050000000745058,0.0462210066616535,294.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.5069334506988525,0.050000000745058,0.0486729443073272,293.223388671875,297.1499938964844,293.1499938964844,0.169723778963089,-2721.384765625,304.157470703125,0.8796205520629883,0.2467623353004455,0.1736281663179397,293.31414794921875,297.1499938964844,293.1499938964844,0.2742641866207123,-5389.849609375,304.168212890625,0.9990000128746032,0.4373324811458587,0.3436033129692077,293.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.5069334506988525,0.050000000745058,0.2308834940195083,291.18609619140625,291.1499938964844,258.75,257.325927734375,279.1626281738281,293.5298156738281,291.183837890625,1.0,0.2287187874317169,0.7309540510177612,0.7309540510177612,1.0,1.0,-1.0116904973983765,0.418079525232315,0.593610942363739,0.1711642444133758,0.0,0.0,0.5691832304000854,39.61321258544922,44.0,-23.393949508666992,-12206.9130859375,126.95301055908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4218444824219,308.3497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.2265625,18000.0,0.0,0.0,0.2806181609630584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5750170946121216,0.5750231742858887,-6.095767275837716e-06,0.0,0.0002847917494364,0.0,0.0,38.67900466918945,0.0,0.0,0.0,0.3962943255901336,4.0,0.0,1.0
561600,293.2586975097656,297.1499938964844,293.1499938964844,0.0101375803351402,-619.3936157226562,302.28302001953125,0.5069334506988525,0.050000000745058,0.0462210066616535,294.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.5069334506988525,0.050000000745058,0.0486729443073272,293.223388671875,297.1499938964844,293.1499938964844,0.169723778963089,-2721.384765625,304.157470703125,0.8796205520629883,0.2467623353004455,0.1736281663179397,293.31414794921875,297.1499938964844,293.1499938964844,0.2742641866207123,-5389.849609375,304.168212890625,0.9990000128746032,0.4373324811458587,0.3436033129692077,293.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.5069334506988525,0.050000000745058,0.2308834940195083,291.18609619140625,291.1499938964844,258.75,257.325927734375,279.1626281738281,293.5298156738281,291.183837890625,1.0,0.2287187874317169,0.7309540510177612,0.7309540510177612,1.0,1.0,-1.0116904973983765,0.418079525232315,0.593610942363739,0.1711642444133758,0.0,0.0,0.5691832304000854,39.61321258544922,44.0,-23.393949508666992,-12206.9130859375,126.95301055908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4218444824219,308.3497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.2265625,18000.0,0.0,0.0,0.2806181609630584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5750170946121216,0.5750231742858887,-6.095767275837716e-06,0.0,0.0002847917494364,0.0,0.0,38.67900466918945,0.0,0.0,0.0,0.3962943255901336,4.0,0.0,1.0
561660,293.2539367675781,297.1499938964844,293.1499938964844,0.0101239215582609,-619.4698486328125,302.25567626953125,0.5048040151596069,0.050000000745058,0.0462498739361763,294.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5048040151596069,0.050000000745058,0.048703346401453,293.2186584472656,297.1499938964844,293.1499938964844,0.169109433889389,-2714.033935546875,304.156005859375,0.8748001456260681,0.2458778023719787,0.172911137342453,293.31353759765625,297.1499938964844,293.1499938964844,0.2783627808094024,-5458.32080078125,304.15533447265625,0.9990000128746032,0.4333189725875854,0.3477737009525299,293.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5048040151596069,0.050000000745058,0.2310277074575424,291.1661682128906,291.1499938964844,258.778076171875,257.34991455078125,279.1604309082031,293.52496337890625,291.1636047363281,1.0,0.2304805964231491,0.7318850755691528,0.7318850755691528,1.0,1.0,-1.0160783529281616,0.4202112853527069,0.5958670973777771,0.1720814704895019,0.0,0.0,0.5683357119560242,40.43137741088867,47.0,-28.06524658203125,-12236.1669921875,129.4309539794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4910888671875,308.37188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.3515625,18000.0,0.0,0.0,0.2786837518215179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5711879730224609,0.571194052696228,-6.0582906371564604e-06,0.0,0.0002828285796567,0.0,0.0,38.136329650878906,0.0,0.0,0.0,0.3947781324386596,4.0,0.0,1.0
561720,293.2539367675781,297.1499938964844,293.1499938964844,0.0101239215582609,-619.4698486328125,302.25567626953125,0.5048040151596069,0.050000000745058,0.0462498739361763,294.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5048040151596069,0.050000000745058,0.048703346401453,293.2186584472656,297.1499938964844,293.1499938964844,0.169109433889389,-2714.033935546875,304.156005859375,0.8748001456260681,0.2458778023719787,0.172911137342453,293.31353759765625,297.1499938964844,293.1499938964844,0.2783627808094024,-5458.32080078125,304.15533447265625,0.9990000128746032,0.4333189725875854,0.3477737009525299,293.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5048040151596069,0.050000000745058,0.2310277074575424,291.1661682128906,291.1499938964844,258.778076171875,257.34991455078125,279.1604309082031,293.52496337890625,291.1636047363281,1.0,0.2304805964231491,0.7318850755691528,0.7318850755691528,1.0,1.0,-1.0160783529281616,0.4202112853527069,0.5958670973777771,0.1720814704895019,0.0,0.0,0.5683357119560242,40.43137741088867,47.0,-28.06524658203125,-12236.1669921875,129.4309539794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4910888671875,308.37188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.3515625,18000.0,0.0,0.0,0.2786837518215179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5711879730224609,0.571194052696228,-6.0582906371564604e-06,0.0,0.0002828285796567,0.0,0.0,38.136329650878906,0.0,0.0,0.0,0.3947781324386596,4.0,0.0,1.0
561780,293.2525634765625,297.1499938964844,293.1499938964844,0.0100979944691061,-619.1837768554688,302.2204284667969,0.501732587814331,0.050000000745058,0.0462935678660869,294.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.501732587814331,0.050000000745058,0.0487493574619293,293.21746826171875,297.1499938964844,293.1499938964844,0.1682827323675155,-2703.80322265625,304.1553955078125,0.8680394291877747,0.2443834692239761,0.1719907969236374,293.3208923339844,297.1499938964844,293.1499938964844,0.2846121490001678,-5559.65380859375,304.1431884765625,0.9990000128746032,0.427696019411087,0.3539927899837494,293.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.501732587814331,0.050000000745058,0.2312459647655487,291.145263671875,291.1499938964844,258.8079833984375,257.3754272460937,279.158935546875,293.5218200683594,291.1429138183594,1.0,0.2330957502126693,0.7326958179473877,0.7326958179473877,1.0,1.0,-1.022807002067566,0.4233496785163879,0.599457323551178,0.1734621673822403,0.0,0.0,0.5703815817832947,41.67267227172852,50.0,-28.51227569580078,-12299.6357421875,133.24423217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5096130371094,308.37890625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.642578125,18000.0,0.0,0.0,0.2770804464817047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5729776620864868,0.5729836821556091,-6.0597085393965244e-06,0.0,0.0002812014135997,0.0,0.0,38.30580520629883,0.0,0.0,0.0,0.3953080177307129,4.0,0.0,1.0
561840,293.2525634765625,297.1499938964844,293.1499938964844,0.0100979944691061,-619.1837768554688,302.2204284667969,0.501732587814331,0.050000000745058,0.0462935678660869,294.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.501732587814331,0.050000000745058,0.0487493574619293,293.21746826171875,297.1499938964844,293.1499938964844,0.1682827323675155,-2703.80322265625,304.1553955078125,0.8680394291877747,0.2443834692239761,0.1719907969236374,293.3208923339844,297.1499938964844,293.1499938964844,0.2846121490001678,-5559.65380859375,304.1431884765625,0.9990000128746032,0.427696019411087,0.3539927899837494,293.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.501732587814331,0.050000000745058,0.2312459647655487,291.145263671875,291.1499938964844,258.8079833984375,257.3754272460937,279.158935546875,293.5218200683594,291.1429138183594,1.0,0.2330957502126693,0.7326958179473877,0.7326958179473877,1.0,1.0,-1.022807002067566,0.4233496785163879,0.599457323551178,0.1734621673822403,0.0,0.0,0.5703815817832947,41.67267227172852,50.0,-28.51227569580078,-12299.6357421875,133.24423217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5096130371094,308.37890625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.642578125,18000.0,0.0,0.0,0.2770804464817047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5729776620864868,0.5729836821556091,-6.0597085393965244e-06,0.0,0.0002812014135997,0.0,0.0,38.30580520629883,0.0,0.0,0.0,0.3953080177307129,4.0,0.0,1.0
561900,293.2529602050781,297.1499938964844,293.1499938964844,0.0100816059857606,-618.9166259765625,302.2001953125,0.4999334216117859,0.050000000745058,0.0463203266263008,294.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.4999334216117859,0.050000000745058,0.0487775355577468,293.21759033203125,297.1499938964844,293.1499938964844,0.1677377074956894,-2696.93408203125,304.1554260253906,0.8640439510345459,0.2435033917427063,0.1714267581701278,293.3269958496094,297.1499938964844,293.1499938964844,0.2884085476398468,-5620.36181640625,304.1375427246094,0.9990000128746032,0.4243324100971222,0.3577482998371124,293.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.4999334216117859,0.050000000745058,0.2313796281814575,291.1355895996094,291.1499938964844,258.8235778808594,257.3887023925781,279.1584777832031,293.52099609375,291.1333923339844,1.0,0.2346689105033874,0.7330862879753113,0.7330862879753113,1.0,1.0,-1.0268635749816897,0.4252198934555053,0.6016437411308289,0.1742993891239166,0.0,0.0,0.5723176598548889,42.43280029296875,50.0,-27.511898040771484,-12341.037109375,135.58509826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4981994628906,308.3746643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17957.755859375,18000.0,0.0,0.0,0.276485413312912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5757622122764587,0.5757682919502258,-6.074182238080539e-06,0.0,0.0002805975382216,0.0,0.0,38.6344108581543,0.0,0.0,0.0,0.3962709307670593,4.0,0.0,1.0
561960,293.2539367675781,297.1499938964844,293.1499938964844,0.0100629506632685,-618.5659790039062,302.17828369140625,0.4980043172836303,0.050000000745058,0.0463499911129474,294.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.4980043172836303,0.050000000745058,0.0488087721168994,293.21807861328125,297.1499938964844,293.1499938964844,0.1671251952648162,-2689.1669921875,304.1555480957031,0.8597570657730103,0.2425503730773925,0.170811578631401,293.33447265625,297.1499938964844,293.1499938964844,0.2925903797149658,-5686.7216796875,304.1322326660156,0.9990000128746032,0.4206240773200989,0.3618658185005188,293.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.4980043172836303,0.050000000745058,0.2315278053283691,291.1264343261719,291.1499938964844,258.839599609375,257.4022827148437,279.1582336425781,293.52069091796875,291.1243591308594,1.0,0.2363932579755783,0.7334778904914856,0.7334778904914856,1.0,1.0,-1.0313178300857544,0.4272643327713012,0.6040535569190979,0.1752256751060485,0.0,0.0,0.5748168230056763,43.27536010742188,38.0,-26.287172317504883,-12387.5859375,138.1880645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4730834960937,308.3645935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17937.18359375,18000.0,0.0,0.0,0.2760641574859619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5796834826469421,0.579689621925354,-6.097042842156952e-06,0.0,0.0002801700029522,0.0,0.0,39.113067626953125,0.0,0.0,0.0,0.3976595401763916,4.0,0.0,1.0
562020,293.2562866210937,297.1499938964844,293.1499938964844,0.0100003592669963,-616.4688110351562,302.14031982421875,0.4990951418876648,0.050000000745058,0.0463330894708633,294.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.4990951418876648,0.050000000745058,0.0487909726798534,293.2190856933594,297.1499938964844,293.1499938964844,0.1657709032297134,-2671.68896484375,304.1562805175781,0.8596455454826355,0.2408828139305114,0.1696403920650482,293.3441467285156,297.1499938964844,293.1499938964844,0.2907932102680206,-5655.708984375,304.1408996582031,0.9990000128746032,0.4146897494792938,0.3595261871814728,293.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.4990951418876648,0.050000000745058,0.2314433753490448,291.1207580566406,291.1499938964844,258.8677062988281,257.4261474609375,279.1651611328125,293.5209655761719,291.1226501464844,1.0,0.2347290515899658,0.7351198196411133,0.7351198196411133,1.0,1.0,-1.026968479156494,0.4255900084972381,0.6013785600662231,0.1746423840522766,0.0,0.0,0.578843891620636,42.77469253540039,38.0,-1.1542015075683594,-12387.5830078125,136.20767211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4115295410156,308.3734741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17918.822265625,18000.0,0.0,0.0,0.2756837010383606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5879691243171692,0.587975263595581,-6.151640263851732e-06,0.0,0.0002797839115373,0.0,0.0,40.16975402832031,0.0,0.0,0.0,0.400629311800003,4.0,0.0,1.0
562080,293.25665283203125,297.1499938964844,293.1499938964844,0.0099849756807088,-615.8434448242188,302.1342468261719,0.499713659286499,0.050000000745058,0.046323649585247,294.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.499713659286499,0.050000000745058,0.0487810373306274,293.2192077636719,297.1499938964844,293.1499938964844,0.1654732674360275,-2667.784423828125,304.156494140625,0.8603321313858032,0.2405990064144134,0.1694307178258896,293.3446960449219,297.1499938964844,293.1499938964844,0.2895216643810272,-5634.9970703125,304.1438903808594,0.9990000128746032,0.4138502180576324,0.3582127094268799,293.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.499713659286499,0.050000000745058,0.2313962280750274,291.12353515625,291.1499938964844,258.8727722167969,257.4304504394531,279.1669006347656,293.5210876464844,291.1262512207031,1.0,0.2340809404850006,0.7355350255966187,0.7355350255966187,1.0,1.0,-1.0250612497329712,0.4248115718364715,0.600249707698822,0.17432901263237,0.0,0.0,0.5790316462516785,42.500858306884766,26.0,6.1716508865356445,-12377.193359375,135.24937438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40069580078125,308.3763122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17925.23046875,18000.0,0.0,0.0,0.2756384611129761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890561938285828,0.5890623331069946,-6.160859356896253e-06,0.0,0.0002797379856929,0.0,0.0,40.32062530517578,0.0,0.0,0.0,0.4010280668735504,4.0,0.0,1.0
562140,293.258056640625,297.1499938964844,293.1499938964844,0.0098633831366896,-610.5159912109375,302.0991516113281,0.5067979097366333,0.050000000745058,0.0462228246033191,294.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.5067979097366333,0.050000000745058,0.0486748591065406,293.2190246582031,297.1499938964844,293.1499938964844,0.1633290201425552,-2639.447265625,304.15789794921875,0.8698297739028931,0.2388801127672195,0.1681007891893386,293.337646484375,297.1499938964844,293.1499938964844,0.2752487957477569,-5404.50830078125,304.1699523925781,0.9990000128746032,0.4103033542633056,0.3438656032085418,293.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.5067979097366333,0.050000000745058,0.2308925837278366,291.15997314453125,291.1499938964844,258.90740966796875,257.45977783203125,279.1809997558594,293.5223693847656,291.1655578613281,1.0,0.2273772805929184,0.7393097281455994,0.7393097281455994,1.0,1.0,-1.0053963661193848,0.416685551404953,0.5887107849121094,0.1710500121116638,0.0,0.0,0.5755147337913513,39.5861701965332,29.0,46.64284133911133,-12215.1279296875,125.39048767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3532409667969,308.3873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18027.3125,18000.0,0.0,0.0,0.2752237021923065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5879952907562256,0.5880014896392822,-6.176362148835324e-06,0.0,0.000279317056993,0.0,0.0,40.3039665222168,0.0,0.0,0.0,0.4008208215236664,4.0,0.0,1.0
562200,293.258056640625,297.1499938964844,293.1499938964844,0.0098633831366896,-610.5159912109375,302.0991516113281,0.5067979097366333,0.050000000745058,0.0462228246033191,294.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.5067979097366333,0.050000000745058,0.0486748591065406,293.2190246582031,297.1499938964844,293.1499938964844,0.1633290201425552,-2639.447265625,304.15789794921875,0.8698297739028931,0.2388801127672195,0.1681007891893386,293.337646484375,297.1499938964844,293.1499938964844,0.2752487957477569,-5404.50830078125,304.1699523925781,0.9990000128746032,0.4103033542633056,0.3438656032085418,293.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.5067979097366333,0.050000000745058,0.2308925837278366,291.15997314453125,291.1499938964844,258.90740966796875,257.45977783203125,279.1809997558594,293.5223693847656,291.1655578613281,1.0,0.2273772805929184,0.7393097281455994,0.7393097281455994,1.0,1.0,-1.0053963661193848,0.416685551404953,0.5887107849121094,0.1710500121116638,0.0,0.0,0.5755147337913513,39.5861701965332,29.0,46.64284133911133,-12215.1279296875,125.39048767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3532409667969,308.3873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18027.3125,18000.0,0.0,0.0,0.2752237021923065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5879952907562256,0.5880014896392822,-6.176362148835324e-06,0.0,0.000279317056993,0.0,0.0,40.3039665222168,0.0,0.0,0.0,0.4008208215236664,4.0,0.0,1.0
562260,293.2575378417969,297.1499938964844,293.1499938964844,0.009760265238583,-605.9027099609375,302.0693054199219,0.5121188163757324,0.050000000745058,0.0461553297936916,294.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.19537353515625,0.5121188163757324,0.050000000745058,0.0486037842929363,293.2177429199219,297.1499938964844,293.1499938964844,0.1614483594894409,-2614.618408203125,304.1583557128906,0.8765180110931396,0.2373879551887512,0.1669851988554,293.3197326660156,297.1499938964844,293.1499938964844,0.2647648155689239,-5237.22216796875,304.18023681640625,0.9990000128746032,0.4091810584068298,0.3339141607284546,293.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19537353515625,0.5121188163757324,0.050000000745058,0.2305554300546646,291.1981201171875,291.1499938964844,258.9433288574219,257.4901733398437,279.1882629394531,293.5237121582031,291.2002868652344,1.0,0.2232313305139541,0.7435606122016907,0.7435606122016907,1.0,1.0,-0.9915370345115662,0.4112023115158081,0.5803347229957581,0.1689467281103134,0.0,0.0,0.5662086606025696,37.62834167480469,32.0,40.17140197753906,-12032.265625,118.80252838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3700561523437,308.357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18131.845703125,18000.0,0.0,0.0,0.2742276787757873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5734145641326904,0.5734207034111023,-6.097170626162551e-06,0.0,0.0002783062227535,0.0,0.0,38.54016876220703,0.0,0.0,0.0,0.3957683444023132,4.0,0.0,1.0
562320,293.2575378417969,297.1499938964844,293.1499938964844,0.009760265238583,-605.9027099609375,302.0693054199219,0.5121188163757324,0.050000000745058,0.0461553297936916,294.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.19537353515625,0.5121188163757324,0.050000000745058,0.0486037842929363,293.2177429199219,297.1499938964844,293.1499938964844,0.1614483594894409,-2614.618408203125,304.1583557128906,0.8765180110931396,0.2373879551887512,0.1669851988554,293.3197326660156,297.1499938964844,293.1499938964844,0.2647648155689239,-5237.22216796875,304.18023681640625,0.9990000128746032,0.4091810584068298,0.3339141607284546,293.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19537353515625,0.5121188163757324,0.050000000745058,0.2305554300546646,291.1981201171875,291.1499938964844,258.9433288574219,257.4901733398437,279.1882629394531,293.5237121582031,291.2002868652344,1.0,0.2232313305139541,0.7435606122016907,0.7435606122016907,1.0,1.0,-0.9915370345115662,0.4112023115158081,0.5803347229957581,0.1689467281103134,0.0,0.0,0.5662086606025696,37.62834167480469,32.0,40.17140197753906,-12032.265625,118.80252838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3700561523437,308.357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18131.845703125,18000.0,0.0,0.0,0.2742276787757873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5734145641326904,0.5734207034111023,-6.097170626162551e-06,0.0,0.0002783062227535,0.0,0.0,38.54016876220703,0.0,0.0,0.0,0.3957683444023132,4.0,0.0,1.0
562380,293.2567749023437,297.1499938964844,293.1499938964844,0.0096916928887367,-603.3037719726562,302.0350952148437,0.5149625539779663,0.050000000745058,0.0461218394339084,294.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20343017578125,0.5149625539779663,0.050000000745058,0.048568520694971,293.216796875,297.1499938964844,293.1499938964844,0.1600795537233352,-2596.93408203125,304.1578369140625,0.8791358470916748,0.2358652055263519,0.1659112423658371,293.3051147460937,297.1499938964844,293.1499938964844,0.2595372498035431,-5155.80322265625,304.1786804199219,0.9990000128746032,0.4078595340251922,0.3288645148277282,293.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20343017578125,0.5149625539779663,0.050000000745058,0.2303881496191024,291.2032470703125,291.1499938964844,258.9804382324219,257.5215148925781,279.1905517578125,293.5247497558594,291.2026672363281,1.0,0.2210001945495605,0.7477620840072632,0.7477620840072632,1.0,1.0,-0.9839022159576416,0.4084314405918121,0.5754708051681519,0.1680469065904617,0.0,0.0,0.558515727519989,36.6493034362793,35.0,9.643847465515137,-11898.8759765625,115.40679168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4312744140625,308.3335266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18129.9296875,18000.0,0.0,0.0,0.2726213634014129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5576086044311523,0.5576145648956299,-5.988227258058032e-06,0.0,0.0002766760298982,0.0,0.0,36.5650520324707,0.0,0.0,0.0,0.3900942206382751,4.0,0.0,1.0
562440,293.2567749023437,297.1499938964844,293.1499938964844,0.0096916928887367,-603.3037719726562,302.0350952148437,0.5149625539779663,0.050000000745058,0.0461218394339084,294.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20343017578125,0.5149625539779663,0.050000000745058,0.048568520694971,293.216796875,297.1499938964844,293.1499938964844,0.1600795537233352,-2596.93408203125,304.1578369140625,0.8791358470916748,0.2358652055263519,0.1659112423658371,293.3051147460937,297.1499938964844,293.1499938964844,0.2595372498035431,-5155.80322265625,304.1786804199219,0.9990000128746032,0.4078595340251922,0.3288645148277282,293.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20343017578125,0.5149625539779663,0.050000000745058,0.2303881496191024,291.2032470703125,291.1499938964844,258.9804382324219,257.5215148925781,279.1905517578125,293.5247497558594,291.2026672363281,1.0,0.2210001945495605,0.7477620840072632,0.7477620840072632,1.0,1.0,-0.9839022159576416,0.4084314405918121,0.5754708051681519,0.1680469065904617,0.0,0.0,0.558515727519989,36.6493034362793,35.0,9.643847465515137,-11898.8759765625,115.40679168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4312744140625,308.3335266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18129.9296875,18000.0,0.0,0.0,0.2726213634014129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5576086044311523,0.5576145648956299,-5.988227258058032e-06,0.0,0.0002766760298982,0.0,0.0,36.5650520324707,0.0,0.0,0.0,0.3900942206382751,4.0,0.0,1.0
562500,293.256591796875,297.1499938964844,293.1499938964844,0.0096637029200792,-602.375732421875,302.0164794921875,0.5155823230743408,0.050000000745058,0.0461147651076316,294.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.20050048828125,0.5155823230743408,0.050000000745058,0.0485610701143741,293.2165832519531,297.1499938964844,293.1499938964844,0.159458115696907,-2588.975341796875,304.15753173828125,0.8791147470474243,0.2350596040487289,0.165356159210205,293.3001403808594,297.1499938964844,293.1499938964844,0.2584083378314972,-5139.201171875,304.1755065917969,0.9990000128746032,0.4068755209445953,0.3277873396873474,293.52520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20050048828125,0.5155823230743408,0.050000000745058,0.2303528040647506,291.1996459960937,291.1499938964844,258.9993896484375,257.5375061035156,279.1905822753906,293.525146484375,291.1983642578125,1.0,0.2204997837543487,0.7497946619987488,0.7497946619987488,1.0,1.0,-0.9818825721740724,0.4078251421451568,0.574057400226593,0.1679244190454483,0.0,0.0,0.555554986000061,36.43781661987305,35.0,-2.014299154281616,-11855.82421875,114.59532165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4679260253906,308.3298034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18113.861328125,18000.0,0.0,0.0,0.2716550827026367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.551246702671051,0.5512526631355286,-5.941812105447752e-06,0.0,0.0002756953763309,0.0,0.0,35.774681091308594,0.0,0.0,0.0,0.3877755999565124,4.0,0.0,1.0
562560,293.2566833496094,297.1499938964844,293.1499938964844,0.0096381539478898,-601.6010131835938,301.9967956542969,0.5157148241996765,0.050000000745058,0.0461132675409317,294.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1948547363281,0.5157148241996765,0.050000000745058,0.0485594905912876,293.2165832519531,297.1499938964844,293.1499938964844,0.1588497012853622,-2581.205322265625,304.15728759765625,0.8782832622528076,0.2342160940170288,0.1647809594869613,293.296875,297.1499938964844,293.1499938964844,0.2581411898136139,-5136.5087890625,304.1713562011719,0.9990000128746032,0.4056130051612854,0.3275581002235412,293.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1948547363281,0.5157148241996765,0.050000000745058,0.2303453236818313,291.1934509277344,291.1499938964844,259.0185852050781,257.5537109375,279.1900939941406,293.52557373046875,291.19158935546875,1.0,0.220357596874237,0.7517645359039307,0.7517645359039307,1.0,1.0,-0.980903685092926,0.407667338848114,0.573236346244812,0.1679876148700714,0.0,0.0,0.5532709956169128,36.386600494384766,38.0,-11.32189655303955,-11826.7392578125,114.28856658935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5033874511719,308.328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18094.478515625,18000.0,0.0,0.0,0.2706278562545776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5460520386695862,0.546057939529419,-5.902883458475117e-06,0.0,0.000274652877124,0.0,0.0,35.131797790527344,0.0,0.0,0.0,0.3858746588230133,4.0,0.0,1.0
562620,293.2574462890625,297.1499938964844,293.1499938964844,0.0095980856567621,-600.51025390625,301.9608764648437,0.5149476528167725,0.050000000745058,0.0461220331490039,294.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808166503906,0.5149476528167725,0.050000000745058,0.0485687181353569,293.21710205078125,297.1499938964844,293.1499938964844,0.1578057259321212,-2567.88427734375,304.1569519042969,0.8752051591873169,0.2326835691928863,0.1637465357780456,293.2953491210937,297.1499938964844,293.1499938964844,0.2594345510005951,-5159.95556640625,304.16290283203125,0.9990000128746032,0.4027636647224426,0.3288906216621399,293.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808166503906,0.5149476528167725,0.050000000745058,0.2303891032934188,291.1788635253906,291.1499938964844,259.0516967773437,257.5816650390625,279.18853759765625,293.5263671875,291.17645263671875,1.0,0.2208412438631057,0.7549537420272827,0.7549537420272827,1.0,1.0,-0.981334626674652,0.4082984924316406,0.5730361342430115,0.1684661358594894,0.0,0.0,0.5510932803153992,36.62441635131836,38.0,-21.93085479736328,-11807.2451171875,114.7826919555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5522155761719,308.330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.564453125,18000.0,0.0,0.0,0.2688493430614471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402563810348511,0.5402622818946838,-5.85618272452848e-06,0.0,0.0002728479157667,0.0,0.0,34.40666198730469,0.0,0.0,0.0,0.3837195634841919,4.0,0.0,1.0
562680,293.2576904296875,297.1499938964844,293.1499938964844,0.0095912087708711,-600.333740234375,301.9542236328125,0.5146940350532532,0.050000000745058,0.0461249537765979,294.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1779479980469,0.5146940350532532,0.050000000745058,0.0485717989504337,293.2172546386719,297.1499938964844,293.1499938964844,0.1576162278652191,-2565.46337890625,304.15692138671875,0.8744617104530334,0.232399120926857,0.1635556519031524,293.2956237792969,297.1499938964844,293.1499938964844,0.2598730027675628,-5167.4404296875,304.16131591796875,0.9990000128746032,0.4021635353565216,0.3293339312076568,293.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1779479980469,0.5146940350532532,0.050000000745058,0.2304036915302276,291.1759338378906,291.1499938964844,259.0576171875,257.5866394042969,279.1882019042969,293.5265197753906,291.1734924316406,1.0,0.221014142036438,0.7554942965507507,0.7554942965507507,1.0,1.0,-0.9816621541976928,0.4085175693035126,0.5731445550918579,0.1685951054096222,0.0,0.0,0.5509368777275085,36.70586013793945,41.0,-23.14536476135254,-11807.5068359375,114.99279022216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5585327148437,308.3302917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18049.595703125,18000.0,0.0,0.0,0.2685429155826568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.539654016494751,0.539659857749939,-5.850669367646333e-06,0.0,0.0002725369413383,0.0,0.0,34.328575134277344,0.0,0.0,0.0,0.383487731218338,4.0,0.0,1.0
562740,293.2598876953125,297.1499938964844,293.1499938964844,0.0095452815294265,-599.1815795898438,301.9073791503906,0.5122674107551575,0.050000000745058,0.0461535789072513,294.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.5122674107551575,0.050000000745058,0.0486019402742385,293.2187805175781,297.1499938964844,293.1499938964844,0.1562786400318145,-2548.319580078125,304.1568603515625,0.8682293891906738,0.230385422706604,0.1622111946344375,293.3009033203125,297.1499938964844,293.1499938964844,0.264161616563797,-5238.8388671875,304.150390625,0.9990000128746032,0.3974144160747528,0.3336461186408996,293.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.5122674107551575,0.050000000745058,0.2305466830730438,291.15582275390625,291.1499938964844,259.0974426269531,257.6202087402344,279.1856994628906,293.5279235839844,291.1533203125,1.0,0.2227370738983154,0.7589412331581116,0.7589412331581116,1.0,1.0,-0.9854652881622314,0.4106705486774444,0.5747947692871094,0.1697445511817932,0.0,0.0,0.5515050292015076,37.51081085205078,44.0,-27.472064971923828,-11832.8349609375,117.20589447021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5773010253906,308.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.2666699588298797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5386801362037659,0.5386859774589539,-5.8340006034995895e-06,0.0,0.0002706361119635,0.0,0.0,34.1646842956543,0.0,0.0,0.0,0.3830203413963318,4.0,0.0,1.0
562800,293.2598876953125,297.1499938964844,293.1499938964844,0.0095452815294265,-599.1815795898438,301.9073791503906,0.5122674107551575,0.050000000745058,0.0461535789072513,294.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.5122674107551575,0.050000000745058,0.0486019402742385,293.2187805175781,297.1499938964844,293.1499938964844,0.1562786400318145,-2548.319580078125,304.1568603515625,0.8682293891906738,0.230385422706604,0.1622111946344375,293.3009033203125,297.1499938964844,293.1499938964844,0.264161616563797,-5238.8388671875,304.150390625,0.9990000128746032,0.3974144160747528,0.3336461186408996,293.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.5122674107551575,0.050000000745058,0.2305466830730438,291.15582275390625,291.1499938964844,259.0974426269531,257.6202087402344,279.1856994628906,293.5279235839844,291.1533203125,1.0,0.2227370738983154,0.7589412331581116,0.7589412331581116,1.0,1.0,-0.9854652881622314,0.4106705486774444,0.5747947692871094,0.1697445511817932,0.0,0.0,0.5515050292015076,37.51081085205078,44.0,-27.472064971923828,-11832.8349609375,117.20589447021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5773010253906,308.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.2666699588298797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5386801362037659,0.5386859774589539,-5.8340006034995895e-06,0.0,0.0002706361119635,0.0,0.0,34.1646842956543,0.0,0.0,0.0,0.3830203413963318,4.0,0.0,1.0
562860,293.26336669921875,297.1499938964844,293.1499938964844,0.0094967326149344,-597.9413452148438,301.8561706542969,0.5088097453117371,0.050000000745058,0.0461965911090374,294.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5088097453117371,0.050000000745058,0.0486472360789775,293.2212219238281,297.1499938964844,293.1499938964844,0.1547722220420837,-2528.884765625,304.1570739746094,0.8601559400558472,0.2281493991613388,0.1607273519039154,293.3119812011719,297.1499938964844,293.1499938964844,0.2705399990081787,-5342.666015625,304.1396789550781,0.9990000128746032,0.3913544714450836,0.3400231301784515,293.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5088097453117371,0.050000000745058,0.2307615429162979,291.1360778808594,291.1499938964844,259.13787841796875,257.654296875,279.1831970214844,293.52996826171875,291.1337280273437,1.0,0.225328117609024,0.7621349692344666,0.7621349692344666,1.0,1.0,-0.9917013049125672,0.4138626456260681,0.577838659286499,0.1713372319936752,0.0,0.0,0.554704487323761,38.72695541381836,32.0,-27.3962345123291,-11892.75,120.6929168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5492858886719,308.3111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.71875,18000.0,0.0,0.0,0.2652817070484161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5427279472351074,0.5427337884902954,-5.850938123330707e-06,0.0,0.0002692272246349,0.0,0.0,34.591033935546875,0.0,0.0,0.0,0.3843427002429962,4.0,0.0,1.0
562920,293.26336669921875,297.1499938964844,293.1499938964844,0.0094967326149344,-597.9413452148438,301.8561706542969,0.5088097453117371,0.050000000745058,0.0461965911090374,294.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5088097453117371,0.050000000745058,0.0486472360789775,293.2212219238281,297.1499938964844,293.1499938964844,0.1547722220420837,-2528.884765625,304.1570739746094,0.8601559400558472,0.2281493991613388,0.1607273519039154,293.3119812011719,297.1499938964844,293.1499938964844,0.2705399990081787,-5342.666015625,304.1396789550781,0.9990000128746032,0.3913544714450836,0.3400231301784515,293.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5088097453117371,0.050000000745058,0.2307615429162979,291.1360778808594,291.1499938964844,259.13787841796875,257.654296875,279.1831970214844,293.52996826171875,291.1337280273437,1.0,0.225328117609024,0.7621349692344666,0.7621349692344666,1.0,1.0,-0.9917013049125672,0.4138626456260681,0.577838659286499,0.1713372319936752,0.0,0.0,0.554704487323761,38.72695541381836,32.0,-27.3962345123291,-11892.75,120.6929168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5492858886719,308.3111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.71875,18000.0,0.0,0.0,0.2652817070484161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5427279472351074,0.5427337884902954,-5.850938123330707e-06,0.0,0.0002692272246349,0.0,0.0,34.591033935546875,0.0,0.0,0.0,0.3843427002429962,4.0,0.0,1.0
