time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562980,293.2672424316406,297.1499938964844,293.1499938964844,0.0094139361754059,-594.8512573242188,301.8053283691406,0.5114898681640625,0.050000000745058,0.0461630187928676,294.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5114898681640625,0.050000000745058,0.0486118830740451,293.2237243652344,297.1499938964844,293.1499938964844,0.1528427302837371,-2503.541748046875,304.157958984375,0.8614127039909363,0.2258354276418686,0.1590816527605056,293.3197937011719,297.1499938964844,293.1499938964844,0.2661766707897186,-5270.29150390625,304.1510009765625,0.9990000128746032,0.3856402337551117,0.3350559175014496,293.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5114898681640625,0.050000000745058,0.2305938452482223,291.1318664550781,291.1499938964844,259.1788635253906,257.68878173828125,279.1911926269531,293.5325622558594,291.1346435546875,1.0,0.2224206030368805,0.7665663957595825,0.7665663957595825,1.0,1.0,-0.9834880828857422,0.4107166230678558,0.5727714896202087,0.1703261435031891,0.0,0.0,0.5579012632369995,37.74157333374024,25.0,5.468737602233887,-11861.4140625,117.13809204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48797607421875,308.3283386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17947.8359375,18000.0,0.0,0.0,0.2644184231758117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5497069358825684,0.5497128367424011,-5.893989509786479e-06,0.0,0.0002683510829228,0.0,0.0,35.40260696411133,0.0,0.0,0.0,0.386735051870346,4.0,0.0,1.0
563040,293.2672424316406,297.1499938964844,293.1499938964844,0.0094139361754059,-594.8512573242188,301.8053283691406,0.5114898681640625,0.050000000745058,0.0461630187928676,294.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5114898681640625,0.050000000745058,0.0486118830740451,293.2237243652344,297.1499938964844,293.1499938964844,0.1528427302837371,-2503.541748046875,304.157958984375,0.8614127039909363,0.2258354276418686,0.1590816527605056,293.3197937011719,297.1499938964844,293.1499938964844,0.2661766707897186,-5270.29150390625,304.1510009765625,0.9990000128746032,0.3856402337551117,0.3350559175014496,293.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5114898681640625,0.050000000745058,0.2305938452482223,291.1318664550781,291.1499938964844,259.1788635253906,257.68878173828125,279.1911926269531,293.5325622558594,291.1346435546875,1.0,0.2224206030368805,0.7665663957595825,0.7665663957595825,1.0,1.0,-0.9834880828857422,0.4107166230678558,0.5727714896202087,0.1703261435031891,0.0,0.0,0.5579012632369995,37.74157333374024,25.0,5.468737602233887,-11861.4140625,117.13809204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48797607421875,308.3283386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17947.8359375,18000.0,0.0,0.0,0.2644184231758117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5497069358825684,0.5497128367424011,-5.893989509786479e-06,0.0,0.0002683510829228,0.0,0.0,35.40260696411133,0.0,0.0,0.0,0.386735051870346,4.0,0.0,1.0
563100,293.2686767578125,297.1499938964844,293.1499938964844,0.009359030984342,-592.38330078125,301.783935546875,0.5143256187438965,0.050000000745058,0.0461292378604412,294.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5143256187438965,0.050000000745058,0.0485763065516948,293.2245178222656,297.1499938964844,293.1499938964844,0.1516793519258499,-2487.997314453125,304.1586303710937,0.8643293976783752,0.2247457951307296,0.1582781374454498,293.3179931640625,297.1499938964844,293.1499938964844,0.2611236274242401,-5187.71923828125,304.1600036621094,0.9990000128746032,0.3838398456573486,0.3299804329872131,293.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5143256187438965,0.050000000745058,0.230425089597702,291.1468811035156,291.1499938964844,259.199462890625,257.7061767578125,279.1967163085937,293.533935546875,291.1512756347656,1.0,0.2200958877801895,0.7693169713020325,0.7693169713020325,1.0,1.0,-0.976146638393402,0.4077630341053009,0.5683835744857788,0.1692332625389099,0.0,0.0,0.5566455125808716,36.75959014892578,25.0,26.49542808532715,-11803.287109375,113.8358917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4618225097656,308.3313903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.63671875,18000.0,0.0,0.0,0.2640316486358642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5499865412712097,0.5499924421310425,-5.904853878746508e-06,0.0,0.0002679585595615,0.0,0.0,35.48092269897461,0.0,0.0,0.0,0.3868966102600097,4.0,0.0,1.0
563160,293.26959228515625,297.1499938964844,293.1499938964844,0.0093027446419,-589.8001708984375,301.7640686035156,0.5179431438446045,0.050000000745058,0.0460885167121887,294.5444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.5179431438446045,0.050000000745058,0.0485334284603595,293.2250061035156,297.1499938964844,293.1499938964844,0.1505285203456878,-2472.595947265625,304.1591491699219,0.8684152960777283,0.2237072885036468,0.1575042456388473,293.31304931640625,297.1499938964844,293.1499938964844,0.2549321353435516,-5086.73681640625,304.16943359375,0.9990000128746032,0.3826802968978882,0.3237574696540832,293.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.5179431438446045,0.050000000745058,0.230221688747406,291.1643981933594,291.1499938964844,259.2201843261719,257.7236022949219,279.2027282714844,293.5353088378906,291.1687316894531,1.0,0.2172269523143768,0.7724046111106873,0.7724046111106873,1.0,1.0,-0.9674052000045776,0.4042062759399414,0.5631989240646362,0.1679200977087021,0.0,0.0,0.5539243221282959,35.57828140258789,28.0,37.58967208862305,-11717.3369140625,109.93949127197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4462585449219,308.326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.552734375,18000.0,0.0,0.0,0.2635813057422638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5469869375228882,0.546992838382721,-5.8959749367204495e-06,0.0,0.000267501513008,0.0,0.0,35.178001403808594,0.0,0.0,0.0,0.3859541118144989,4.0,0.0,1.0
563220,293.2704467773437,297.1499938964844,293.1499938964844,0.0092218443751335,-586.1592407226562,301.7310485839844,0.5217809677124023,0.050000000745058,0.0460479818284511,294.556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18603515625,0.5217809677124023,0.050000000745058,0.0484907403588295,293.2255249023437,297.1499938964844,293.1499938964844,0.1487568318843841,-2448.96142578125,304.1595153808594,0.8718718886375427,0.2219889909029007,0.1562683284282684,293.3016967773437,297.1499938964844,293.1499938964844,0.2483549118041992,-4980.6181640625,304.1747741699219,0.9990000128746032,0.3814443349838257,0.3174390792846679,293.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18603515625,0.5217809677124023,0.050000000745058,0.2300191968679428,291.1882629394531,291.1499938964844,259.2554931640625,257.7533569335937,279.20806884765625,293.5374450683594,291.1900634765625,1.0,0.2145559340715408,0.7776828408241272,0.7776828408241272,1.0,1.0,-0.9579918384552002,0.4005852341651916,0.5574066042900085,0.1666915565729141,0.0,0.0,0.5476068258285522,34.39467239379883,28.0,30.97527313232422,-11587.4638671875,105.95562744140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4481201171875,308.29376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.310546875,18000.0,0.0,0.0,0.2625602483749389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5371043086051941,0.5371101498603821,-5.844621227879543e-06,0.0,0.0002664653002284,0.0,0.0,34.083370208740234,0.0,0.0,0.0,0.382641851902008,4.0,0.0,1.0
563280,293.2705383300781,297.1499938964844,293.1499938964844,0.0092098591849207,-585.6591186523438,301.724853515625,0.5222393274307251,0.050000000745058,0.0460433103144168,294.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884765625,0.5222393274307251,0.050000000745058,0.0484858229756355,293.2256164550781,297.1499938964844,293.1499938964844,0.148478478193283,-2445.27783203125,304.15948486328125,0.872148334980011,0.2216821908950805,0.1560526490211486,293.2998962402344,297.1499938964844,293.1499938964844,0.2475911080837249,-4968.45751953125,304.1748046875,0.9990000128746032,0.3812162280082702,0.3167026937007904,293.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884765625,0.5222393274307251,0.050000000745058,0.2299958616495132,291.19012451171875,291.1499938964844,259.2617492675781,257.7586364746094,279.2085876464844,293.53778076171875,291.1913452148437,1.0,0.2142234593629837,0.778611421585083,0.778611421585083,1.0,1.0,-0.956809401512146,0.4001552760601043,0.556654155254364,0.166565865278244,0.0,0.0,0.5465688109397888,34.2573127746582,31.0,26.979145050048828,-11567.224609375,105.4783172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4513854980469,308.287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18100.4296875,18000.0,0.0,0.0,0.2623477578163147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5351271033287048,0.5351329445838928,-5.83272867515916e-06,0.0,0.0002662496117409,0.0,0.0,33.85900115966797,0.0,0.0,0.0,0.3819674253463745,4.0,0.0,1.0
563340,293.2713623046875,297.1499938964844,293.1499938964844,0.0091412495821714,-583.0335693359375,301.68084716796875,0.5239673852920532,0.050000000745058,0.0460260063409805,294.5733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903076171875,0.5239673852920532,0.050000000745058,0.0484675988554954,293.22662353515625,297.1499938964844,293.1499938964844,0.1467478573322296,-2422.51416015625,304.1592102050781,0.8719286322593689,0.2195645868778228,0.1545853167772293,293.2907409667969,297.1499938964844,293.1499938964844,0.2447518706321716,-4924.5390625,304.1711120605469,0.9990000128746032,0.3792893290519714,0.3139595687389374,293.5399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903076171875,0.5239673852920532,0.050000000745058,0.2299094349145889,291.189697265625,291.1499938964844,259.30340576171875,257.79376220703125,279.2101745605469,293.539794921875,291.18865966796875,1.0,0.2129231840372085,0.7847340106964111,0.7847340106964111,1.0,1.0,-0.9516080617904664,0.3984582424163818,0.5531498789787292,0.1662112027406692,0.0,0.0,0.5411110520362854,33.73991775512695,34.0,1.533840298652649,-11466.9814453125,103.5311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4848022460937,308.2553405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18088.37890625,18000.0,0.0,0.0,0.260745108127594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5238993763923645,0.5239051580429077,-5.758171027991921e-06,0.0,0.0002646231441758,0.0,0.0,32.56822967529297,0.0,0.0,0.0,0.3780409097671509,4.0,0.0,1.0
563400,293.2713623046875,297.1499938964844,293.1499938964844,0.0091412495821714,-583.0335693359375,301.68084716796875,0.5239673852920532,0.050000000745058,0.0460260063409805,294.5733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903076171875,0.5239673852920532,0.050000000745058,0.0484675988554954,293.22662353515625,297.1499938964844,293.1499938964844,0.1467478573322296,-2422.51416015625,304.1592102050781,0.8719286322593689,0.2195645868778228,0.1545853167772293,293.2907409667969,297.1499938964844,293.1499938964844,0.2447518706321716,-4924.5390625,304.1711120605469,0.9990000128746032,0.3792893290519714,0.3139595687389374,293.5399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903076171875,0.5239673852920532,0.050000000745058,0.2299094349145889,291.189697265625,291.1499938964844,259.30340576171875,257.79376220703125,279.2101745605469,293.539794921875,291.18865966796875,1.0,0.2129231840372085,0.7847340106964111,0.7847340106964111,1.0,1.0,-0.9516080617904664,0.3984582424163818,0.5531498789787292,0.1662112027406692,0.0,0.0,0.5411110520362854,33.73991775512695,34.0,1.533840298652649,-11466.9814453125,103.5311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4848022460937,308.2553405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18088.37890625,18000.0,0.0,0.0,0.260745108127594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5238993763923645,0.5239051580429077,-5.758171027991921e-06,0.0,0.0002646231441758,0.0,0.0,32.56822967529297,0.0,0.0,0.0,0.3780409097671509,4.0,0.0,1.0
563460,293.2727966308594,297.1499938964844,293.1499938964844,0.009082805365324,-581.0590209960938,301.6325988769531,0.5235801935195923,0.050000000745058,0.0460298545658588,294.5871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.5235801935195923,0.050000000745058,0.0484716556966304,293.22833251953125,297.1499938964844,293.1499938964844,0.1450599879026413,-2400.388671875,304.1589660644531,0.8684037327766418,0.2172805219888687,0.1530284881591797,293.2877197265625,297.1499938964844,293.1499938964844,0.2452839761972427,-4935.80859375,304.1631164550781,0.9990000128746032,0.3763491809368133,0.3145698308944702,293.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.5235801935195923,0.050000000745058,0.229928657412529,291.1776428222656,291.1499938964844,259.3450622558594,257.828857421875,279.2092590332031,293.5415954589844,291.1756286621094,1.0,0.2130327522754669,0.79062819480896,0.79062819480896,1.0,1.0,-0.9505033493041992,0.3985386788845062,0.5519647002220154,0.1665782183408737,0.0,0.0,0.5381521582603455,33.83076477050781,37.0,-14.992937088012695,-11422.802734375,103.44424438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5186462402344,308.23846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.986328125,18000.0,0.0,0.0,0.2589952647686004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5169275999069214,0.5169333219528198,-5.7066431509156246e-06,0.0,0.0002628472575452,0.0,0.0,31.757118225097656,0.0,0.0,0.0,0.3755314350128174,4.0,0.0,1.0
563520,293.2727966308594,297.1499938964844,293.1499938964844,0.009082805365324,-581.0590209960938,301.6325988769531,0.5235801935195923,0.050000000745058,0.0460298545658588,294.5871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.5235801935195923,0.050000000745058,0.0484716556966304,293.22833251953125,297.1499938964844,293.1499938964844,0.1450599879026413,-2400.388671875,304.1589660644531,0.8684037327766418,0.2172805219888687,0.1530284881591797,293.2877197265625,297.1499938964844,293.1499938964844,0.2452839761972427,-4935.80859375,304.1631164550781,0.9990000128746032,0.3763491809368133,0.3145698308944702,293.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.5235801935195923,0.050000000745058,0.229928657412529,291.1776428222656,291.1499938964844,259.3450622558594,257.828857421875,279.2092590332031,293.5415954589844,291.1756286621094,1.0,0.2130327522754669,0.79062819480896,0.79062819480896,1.0,1.0,-0.9505033493041992,0.3985386788845062,0.5519647002220154,0.1665782183408737,0.0,0.0,0.5381521582603455,33.83076477050781,37.0,-14.992937088012695,-11422.802734375,103.44424438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5186462402344,308.23846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.986328125,18000.0,0.0,0.0,0.2589952647686004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5169275999069214,0.5169333219528198,-5.7066431509156246e-06,0.0,0.0002628472575452,0.0,0.0,31.757118225097656,0.0,0.0,0.0,0.3755314350128174,4.0,0.0,1.0
563580,293.275146484375,297.1499938964844,293.1499938964844,0.0090281059965491,-579.357421875,301.5801086425781,0.5214556455612183,0.050000000745058,0.0460513569414615,294.60076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620788574219,0.5214556455612183,0.050000000745058,0.0484942980110645,293.2308044433594,297.1499938964844,293.1499938964844,0.1432994455099105,-2377.274658203125,304.1589050292969,0.862133264541626,0.2147927284240722,0.1513489335775375,293.2911071777344,297.1499938964844,293.1499938964844,0.2485976368188858,-4992.05224609375,304.1531982421875,0.9990000128746032,0.3721868693828583,0.3179642558097839,293.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620788574219,0.5214556455612183,0.050000000745058,0.2300360798835754,291.16015625,291.1499938964844,259.38653564453125,257.8638916015625,279.2069091796875,293.5435791015625,291.1577453613281,1.0,0.2143075913190841,0.7962101101875305,0.7962101101875305,1.0,1.0,-0.9527424573898317,0.4000622034072876,0.552680253982544,0.1675242781639099,0.0,0.0,0.5379374623298645,34.42818832397461,25.0,-23.49011993408203,-11426.6201171875,104.88633728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5311279296875,308.2254943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.291015625,18000.0,0.0,0.0,0.2573616802692413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5147106647491455,0.514716386795044,-5.683892595698126e-06,0.0,0.0002611894160509,0.0,0.0,31.47201538085937,0.0,0.0,0.0,0.3746570646762848,4.0,0.0,1.0
563640,293.275146484375,297.1499938964844,293.1499938964844,0.0090281059965491,-579.357421875,301.5801086425781,0.5214556455612183,0.050000000745058,0.0460513569414615,294.60076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620788574219,0.5214556455612183,0.050000000745058,0.0484942980110645,293.2308044433594,297.1499938964844,293.1499938964844,0.1432994455099105,-2377.274658203125,304.1589050292969,0.862133264541626,0.2147927284240722,0.1513489335775375,293.2911071777344,297.1499938964844,293.1499938964844,0.2485976368188858,-4992.05224609375,304.1531982421875,0.9990000128746032,0.3721868693828583,0.3179642558097839,293.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620788574219,0.5214556455612183,0.050000000745058,0.2300360798835754,291.16015625,291.1499938964844,259.38653564453125,257.8638916015625,279.2069091796875,293.5435791015625,291.1577453613281,1.0,0.2143075913190841,0.7962101101875305,0.7962101101875305,1.0,1.0,-0.9527424573898317,0.4000622034072876,0.552680253982544,0.1675242781639099,0.0,0.0,0.5379374623298645,34.42818832397461,25.0,-23.49011993408203,-11426.6201171875,104.88633728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5311279296875,308.2254943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.291015625,18000.0,0.0,0.0,0.2573616802692413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5147106647491455,0.514716386795044,-5.683892595698126e-06,0.0,0.0002611894160509,0.0,0.0,31.47201538085937,0.0,0.0,0.0,0.3746570646762848,4.0,0.0,1.0
563700,293.2765808105469,297.1499938964844,293.1499938964844,0.0089928414672613,-578.1098022460938,301.55303955078125,0.5228236317634583,0.050000000745058,0.0460374318063259,294.60748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.5228236317634583,0.050000000745058,0.0484796315431594,293.232177734375,297.1499938964844,293.1499938964844,0.1423260420560836,-2364.411376953125,304.1590576171875,0.862392783164978,0.2134996950626373,0.1504409909248352,293.2933349609375,297.1499938964844,293.1499938964844,0.2467575371265411,-4961.78271484375,304.1560974121094,0.9990000128746032,0.3699597418308258,0.3157695829868316,293.5448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.5228236317634583,0.050000000745058,0.2299665063619613,291.1520690917969,291.1499938964844,259.4071655273437,257.8813171386719,279.21002197265625,293.544677734375,291.151123046875,1.0,0.2128711938858032,0.7994230389595032,0.7994230389595032,1.0,1.0,-0.9489062428474426,0.3986028432846069,0.5503033995628357,0.167133092880249,0.0,0.0,0.5386353135108948,34.0171012878418,25.0,-16.678661346435547,-11403.23828125,103.4068832397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.527099609375,308.2370300292969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.57421875,18000.0,0.0,0.0,0.2566432654857635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5153605341911316,0.5153661966323853,-5.683690233126981e-06,0.0,0.0002604602777864,0.0,0.0,31.52333641052246,0.0,0.0,0.0,0.3748233318328857,4.0,0.0,1.0
563760,293.2777404785156,297.1499938964844,293.1499938964844,0.0089467214420437,-576.1217651367188,301.5285949707031,0.5262604355812073,0.050000000745058,0.0460037626326084,294.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.5262604355812073,0.050000000745058,0.0484441742300987,293.2332763671875,297.1499938964844,293.1499938964844,0.1411926299333572,-2349.20458984375,304.15948486328125,0.8655635118484497,0.212242767214775,0.1495247632265091,293.2919921875,297.1499938964844,293.1499938964844,0.2417177259922027,-4878.64208984375,304.1642150878906,0.9990000128746032,0.3683986067771911,0.3103973865509033,293.54595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.5262604355812073,0.050000000745058,0.2297983169555664,291.1552429199219,291.1499938964844,259.4277038574219,257.898681640625,279.2161865234375,293.5457763671875,291.1580505371094,1.0,0.210283026099205,0.8031883239746094,0.8031883239746094,1.0,1.0,-0.9410760402679444,0.3953917324542999,0.545684278011322,0.166019320487976,0.0,0.0,0.538043737411499,33.03693008422852,28.0,5.969076156616211,-11350.8212890625,100.1938247680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52374267578125,308.2618713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.244140625,18000.0,0.0,0.0,0.2559267580509186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5157384276390076,0.5157440900802612,-5.6866406339395326e-06,0.0,0.0002597331185825,0.0,0.0,31.56754493713379,0.0,0.0,0.0,0.3749106228351593,4.0,0.0,1.0
563820,293.2792358398437,297.1499938964844,293.1499938964844,0.008868577890098,-572.50341796875,301.4914245605469,0.5291293263435364,0.050000000745058,0.0459770001471042,294.6258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.5291293263435364,0.050000000745058,0.0484159961342811,293.2348022460937,297.1499938964844,293.1499938964844,0.1391834914684295,-2322.038330078125,304.16015625,0.8667432069778442,0.210145354270935,0.148037701845169,293.2855529785156,297.1499938964844,293.1499938964844,0.2371048778295517,-4803.43701171875,304.1676940917969,0.9990000128746032,0.3666346967220306,0.306057721376419,293.54791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.5291293263435364,0.050000000745058,0.2296646386384964,291.17742919921875,291.1499938964844,259.4623718261719,257.9280090332031,279.22125244140625,293.5477294921875,291.1792907714844,1.0,0.2084895372390747,0.8095781803131104,0.8095781803131104,1.0,1.0,-0.9338521361351012,0.3926667869091034,0.5411853790283203,0.1652018129825592,0.0,0.0,0.5331863164901733,32.24716567993164,28.0,19.926118850708008,-11263.01171875,97.45256042480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5277709960937,308.2513122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18059.1484375,18000.0,0.0,0.0,0.2546116411685943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5100131630897522,0.5100188255310059,-5.6650724218343385e-06,0.0,0.0002583984460216,0.0,0.0,31.00859642028809,0.0,0.0,0.0,0.3730843365192413,4.0,0.0,1.0
563880,293.27947998046875,297.1499938964844,293.1499938964844,0.00885661970824,-571.9901123046875,301.4844665527344,0.5293965339660645,0.050000000745058,0.0459745675325393,294.6278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.5293965339660645,0.050000000745058,0.0484134331345558,293.2350769042969,297.1499938964844,293.1499938964844,0.1388591676950454,-2317.680908203125,304.1601867675781,0.8666086196899414,0.2097702473402023,0.1477764844894409,293.2845764160156,297.1499938964844,293.1499938964844,0.2366738617420196,-4796.5595703125,304.1675109863281,0.9990000128746032,0.3663097023963928,0.3056598901748657,293.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.5293965339660645,0.050000000745058,0.2296524792909622,291.1792907714844,291.1499938964844,259.46844482421875,257.9331359863281,279.22174072265625,293.5480651855469,291.18035888671875,1.0,0.2082946896553039,0.8106988668441772,0.8106988668441772,1.0,1.0,-0.9330403208732604,0.3923885524272918,0.540651798248291,0.1651443541049957,0.0,0.0,0.5323690176010132,32.173831939697266,31.0,17.249454498291016,-11247.56640625,97.17118072509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52960205078125,308.2448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18065.693359375,18000.0,0.0,0.0,0.2543661594390869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5085058212280273,0.508511483669281,-5.657322617480531e-06,0.0,0.0002581493172328,0.0,0.0,30.852867126464844,0.0,0.0,0.0,0.3726002275943756,4.0,0.0,1.0
563940,293.2812194824219,297.1499938964844,293.1499938964844,0.0087882047519087,-569.3238525390625,301.43426513671875,0.5298596620559692,0.050000000745058,0.0459703803062438,294.6414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.5298596620559692,0.050000000745058,0.0484090223908424,293.2371520996094,297.1499938964844,293.1499938964844,0.136826291680336,-2290.518310546875,304.16015625,0.8637723922729492,0.2071924805641174,0.1459993869066238,293.2806091308594,297.1499938964844,293.1499938964844,0.2358896285295486,-4785.5048828125,304.162841796875,0.9990000128746032,0.3637176752090454,0.3049727976322174,293.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.5298596620559692,0.050000000745058,0.229631558060646,291.1764221191406,291.1499938964844,259.5086364746094,257.9671936035156,279.2231140136719,293.55029296875,291.17510986328125,1.0,0.207822099328041,0.8181019425392151,0.8181019425392151,1.0,1.0,-0.9300460815429688,0.3915938138961792,0.5384522676467896,0.1651874929666519,0.0,0.0,0.5288336873054504,32.031490325927734,34.0,-3.2305519580841064,-11177.9052734375,96.33953094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5447998046875,308.2112731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18055.953125,18000.0,0.0,0.0,0.2526649236679077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5007877945899963,0.5007933974266052,-5.608348146779463e-06,0.0,0.0002564227906987,0.0,0.0,30.02055931091309,0.0,0.0,0.0,0.3699889779090881,4.0,0.0,1.0
564000,293.2812194824219,297.1499938964844,293.1499938964844,0.0087882047519087,-569.3238525390625,301.43426513671875,0.5298596620559692,0.050000000745058,0.0459703803062438,294.6414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.5298596620559692,0.050000000745058,0.0484090223908424,293.2371520996094,297.1499938964844,293.1499938964844,0.136826291680336,-2290.518310546875,304.16015625,0.8637723922729492,0.2071924805641174,0.1459993869066238,293.2806091308594,297.1499938964844,293.1499938964844,0.2358896285295486,-4785.5048828125,304.162841796875,0.9990000128746032,0.3637176752090454,0.3049727976322174,293.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.5298596620559692,0.050000000745058,0.229631558060646,291.1764221191406,291.1499938964844,259.5086364746094,257.9671936035156,279.2231140136719,293.55029296875,291.17510986328125,1.0,0.207822099328041,0.8181019425392151,0.8181019425392151,1.0,1.0,-0.9300460815429688,0.3915938138961792,0.5384522676467896,0.1651874929666519,0.0,0.0,0.5288336873054504,32.031490325927734,34.0,-3.2305519580841064,-11177.9052734375,96.33953094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5447998046875,308.2112731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18055.953125,18000.0,0.0,0.0,0.2526649236679077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5007877945899963,0.5007933974266052,-5.608348146779463e-06,0.0,0.0002564227906987,0.0,0.0,30.02055931091309,0.0,0.0,0.0,0.3699889779090881,4.0,0.0,1.0
564060,293.2835388183594,297.1499938964844,293.1499938964844,0.0087271714583039,-567.1524047851562,301.3797607421875,0.5282939672470093,0.050000000745058,0.0459847077727317,294.6548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.5282939672470093,0.050000000745058,0.0484241098165512,293.23980712890625,297.1499938964844,293.1499938964844,0.1347966790199279,-2263.41796875,304.16015625,0.8579414486885071,0.2044480443000793,0.1441288292407989,293.2821655273437,297.1499938964844,293.1499938964844,0.238112136721611,-4823.94140625,304.1548156738281,0.9990000128746032,0.3601015210151672,0.3073086142539978,293.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.5282939672470093,0.050000000745058,0.2297031283378601,291.16387939453125,291.1499938964844,259.5481262207031,258.000732421875,279.2220153808594,293.552490234375,291.161865234375,1.0,0.2086156904697418,0.8252663016319275,0.8252663016319275,1.0,1.0,-0.9307246208190918,0.3924027979373932,0.5383217930793762,0.1658655405044555,0.0,0.0,0.5277721881866455,32.42131805419922,25.0,-15.847073554992676,-11159.9638671875,97.09346771240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.548583984375,308.1872863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18023.9296875,18000.0,0.0,0.0,0.25103360414505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4974579513072967,0.4974635243415832,-5.581181085290154e-06,0.0,0.0002547671901993,0.0,0.0,29.63837623596192,0.0,0.0,0.0,0.3687684535980224,4.0,0.0,1.0
564120,293.2835388183594,297.1499938964844,293.1499938964844,0.0087271714583039,-567.1524047851562,301.3797607421875,0.5282939672470093,0.050000000745058,0.0459847077727317,294.6548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.5282939672470093,0.050000000745058,0.0484241098165512,293.23980712890625,297.1499938964844,293.1499938964844,0.1347966790199279,-2263.41796875,304.16015625,0.8579414486885071,0.2044480443000793,0.1441288292407989,293.2821655273437,297.1499938964844,293.1499938964844,0.238112136721611,-4823.94140625,304.1548156738281,0.9990000128746032,0.3601015210151672,0.3073086142539978,293.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.5282939672470093,0.050000000745058,0.2297031283378601,291.16387939453125,291.1499938964844,259.5481262207031,258.000732421875,279.2220153808594,293.552490234375,291.161865234375,1.0,0.2086156904697418,0.8252663016319275,0.8252663016319275,1.0,1.0,-0.9307246208190918,0.3924027979373932,0.5383217930793762,0.1658655405044555,0.0,0.0,0.5277721881866455,32.42131805419922,25.0,-15.847073554992676,-11159.9638671875,97.09346771240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.548583984375,308.1872863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18023.9296875,18000.0,0.0,0.0,0.25103360414505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4974579513072967,0.4974635243415832,-5.581181085290154e-06,0.0,0.0002547671901993,0.0,0.0,29.63837623596192,0.0,0.0,0.0,0.3687684535980224,4.0,0.0,1.0
564180,293.2860717773437,297.1499938964844,293.1499938964844,0.0086490157991647,-563.976318359375,301.3252868652344,0.5322495102882385,0.050000000745058,0.0459491610527038,294.6679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.5322495102882385,0.050000000745058,0.0483866780996322,293.242431640625,297.1499938964844,293.1499938964844,0.1325356215238571,-2232.935302734375,304.1605529785156,0.8594245314598083,0.2016399800777435,0.1421382874250412,293.28277587890625,297.1499938964844,293.1499938964844,0.2328537702560424,-4736.861328125,304.1624450683594,0.9990000128746032,0.3566090762615204,0.3014752566814422,293.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.5322495102882385,0.050000000745058,0.2295255661010742,291.1580505371094,291.1499938964844,259.5867614746094,258.0336303710937,279.2305908203125,293.5548400878906,291.1600036621094,1.0,0.2054343819618225,0.8336603045463562,0.8336603045463562,1.0,1.0,-0.9210392832756042,0.3885407149791717,0.5324985384941101,0.1647447198629379,0.0,0.0,0.5274295210838318,31.37544822692871,28.0,3.197755813598633,-11087.7109375,93.50629425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5377197265625,308.20635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.189453125,18000.0,0.0,0.0,0.2495702058076858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4971835911273956,0.4971891641616821,-5.575534487434197e-06,0.0,0.0002532820217311,0.0,0.0,29.59165573120117,0.0,0.0,0.0,0.3685851097106933,4.0,0.0,1.0
564240,293.2860717773437,297.1499938964844,293.1499938964844,0.0086490157991647,-563.976318359375,301.3252868652344,0.5322495102882385,0.050000000745058,0.0459491610527038,294.6679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.5322495102882385,0.050000000745058,0.0483866780996322,293.242431640625,297.1499938964844,293.1499938964844,0.1325356215238571,-2232.935302734375,304.1605529785156,0.8594245314598083,0.2016399800777435,0.1421382874250412,293.28277587890625,297.1499938964844,293.1499938964844,0.2328537702560424,-4736.861328125,304.1624450683594,0.9990000128746032,0.3566090762615204,0.3014752566814422,293.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.5322495102882385,0.050000000745058,0.2295255661010742,291.1580505371094,291.1499938964844,259.5867614746094,258.0336303710937,279.2305908203125,293.5548400878906,291.1600036621094,1.0,0.2054343819618225,0.8336603045463562,0.8336603045463562,1.0,1.0,-0.9210392832756042,0.3885407149791717,0.5324985384941101,0.1647447198629379,0.0,0.0,0.5274295210838318,31.37544822692871,28.0,3.197755813598633,-11087.7109375,93.50629425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5377197265625,308.20635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.189453125,18000.0,0.0,0.0,0.2495702058076858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4971835911273956,0.4971891641616821,-5.575534487434197e-06,0.0,0.0002532820217311,0.0,0.0,29.59165573120117,0.0,0.0,0.0,0.3685851097106933,4.0,0.0,1.0
564300,293.2870483398437,297.1499938964844,293.1499938964844,0.0086051085963845,-561.9241943359375,301.3013000488281,0.5337477922439575,0.050000000745058,0.0459362231194973,294.6745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.5337477922439575,0.050000000745058,0.0483730547130107,293.24346923828125,297.1499938964844,293.1499938964844,0.1312903314828872,-2215.927978515625,304.1609191894531,0.8595103025436401,0.2002653777599334,0.1411658823490142,293.280029296875,297.1499938964844,293.1499938964844,0.2305923849344253,-4699.74755859375,304.1642150878906,0.9990000128746032,0.3554682731628418,0.2993220388889313,293.55621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.5337477922439575,0.050000000745058,0.2294609397649765,291.1680603027344,291.1499938964844,259.6057434082031,258.0498046875,279.2340087890625,293.5560302734375,291.1708374023437,1.0,0.2045783549547195,0.8381288647651672,0.8381288647651672,1.0,1.0,-0.9171754717826844,0.3870686888694763,0.530106782913208,0.1643376797437667,0.0,0.0,0.5252443552017212,30.99091529846192,28.0,14.90099048614502,-11045.6162109375,92.14459991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.535400390625,308.2038269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18029.96484375,18000.0,0.0,0.0,0.2488204389810562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4950750470161438,0.4950806200504303,-5.568381311604753e-06,0.0,0.0002525211020838,0.0,0.0,29.39642906188965,0.0,0.0,0.0,0.36790731549263,4.0,0.0,1.0
564360,293.2879638671875,297.1499938964844,293.1499938964844,0.0085649723187088,-560.1317749023438,301.27655029296875,0.5343771576881409,0.050000000745058,0.0459308698773384,294.68115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.5343771576881409,0.050000000745058,0.0483674183487892,293.2445373535156,297.1499938964844,293.1499938964844,0.1301047354936599,-2199.779296875,304.1610717773437,0.8584129810333252,0.1988736391067505,0.1401975899934768,293.2778015136719,297.1499938964844,293.1499938964844,0.2295661568641662,-4683.30810546875,304.1634826660156,0.9990000128746032,0.3542594015598297,0.2984264194965362,293.55743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.5343771576881409,0.050000000745058,0.2294342070817947,291.1748352050781,291.1499938964844,259.6244506835937,258.0657653808594,279.23583984375,293.5572204589844,291.17535400390625,1.0,0.2040978074073791,0.8425617814064026,0.8425617814064026,1.0,1.0,-0.9148924350738524,0.3862907886505127,0.5286016464233398,0.1642244607210159,0.0,0.0,0.5228667259216309,30.82544708251953,31.0,10.45314598083496,-11002.76953125,91.44049835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350341796875,308.1835632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18052.16796875,18000.0,0.0,0.0,0.2480539381504058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4912625849246979,0.4912681579589844,-5.5509044614154845e-06,0.0,0.0002517432149033,0.0,0.0,29.02511978149414,0.0,0.0,0.0,0.3667076826095581,4.0,0.0,1.0
564420,293.2897033691406,297.1499938964844,293.1499938964844,0.0085071101784706,-557.82568359375,301.2303161621094,0.5341182351112366,0.050000000745058,0.0459330789744854,294.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.5341182351112366,0.050000000745058,0.0483697466552257,293.2465209960937,297.1499938964844,293.1499938964844,0.1282219439744949,-2174.277587890625,304.1610717773437,0.8546944260597229,0.1964354962110519,0.1385190933942794,293.2765197753906,297.1499938964844,293.1499938964844,0.2298430055379867,-4689.244140625,304.1590270996094,0.9990000128746032,0.3517732918262481,0.2987943291664123,293.5594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.5341182351112366,0.050000000745058,0.2294452488422393,291.1708068847656,291.1499938964844,259.6556396484375,258.09246826171875,279.2369689941406,293.5592346191406,291.1693420410156,1.0,0.2040744721889495,0.8500351309776306,0.8500351309776306,1.0,1.0,-0.9133371710777284,0.385994017124176,0.5273431539535522,0.1644352227449417,0.0,0.0,0.5206950902938843,30.86967086791992,31.0,-5.29227876663208,-10956.35546875,91.20623779296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53582763671875,308.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18042.75390625,18000.0,0.0,0.0,0.2467347234487533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4862414002418518,0.4862469136714935,-5.519452315638773e-06,0.0,0.0002504043804947,0.0,0.0,28.503129959106445,0.0,0.0,0.0,0.365035206079483,4.0,0.0,1.0
564480,293.2900390625,297.1499938964844,293.1499938964844,0.0084975380450487,-557.4638671875,301.2218017578125,0.533912718296051,0.050000000745058,0.0459348335862159,294.6942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.533912718296051,0.050000000745058,0.0483715906739234,293.2469177246094,297.1499938964844,293.1499938964844,0.1278928369283676,-2169.82275390625,304.1610717773437,0.8538150191307068,0.1959938406944275,0.1382166892290115,293.27667236328125,297.1499938964844,293.1499938964844,0.2301203608512878,-4694.083984375,304.157958984375,0.9990000128746032,0.3512609302997589,0.2990870177745819,293.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.533912718296051,0.050000000745058,0.2294540107250213,291.16912841796875,291.1499938964844,259.6610412597656,258.0971069335937,279.2369384765625,293.5595703125,291.16754150390625,1.0,0.2041656821966171,0.8513368368148804,0.8513368368148804,1.0,1.0,-0.913340151309967,0.386063665151596,0.5272765159606934,0.1645197570323944,0.0,0.0,0.520522952079773,30.916677474975582,34.0,-7.477793216705322,-10952.4189453125,91.2798309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53533935546875,308.1468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.158203125,18000.0,0.0,0.0,0.2465083003044128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4857172966003418,0.4857228100299835,-5.515372777153971e-06,0.0,0.0002501746057532,0.0,0.0,28.445457458496094,0.0,0.0,0.0,0.3648477494716644,4.0,0.0,1.0
564540,293.2927551269531,297.1499938964844,293.1499938964844,0.0084355780854821,-555.1784057617188,301.1626892089844,0.5315030217170715,0.050000000745058,0.0459557585418224,294.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5315030217170715,0.050000000745058,0.0483936257660388,293.2498779296875,297.1499938964844,293.1499938964844,0.1256566196680069,-2139.500732421875,304.1611022949219,0.8465017676353455,0.192943274974823,0.1361379772424698,293.2809753417969,297.1499938964844,293.1499938964844,0.2334530502557754,-4750.67431640625,304.14971923828125,0.9990000128746032,0.3471903502941131,0.3025594353675842,293.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5315030217170715,0.050000000745058,0.229558527469635,291.1553955078125,291.1499938964844,259.6964111328125,258.12750244140625,279.23553466796875,293.5620422363281,291.1532897949219,1.0,0.2054094225168228,0.8598344326019287,0.8598344326019287,1.0,1.0,-0.91518896818161,0.3873295783996582,0.5278593897819519,0.1653910428285598,0.0,0.0,0.5206889510154724,31.495025634765625,25.0,-17.73188018798828,-10951.474609375,92.54031372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5204162597656,308.1185607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.41796875,18000.0,0.0,0.0,0.2451392263174057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4845471382141113,0.484552651643753,-5.501420218934072e-06,0.0,0.0002487851306796,0.0,0.0,28.295663833618164,0.0,0.0,0.0,0.3643648028373718,4.0,0.0,1.0
564600,293.2927551269531,297.1499938964844,293.1499938964844,0.0084355780854821,-555.1784057617188,301.1626892089844,0.5315030217170715,0.050000000745058,0.0459557585418224,294.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5315030217170715,0.050000000745058,0.0483936257660388,293.2498779296875,297.1499938964844,293.1499938964844,0.1256566196680069,-2139.500732421875,304.1611022949219,0.8465017676353455,0.192943274974823,0.1361379772424698,293.2809753417969,297.1499938964844,293.1499938964844,0.2334530502557754,-4750.67431640625,304.14971923828125,0.9990000128746032,0.3471903502941131,0.3025594353675842,293.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5315030217170715,0.050000000745058,0.229558527469635,291.1553955078125,291.1499938964844,259.6964111328125,258.12750244140625,279.23553466796875,293.5620422363281,291.1532897949219,1.0,0.2054094225168228,0.8598344326019287,0.8598344326019287,1.0,1.0,-0.91518896818161,0.3873295783996582,0.5278593897819519,0.1653910428285598,0.0,0.0,0.5206889510154724,31.495025634765625,25.0,-17.73188018798828,-10951.474609375,92.54031372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5204162597656,308.1185607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.41796875,18000.0,0.0,0.0,0.2451392263174057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4845471382141113,0.484552651643753,-5.501420218934072e-06,0.0,0.0002487851306796,0.0,0.0,28.295663833618164,0.0,0.0,0.0,0.3643648028373718,4.0,0.0,1.0
564660,293.2956237792969,297.1499938964844,293.1499938964844,0.0083565441891551,-551.8402709960938,301.1039428710937,0.5349305272102356,0.050000000745058,0.0459262207150459,294.7198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5349305272102356,0.050000000745058,0.048362523317337,293.25274658203125,297.1499938964844,293.1499938964844,0.1231806501746177,-2105.59326171875,304.1615600585937,0.8465231657028198,0.1898268163204193,0.1339364796876907,293.28399658203125,297.1499938964844,293.1499938964844,0.2291034609079361,-4677.87841796875,304.15753173828125,0.9990000128746032,0.3432405591011047,0.2976432144641876,293.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5349305272102356,0.050000000745058,0.2294109910726547,291.1497802734375,291.1499938964844,259.7303771972656,258.1568603515625,279.2449951171875,293.5646667480469,291.15185546875,1.0,0.2025873214006424,0.8696976900100708,0.8696976900100708,1.0,1.0,-0.906402051448822,0.3837546706199646,0.5226473808288574,0.1644394099712371,0.0,0.0,0.5214554071426392,30.62153434753418,25.0,3.60146164894104,-10893.1787109375,89.48103332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897155761719,308.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.525390625,18000.0,0.0,0.0,0.2440266758203506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4862609207630157,0.4862664341926574,-5.50775439478457e-06,0.0,0.000247656047577,0.0,0.0,28.45305061340332,0.0,0.0,0.0,0.3648529946804046,4.0,0.0,1.0
564720,293.2956237792969,297.1499938964844,293.1499938964844,0.0083565441891551,-551.8402709960938,301.1039428710937,0.5349305272102356,0.050000000745058,0.0459262207150459,294.7198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5349305272102356,0.050000000745058,0.048362523317337,293.25274658203125,297.1499938964844,293.1499938964844,0.1231806501746177,-2105.59326171875,304.1615600585937,0.8465231657028198,0.1898268163204193,0.1339364796876907,293.28399658203125,297.1499938964844,293.1499938964844,0.2291034609079361,-4677.87841796875,304.15753173828125,0.9990000128746032,0.3432405591011047,0.2976432144641876,293.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5349305272102356,0.050000000745058,0.2294109910726547,291.1497802734375,291.1499938964844,259.7303771972656,258.1568603515625,279.2449951171875,293.5646667480469,291.15185546875,1.0,0.2025873214006424,0.8696976900100708,0.8696976900100708,1.0,1.0,-0.906402051448822,0.3837546706199646,0.5226473808288574,0.1644394099712371,0.0,0.0,0.5214554071426392,30.62153434753418,25.0,3.60146164894104,-10893.1787109375,89.48103332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897155761719,308.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.525390625,18000.0,0.0,0.0,0.2440266758203506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4862609207630157,0.4862664341926574,-5.50775439478457e-06,0.0,0.000247656047577,0.0,0.0,28.45305061340332,0.0,0.0,0.0,0.3648529946804046,4.0,0.0,1.0
