time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564780,293.2976989746094,297.1499938964844,293.1499938964844,0.0082667488604784,-547.4970703125,301.052734375,0.5385072827339172,0.050000000745058,0.0458968505263328,294.7326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5385072827339172,0.050000000745058,0.0483315959572792,293.2548828125,297.1499938964844,293.1499938964844,0.120509535074234,-2068.5361328125,304.1621398925781,0.8467035293579102,0.1867891997098922,0.1317864507436752,293.2793884277344,297.1499938964844,293.1499938964844,0.2240687608718872,-4594.1982421875,304.1632385253906,0.9990000128746032,0.3407700359821319,0.2926700711250305,293.56756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5385072827339172,0.050000000745058,0.2292642742395401,291.1707763671875,291.1499938964844,259.76287841796875,258.18505859375,279.254638671875,293.5673522949219,291.17266845703125,1.0,0.2002853900194168,0.8806735277175903,0.8806735277175903,1.0,1.0,-0.8976025581359863,0.380190372467041,0.5174121856689453,0.1634800136089325,0.0,0.0,0.517260730266571,29.752227783203125,25.0,18.983285903930664,-10794.3408203125,86.4764633178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4720458984375,308.1171569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18043.072265625,18000.0,0.0,0.0,0.2428862303495407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4817018210887909,0.4817073047161102,-5.493317075888626e-06,0.0,0.0002464986464474,0.0,0.0,28.0460147857666,0.0,0.0,0.0,0.363462746143341,4.0,0.0,1.0
564840,293.2976989746094,297.1499938964844,293.1499938964844,0.0082667488604784,-547.4970703125,301.052734375,0.5385072827339172,0.050000000745058,0.0458968505263328,294.7326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5385072827339172,0.050000000745058,0.0483315959572792,293.2548828125,297.1499938964844,293.1499938964844,0.120509535074234,-2068.5361328125,304.1621398925781,0.8467035293579102,0.1867891997098922,0.1317864507436752,293.2793884277344,297.1499938964844,293.1499938964844,0.2240687608718872,-4594.1982421875,304.1632385253906,0.9990000128746032,0.3407700359821319,0.2926700711250305,293.56756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5385072827339172,0.050000000745058,0.2292642742395401,291.1707763671875,291.1499938964844,259.76287841796875,258.18505859375,279.254638671875,293.5673522949219,291.17266845703125,1.0,0.2002853900194168,0.8806735277175903,0.8806735277175903,1.0,1.0,-0.8976025581359863,0.380190372467041,0.5174121856689453,0.1634800136089325,0.0,0.0,0.517260730266571,29.752227783203125,25.0,18.983285903930664,-10794.3408203125,86.4764633178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4720458984375,308.1171569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18043.072265625,18000.0,0.0,0.0,0.2428862303495407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4817018210887909,0.4817073047161102,-5.493317075888626e-06,0.0,0.0002464986464474,0.0,0.0,28.0460147857666,0.0,0.0,0.0,0.363462746143341,4.0,0.0,1.0
564900,293.29852294921875,297.1499938964844,293.1499938964844,0.0082257501780986,-545.6019287109375,301.02618408203125,0.5400206446647644,0.050000000745058,0.04588483273983,294.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.175048828125,0.5400206446647644,0.050000000745058,0.048318937420845,293.255859375,297.1499938964844,293.1499938964844,0.1192453429102897,-2051.02490234375,304.1622314453125,0.84641033411026,0.185267686843872,0.1307173669338226,293.2766418457031,297.1499938964844,293.1499938964844,0.2220359891653061,-4560.65234375,304.1645202636719,0.9990000128746032,0.3396738767623901,0.2906106412410736,293.5688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.175048828125,0.5400206446647644,0.050000000745058,0.2292042374610901,291.1759948730469,291.1499938964844,259.77850341796875,258.1986999511719,279.2588195800781,293.568603515625,291.1768493652344,1.0,0.1992580592632293,0.8864284753799438,0.8864284753799438,1.0,1.0,-0.8937458395957947,0.3786418735980987,0.5151039958000183,0.1631086319684982,0.0,0.0,0.5149871110916138,29.394725799560547,25.0,14.748510360717772,-10740.353515625,85.2109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.471435546875,308.10113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.85546875,18000.0,0.0,0.0,0.2422498166561126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4779063761234283,0.4779118299484253,-5.474290901474888e-06,0.0,0.0002458527742419,0.0,0.0,27.67938232421875,0.0,0.0,0.0,0.3622567057609558,4.0,0.0,1.0
564960,293.2992858886719,297.1499938964844,293.1499938964844,0.0081866169348359,-543.825439453125,300.99908447265625,0.541419267654419,0.050000000745058,0.0458739325404167,294.74542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781311035156,0.541419267654419,0.050000000745058,0.0483074598014354,293.2568359375,297.1499938964844,293.1499938964844,0.1180029138922691,-2033.8077392578125,304.1622619628906,0.8459389209747314,0.1837381720542907,0.1296448409557342,293.2738647460937,297.1499938964844,293.1499938964844,0.2202015072107315,-4530.4873046875,304.1651916503906,0.9990000128746032,0.3386141657829284,0.288729578256607,293.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781311035156,0.541419267654419,0.050000000745058,0.2291497886180877,291.1786499023437,291.1499938964844,259.7937316894531,258.2120361328125,279.2684020996094,293.56982421875,291.1792907714844,1.0,0.1983062028884887,0.8875017166137695,0.8875017166137695,1.0,1.0,-0.8901086449623108,0.3770075440406799,0.5131011009216309,0.1626019924879074,0.0,0.0,0.5128054618835449,29.069395065307617,28.0,11.407391548156738,-10688.083984375,84.04389190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4757995605469,308.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18057.087890625,18000.0,0.0,0.0,0.2415593564510345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4742290675640106,0.4742345213890075,-5.453973699331982e-06,0.0,0.000245152041316,0.0,0.0,27.31874656677246,0.0,0.0,0.0,0.3610521256923675,4.0,0.0,1.0
565020,293.3006286621094,297.1499938964844,293.1499938964844,0.0081237815320491,-540.9968872070312,300.9523620605469,0.5419495701789856,0.050000000745058,0.0458698570728302,294.7560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817932128906,0.5419495701789856,0.050000000745058,0.0483031682670116,293.2585754394531,297.1499938964844,293.1499938964844,0.1158957928419113,-2004.536865234375,304.16229248046875,0.8427677154541016,0.1810885369777679,0.127808392047882,293.2706298828125,297.1499938964844,293.1499938964844,0.219335064291954,-4517.2109375,304.16217041015625,0.9990000128746032,0.3366008102893829,0.2880219221115112,293.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817932128906,0.5419495701789856,0.050000000745058,0.2291294336318969,291.1820068359375,291.1499938964844,259.8185729980469,258.23388671875,279.28631591796875,293.5717468261719,291.181884765625,1.0,0.1978476196527481,0.8875344395637512,0.8875344395637512,1.0,1.0,-0.887019157409668,0.3755456805229187,0.5114734768867493,0.1621889472007751,0.0,0.0,0.5088819861412048,28.932601928710938,28.0,4.247097015380859,-10620.3671875,83.26962280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4905090332031,308.0663757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18059.748046875,18000.0,0.0,0.0,0.2402808517217636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4678117036819458,0.467817097902298,-5.418692126113456e-06,0.0,0.0002438545197946,0.0,0.0,26.69671440124512,0.0,0.0,0.0,0.3589443862438202,4.0,0.0,1.0
565080,293.3008728027344,297.1499938964844,293.1499938964844,0.0081134280189871,-540.5490112304688,300.9438171386719,0.5418484807014465,0.050000000745058,0.0458706356585025,294.7579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817932128906,0.5418484807014465,0.050000000745058,0.0483039878308773,293.2589111328125,297.1499938964844,293.1499938964844,0.1155289858579635,-1999.442138671875,304.16229248046875,0.8419562578201294,0.1806109547615051,0.1274796426296234,293.2704467773437,297.1499938964844,293.1499938964844,0.2194366306066513,-4519.14404296875,304.1612548828125,0.9990000128746032,0.3361804783344269,0.2881566286087036,293.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817932128906,0.5418484807014465,0.050000000745058,0.2291333228349685,291.1817626953125,291.1499938964844,259.82281494140625,258.2376403808594,279.2890014648437,293.57208251953125,291.1813049316406,1.0,0.1978683769702911,0.8875402212142944,0.8875402212142944,1.0,1.0,-0.8867927193641663,0.3754327893257141,0.5113599300384521,0.1621736586093902,0.0,0.0,0.508276104927063,28.95158767700196,25.0,1.9324103593826287,-10610.7734375,83.2568130493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.493408203125,308.06121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.22265625,18000.0,0.0,0.0,0.2400468438863754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4666950702667236,0.4667004942893982,-5.4123888730828185e-06,0.0,0.0002436170325381,0.0,0.0,26.58863639831543,0.0,0.0,0.0,0.3585798144340515,4.0,0.0,1.0
565140,293.3026428222656,297.1499938964844,293.1499938964844,0.0080402223393321,-537.3429565429688,300.88580322265625,0.5440269708633423,0.050000000745058,0.0458541139960289,294.77008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17791748046875,0.5440269708633423,0.050000000745058,0.0482865907251834,293.2611694335937,297.1499938964844,293.1499938964844,0.1130386367440223,-1964.7584228515625,304.162353515625,0.8399022817611694,0.1773956269025802,0.125232845544815,293.2689208984375,297.1499938964844,293.1499938964844,0.2167921364307403,-4475.60302734375,304.1620788574219,0.9990000128746032,0.3334346115589142,0.2852770686149597,293.5744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17791748046875,0.5440269708633423,0.050000000745058,0.229050800204277,291.1778564453125,291.1499938964844,259.8500061035156,258.2618103027344,279.31256103515625,293.5743103027344,291.17822265625,1.0,0.1961583942174911,0.8875787258148193,0.8875787258148193,1.0,1.0,-0.8805025219917297,0.3724751770496368,0.5080273747444153,0.1612838357686996,0.0,0.0,0.504889726638794,28.453269958496094,25.0,0.5853612422943115,-10524.8359375,81.3643569946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5147705078125,308.0551452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18046.208984375,18000.0,0.0,0.0,0.2384185940027237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4606924057006836,0.4606977701187134,-5.376500212150859e-06,0.0,0.0002419645607005,0.0,0.0,26.00362014770508,0.0,0.0,0.0,0.3565768897533417,4.0,0.0,1.0
565200,293.3026428222656,297.1499938964844,293.1499938964844,0.0080402223393321,-537.3429565429688,300.88580322265625,0.5440269708633423,0.050000000745058,0.0458541139960289,294.77008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17791748046875,0.5440269708633423,0.050000000745058,0.0482865907251834,293.2611694335937,297.1499938964844,293.1499938964844,0.1130386367440223,-1964.7584228515625,304.162353515625,0.8399022817611694,0.1773956269025802,0.125232845544815,293.2689208984375,297.1499938964844,293.1499938964844,0.2167921364307403,-4475.60302734375,304.1620788574219,0.9990000128746032,0.3334346115589142,0.2852770686149597,293.5744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17791748046875,0.5440269708633423,0.050000000745058,0.229050800204277,291.1778564453125,291.1499938964844,259.8500061035156,258.2618103027344,279.31256103515625,293.5743103027344,291.17822265625,1.0,0.1961583942174911,0.8875787258148193,0.8875787258148193,1.0,1.0,-0.8805025219917297,0.3724751770496368,0.5080273747444153,0.1612838357686996,0.0,0.0,0.504889726638794,28.453269958496094,25.0,0.5853612422943115,-10524.8359375,81.3643569946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5147705078125,308.0551452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18046.208984375,18000.0,0.0,0.0,0.2384185940027237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4606924057006836,0.4606977701187134,-5.376500212150859e-06,0.0,0.0002419645607005,0.0,0.0,26.00362014770508,0.0,0.0,0.0,0.3565768897533417,4.0,0.0,1.0
565260,293.3162841796875,297.1499938964844,293.1499938964844,0.0079164393246173,-531.6011352539062,300.7970275878906,0.5458469986915588,0.050000000745058,0.0458406545221805,294.7938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841735839844,0.5458469986915588,0.050000000745058,0.0482724159955978,293.27362060546875,297.1499938964844,293.1499938964844,0.1091703549027443,-1910.133056640625,304.16473388671875,0.8347916007041931,0.1720347106456756,0.1217980980873107,293.27734375,297.1499938964844,293.1499938964844,0.2143727391958236,-4435.8115234375,304.1620483398437,0.9990000128746032,0.32869952917099,0.2829070389270782,293.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841735839844,0.5458469986915588,0.050000000745058,0.2289835512638092,291.1849975585937,291.1499938964844,259.8764953613281,258.2854919433594,279.3450012207031,293.58837890625,291.18609619140625,1.0,0.1946887820959091,0.8876107335090637,0.8876107335090637,1.0,1.0,-0.8734214901924133,0.3691447079181671,0.5042768120765686,0.1602900177240371,0.0,0.0,0.4998089671134949,28.02960968017578,25.0,8.242794036865234,-10423.83203125,79.46519470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5433654785156,308.05078125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.748046875,18000.0,0.0,0.0,0.2366191446781158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4534496068954468,0.4534549415111542,-5.340486950444756e-06,0.0,0.000240138353547,0.0,0.0,25.33771324157715,0.0,0.0,0.0,0.3542471528053283,4.0,0.0,1.0
565320,293.3162841796875,297.1499938964844,293.1499938964844,0.0079164393246173,-531.6011352539062,300.7970275878906,0.5458469986915588,0.050000000745058,0.0458406545221805,294.7938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841735839844,0.5458469986915588,0.050000000745058,0.0482724159955978,293.27362060546875,297.1499938964844,293.1499938964844,0.1091703549027443,-1910.133056640625,304.16473388671875,0.8347916007041931,0.1720347106456756,0.1217980980873107,293.27734375,297.1499938964844,293.1499938964844,0.2143727391958236,-4435.8115234375,304.1620483398437,0.9990000128746032,0.32869952917099,0.2829070389270782,293.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841735839844,0.5458469986915588,0.050000000745058,0.2289835512638092,291.1849975585937,291.1499938964844,259.8764953613281,258.2854919433594,279.3450012207031,293.58837890625,291.18609619140625,1.0,0.1946887820959091,0.8876107335090637,0.8876107335090637,1.0,1.0,-0.8734214901924133,0.3691447079181671,0.5042768120765686,0.1602900177240371,0.0,0.0,0.4998089671134949,28.02960968017578,25.0,8.242794036865234,-10423.83203125,79.46519470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5433654785156,308.05078125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.748046875,18000.0,0.0,0.0,0.2366191446781158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4534496068954468,0.4534549415111542,-5.340486950444756e-06,0.0,0.000240138353547,0.0,0.0,25.33771324157715,0.0,0.0,0.0,0.3542471528053283,4.0,0.0,1.0
565380,293.3258361816406,297.1499938964844,293.1499938964844,0.0078110503964126,-526.672119140625,300.71441650390625,0.5473604798316956,0.050000000745058,0.0458296798169612,294.81365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898803710937,0.5473604798316956,0.050000000745058,0.048260860145092,293.2806091308594,297.1499938964844,293.1499938964844,0.1055004373192787,-1858.107421875,304.1658935546875,0.8294999003410339,0.1674813479185104,0.1185140460729599,293.28204345703125,297.1499938964844,293.1499938964844,0.2123935222625732,-4403.37451171875,304.16131591796875,0.9990000128746032,0.3245172202587127,0.2809569239616394,293.601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898803710937,0.5473604798316956,0.050000000745058,0.2289287447929382,291.190185546875,291.1499938964844,259.9034729003906,258.30963134765625,279.3763732910156,293.6004333496094,291.1904296875,1.0,0.1933830827474594,0.8876428008079529,0.8876428008079529,1.0,1.0,-0.8670465350151062,0.3661151826381683,0.5009313225746155,0.1594796776771545,0.0,0.0,0.4940417408943176,27.68060302734375,25.0,5.276636600494385,-10316.517578125,77.82466125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5811462402344,308.0348815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18069.1171875,18000.0,0.0,0.0,0.2345946580171585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4444048702716827,0.4444101452827453,-5.294847142067738e-06,0.0,0.000238083754084,0.0,0.0,24.51736068725586,0.0,0.0,0.0,0.3513750433921814,4.0,0.0,1.0
565440,293.3258361816406,297.1499938964844,293.1499938964844,0.0078110503964126,-526.672119140625,300.71441650390625,0.5473604798316956,0.050000000745058,0.0458296798169612,294.81365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898803710937,0.5473604798316956,0.050000000745058,0.048260860145092,293.2806091308594,297.1499938964844,293.1499938964844,0.1055004373192787,-1858.107421875,304.1658935546875,0.8294999003410339,0.1674813479185104,0.1185140460729599,293.28204345703125,297.1499938964844,293.1499938964844,0.2123935222625732,-4403.37451171875,304.16131591796875,0.9990000128746032,0.3245172202587127,0.2809569239616394,293.601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898803710937,0.5473604798316956,0.050000000745058,0.2289287447929382,291.190185546875,291.1499938964844,259.9034729003906,258.30963134765625,279.3763732910156,293.6004333496094,291.1904296875,1.0,0.1933830827474594,0.8876428008079529,0.8876428008079529,1.0,1.0,-0.8670465350151062,0.3661151826381683,0.5009313225746155,0.1594796776771545,0.0,0.0,0.4940417408943176,27.68060302734375,25.0,5.276636600494385,-10316.517578125,77.82466125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5811462402344,308.0348815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18069.1171875,18000.0,0.0,0.0,0.2345946580171585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4444048702716827,0.4444101452827453,-5.294847142067738e-06,0.0,0.000238083754084,0.0,0.0,24.51736068725586,0.0,0.0,0.0,0.3513750433921814,4.0,0.0,1.0
565500,293.3295593261719,297.1499938964844,293.1499938964844,0.0077617154456675,-524.3766479492188,300.6741943359375,0.5480474829673767,0.050000000745058,0.0458247624337673,294.82257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1906433105469,0.5480474829673767,0.050000000745058,0.0482556819915771,293.28326416015625,297.1499938964844,293.1499938964844,0.1038012728095054,-1833.9481201171875,304.16607666015625,0.8269421458244324,0.1653072983026504,0.1169752404093742,293.2835998535156,297.1499938964844,293.1499938964844,0.2115296572446823,-4389.27001953125,304.16082763671875,0.9990000128746032,0.3225362300872803,0.2800766229629516,293.6061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1906433105469,0.5480474829673767,0.050000000745058,0.2289041876792907,291.19073486328125,291.1499938964844,259.9171447753906,258.32183837890625,279.3915405273437,293.6054077148437,291.19073486328125,1.0,0.1927868723869323,0.8876587748527527,0.8876587748527527,1.0,1.0,-0.8641015291213989,0.3647032976150512,0.4993982315063476,0.1591382175683975,0.0,0.0,0.4912649989128113,27.52412414550781,25.0,2.818258762359619,-10265.298828125,77.08038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.602294921875,308.02752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.4375,18000.0,0.0,0.0,0.2334997802972793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4399398863315582,0.4399451613426208,-5.27154315932421e-06,0.0,0.000236972598941,0.0,0.0,24.114994049072266,0.0,0.0,0.0,0.3499488234519958,4.0,0.0,1.0
565560,293.332763671875,297.1499938964844,293.1499938964844,0.007713892031461,-522.1503295898438,300.634521484375,0.5486834049224854,0.050000000745058,0.0458202473819255,294.8310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19061279296875,0.5486834049224854,0.050000000745058,0.048250924795866,293.2855834960937,297.1499938964844,293.1499938964844,0.1021441221237182,-1810.3240966796875,304.1661682128906,0.8243495225906372,0.1631636917591095,0.1154653057456016,293.2848815917969,297.1499938964844,293.1499938964844,0.2107427269220352,-4376.4462890625,304.1602783203125,0.9990000128746032,0.3205973207950592,0.2792641222476959,293.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19061279296875,0.5486834049224854,0.050000000745058,0.2288816124200821,291.1905517578125,291.1499938964844,259.93084716796875,258.3341064453125,279.406494140625,293.6097717285156,291.1903991699219,1.0,0.1922243386507034,0.8876941204071045,0.8876941204071045,1.0,1.0,-0.8612759709358215,0.3633414208889007,0.4979345202445984,0.158832162618637,0.0,0.0,0.4885757565498352,27.379802703857425,25.0,0.7378902435302734,-10215.9794921875,76.37866973876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6238098144531,308.0209350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18066.361328125,18000.0,0.0,0.0,0.2323584109544754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4356323480606079,0.4356375932693481,-5.249005880614277e-06,0.0,0.0002358142519369,0.0,0.0,23.730199813842773,0.0,0.0,0.0,0.3485726118087768,4.0,0.0,1.0
565620,293.3373413085937,297.1499938964844,293.1499938964844,0.007635180838406,-518.4743041992188,300.56793212890625,0.5496509075164795,0.050000000745058,0.0458134375512599,294.8444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.5496509075164795,0.050000000745058,0.0482437573373317,293.2890014648437,297.1499938964844,293.1499938964844,0.0993853062391281,-1770.837646484375,304.16619873046875,0.8197866678237915,0.1595577895641327,0.1129341125488281,293.2865295410156,297.1499938964844,293.1499938964844,0.2095644623041153,-4357.2880859375,304.1593017578125,0.9990000128746032,0.3173563778400421,0.2780314683914184,293.61669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.5496509075164795,0.050000000745058,0.2288476079702377,291.1892395019531,291.1499938964844,259.954345703125,258.3550720214844,279.4315185546875,293.6161193847656,291.1889038085937,1.0,0.1913375854492187,0.8877542018890381,0.8877542018890381,1.0,1.0,-0.8567010164260864,0.3611189424991607,0.495582103729248,0.1583827584981918,0.0,0.0,0.4842205345630646,27.1605281829834,25.0,-1.8556711673736568,-10135.7822265625,75.27140045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6591796875,308.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.794921875,18000.0,0.0,0.0,0.2303325980901718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4286960661411285,0.4287012815475464,-5.2129880714346655e-06,0.0,0.0002337583136977,0.0,0.0,23.11903190612793,0.0,0.0,0.0,0.3463639616966247,4.0,0.0,1.0
565680,293.3380432128906,297.1499938964844,293.1499938964844,0.0076215704903006,-517.836669921875,300.5562744140625,0.5498073697090149,0.050000000745058,0.0458123423159122,294.8467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891174316406,0.5498073697090149,0.050000000745058,0.0482426024973392,293.28955078125,297.1499938964844,293.1499938964844,0.0989040359854698,-1763.9283447265625,304.1661682128906,0.8189561367034912,0.158924788236618,0.112490490078926,293.28680419921875,297.1499938964844,293.1499938964844,0.2093759775161743,-4354.228515625,304.1591491699219,0.9990000128746032,0.3167888522148132,0.2778324484825134,293.61767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891174316406,0.5498073697090149,0.050000000745058,0.2288421392440796,291.1889038085937,291.1499938964844,259.95849609375,258.3587951660156,279.4359130859375,293.6171264648437,291.18853759765625,1.0,0.191189557313919,0.8877648115158081,0.8877648115158081,1.0,1.0,-0.8559204936027527,0.3607374429702759,0.4951830208301544,0.1583120375871658,0.0,0.0,0.4834842383861542,27.125038146972656,25.0,-2.2021992206573486,-10122.072265625,75.08623504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6650695800781,308.00836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.91015625,18000.0,0.0,0.0,0.2299665361642837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4275275468826294,0.4275327622890472,-5.206960850046016e-06,0.0,0.0002333868033019,0.0,0.0,23.017120361328125,0.0,0.0,0.0,0.3459930121898651,4.0,0.0,1.0
565740,293.3422546386719,297.1499938964844,293.1499938964844,0.0075323218479752,-513.6349487304688,300.47882080078125,0.5507513880729675,0.050000000745058,0.0458057820796966,294.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864929199219,0.5507513880729675,0.050000000745058,0.0482356958091259,293.2928771972656,297.1499938964844,293.1499938964844,0.0957173705101013,-1718.048095703125,304.1661071777344,0.8131705522537231,0.1547116488218307,0.1095416992902755,293.288330078125,297.1499938964844,293.1499938964844,0.2082504481077194,-4335.9853515625,304.157958984375,0.9990000128746032,0.3130134046077728,0.2766336798667907,293.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864929199219,0.5507513880729675,0.050000000745058,0.2288093715906143,291.1861877441406,291.1499938964844,259.9862365722656,258.3835754394531,279.4650573730469,293.623046875,291.1857604980469,1.0,0.1902592033147812,0.8878355026245117,0.8878355026245117,1.0,1.0,-0.8508871793746948,0.3582607209682464,0.4926264882087707,0.1578995138406753,0.0,0.0,0.4788310825824737,26.91033935546875,25.0,-3.7519662380218506,-10033.62890625,73.91919708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7001342773437,307.99462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.736328125,18000.0,0.0,0.0,0.2274825870990753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.420183002948761,0.4201881885528564,-5.1693782552320044e-06,0.0,0.0002308659022673,0.0,0.0,22.38353157043457,0.0,0.0,0.0,0.343668669462204,4.0,0.0,1.0
565800,293.3422546386719,297.1499938964844,293.1499938964844,0.0075323218479752,-513.6349487304688,300.47882080078125,0.5507513880729675,0.050000000745058,0.0458057820796966,294.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864929199219,0.5507513880729675,0.050000000745058,0.0482356958091259,293.2928771972656,297.1499938964844,293.1499938964844,0.0957173705101013,-1718.048095703125,304.1661071777344,0.8131705522537231,0.1547116488218307,0.1095416992902755,293.288330078125,297.1499938964844,293.1499938964844,0.2082504481077194,-4335.9853515625,304.157958984375,0.9990000128746032,0.3130134046077728,0.2766336798667907,293.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864929199219,0.5507513880729675,0.050000000745058,0.2288093715906143,291.1861877441406,291.1499938964844,259.9862365722656,258.3835754394531,279.4650573730469,293.623046875,291.1857604980469,1.0,0.1902592033147812,0.8878355026245117,0.8878355026245117,1.0,1.0,-0.8508871793746948,0.3582607209682464,0.4926264882087707,0.1578995138406753,0.0,0.0,0.4788310825824737,26.91033935546875,25.0,-3.7519662380218506,-10033.62890625,73.91919708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7001342773437,307.99462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.736328125,18000.0,0.0,0.0,0.2274825870990753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.420183002948761,0.4201881885528564,-5.1693782552320044e-06,0.0,0.0002308659022673,0.0,0.0,22.38353157043457,0.0,0.0,0.0,0.343668669462204,4.0,0.0,1.0
565860,293.34576416015625,297.1499938964844,293.1499938964844,0.0074450429528951,-509.4829711914063,300.4017639160156,0.5515372157096863,0.050000000745058,0.0458003766834735,294.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.5515372157096863,0.050000000745058,0.0482300035655498,293.2958068847656,297.1499938964844,293.1499938964844,0.0925472751259803,-1672.247314453125,304.166015625,0.8068453073501587,0.1504969000816345,0.1065966263413429,293.2897033691406,297.1499938964844,293.1499938964844,0.207326129078865,-4321.0390625,304.1568603515625,0.9990000128746032,0.3092293739318847,0.275637686252594,293.6283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.5515372157096863,0.050000000745058,0.228782370686531,291.1831359863281,291.1499938964844,260.0140075683594,258.40838623046875,279.494140625,293.6279602050781,291.18267822265625,1.0,0.1894167810678482,0.8879117369651794,0.8879117369651794,1.0,1.0,-0.846111536026001,0.3558829426765442,0.4902285635471344,0.1575803011655807,0.0,0.0,0.4746140837669372,26.729883193969727,25.0,-4.284397125244141,-9949.5673828125,72.85552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7257995605469,307.9778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18048.73046875,18000.0,0.0,0.0,0.2249704599380493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4136047661304474,0.413609892129898,-5.136251729709329e-06,0.0,0.0002283164212713,0.0,0.0,21.82649612426757,0.0,0.0,0.0,0.341598629951477,4.0,0.0,1.0
565920,293.34576416015625,297.1499938964844,293.1499938964844,0.0074450429528951,-509.4829711914063,300.4017639160156,0.5515372157096863,0.050000000745058,0.0458003766834735,294.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.5515372157096863,0.050000000745058,0.0482300035655498,293.2958068847656,297.1499938964844,293.1499938964844,0.0925472751259803,-1672.247314453125,304.166015625,0.8068453073501587,0.1504969000816345,0.1065966263413429,293.2897033691406,297.1499938964844,293.1499938964844,0.207326129078865,-4321.0390625,304.1568603515625,0.9990000128746032,0.3092293739318847,0.275637686252594,293.6283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.5515372157096863,0.050000000745058,0.228782370686531,291.1831359863281,291.1499938964844,260.0140075683594,258.40838623046875,279.494140625,293.6279602050781,291.18267822265625,1.0,0.1894167810678482,0.8879117369651794,0.8879117369651794,1.0,1.0,-0.846111536026001,0.3558829426765442,0.4902285635471344,0.1575803011655807,0.0,0.0,0.4746140837669372,26.729883193969727,25.0,-4.284397125244141,-9949.5673828125,72.85552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7257995605469,307.9778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18048.73046875,18000.0,0.0,0.0,0.2249704599380493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4136047661304474,0.413609892129898,-5.136251729709329e-06,0.0,0.0002283164212713,0.0,0.0,21.82649612426757,0.0,0.0,0.0,0.341598629951477,4.0,0.0,1.0
565980,293.3487854003906,297.1499938964844,293.1499938964844,0.0073590781539678,-505.3443298339844,300.3247985839844,0.5521860122680664,0.050000000745058,0.045795951038599,294.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.5521860122680664,0.050000000745058,0.0482253395020961,293.2984619140625,297.1499938964844,293.1499938964844,0.0893692001700401,-1626.2677001953125,304.1659851074219,0.7999271750450134,0.1462631523609161,0.1036415323615074,293.29107666015625,297.1499938964844,293.1499938964844,0.2065703421831131,-4308.8427734375,304.15582275390625,0.9990000128746032,0.3054133057594299,0.2748164236545563,293.6325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.5521860122680664,0.050000000745058,0.2287602573633194,291.1801452636719,291.1499938964844,260.0416259765625,258.4330749511719,279.5233459472656,293.6322021484375,291.1796875,1.0,0.1886480301618576,0.8879879117012024,0.8879879117012024,1.0,1.0,-0.8415418267250061,0.3535816669464111,0.4879601597785949,0.1573414057493209,0.0,0.0,0.4708004891872406,26.578458786010746,25.0,-4.25700044631958,-9868.8046875,71.8770523071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74041748046875,307.95672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.294921875,18000.0,0.0,0.0,0.2224881947040558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4077278673648834,0.4077329635620117,-5.107153356220806e-06,0.0,0.0002257972373627,0.0,0.0,21.33732795715332,0.0,0.0,0.0,0.3397595286369324,4.0,0.0,1.0
566040,293.3487854003906,297.1499938964844,293.1499938964844,0.0073590781539678,-505.3443298339844,300.3247985839844,0.5521860122680664,0.050000000745058,0.045795951038599,294.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.5521860122680664,0.050000000745058,0.0482253395020961,293.2984619140625,297.1499938964844,293.1499938964844,0.0893692001700401,-1626.2677001953125,304.1659851074219,0.7999271750450134,0.1462631523609161,0.1036415323615074,293.29107666015625,297.1499938964844,293.1499938964844,0.2065703421831131,-4308.8427734375,304.15582275390625,0.9990000128746032,0.3054133057594299,0.2748164236545563,293.6325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.5521860122680664,0.050000000745058,0.2287602573633194,291.1801452636719,291.1499938964844,260.0416259765625,258.4330749511719,279.5233459472656,293.6322021484375,291.1796875,1.0,0.1886480301618576,0.8879879117012024,0.8879879117012024,1.0,1.0,-0.8415418267250061,0.3535816669464111,0.4879601597785949,0.1573414057493209,0.0,0.0,0.4708004891872406,26.578458786010746,25.0,-4.25700044631958,-9868.8046875,71.8770523071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74041748046875,307.95672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.294921875,18000.0,0.0,0.0,0.2224881947040558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4077278673648834,0.4077329635620117,-5.107153356220806e-06,0.0,0.0002257972373627,0.0,0.0,21.33732795715332,0.0,0.0,0.0,0.3397595286369324,4.0,0.0,1.0
566100,293.35015869140625,297.1499938964844,293.1499938964844,0.007316458504647,-503.2730102539063,300.28631591796875,0.5524645447731018,0.050000000745058,0.0457940585911273,294.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.178955078125,0.5524645447731018,0.050000000745058,0.0482233501970768,293.2997436523437,297.1499938964844,293.1499938964844,0.0877713561058044,-1603.1566162109375,304.1659851074219,0.7963207364082336,0.1441351920366287,0.1021571829915046,293.2917785644531,297.1499938964844,293.1499938964844,0.206247791647911,-4303.64599609375,304.1553649902344,0.9990000128746032,0.3034884929656982,0.2744640707969665,293.6344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.178955078125,0.5524645447731018,0.050000000745058,0.2287508100271225,291.1786804199219,291.1499938964844,260.05535888671875,258.4453125,279.5379943847656,293.6341247558594,291.1782531738281,1.0,0.1882876455783844,0.8880259990692139,0.8880259990692139,1.0,1.0,-0.839321494102478,0.3524543941020965,0.4868671000003814,0.1572484970092773,0.0,0.0,0.4690341055393219,26.51230239868164,25.0,-4.128188133239746,-9829.42578125,71.41522979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.743408203125,307.9443054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18040.826171875,18000.0,0.0,0.0,0.2212740033864975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4050305783748626,0.4050356745719909,-5.093965228297748e-06,0.0,0.0002245649811811,0.0,0.0,21.11549949645996,0.0,0.0,0.0,0.3389188051223755,4.0,0.0,1.0
566160,293.3514404296875,297.1499938964844,293.1499938964844,0.0072740353643894,-501.1980590820313,300.2477722167969,0.5527157187461853,0.050000000745058,0.0457923598587513,294.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.5527157187461853,0.050000000745058,0.0482215620577335,293.30096435546875,297.1499938964844,293.1499938964844,0.0861651077866554,-1579.9443359375,304.1659851074219,0.7926220297813416,0.1419984102249145,0.1006670892238617,293.29248046875,297.1499938964844,293.1499938964844,0.20595782995224,-4298.9794921875,304.1549072265625,0.9990000128746032,0.3015509843826294,0.2741463780403137,293.6362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.5527157187461853,0.050000000745058,0.2287423312664032,291.17730712890625,291.1499938964844,260.0690002441406,258.45751953125,279.5527038574219,293.63592529296875,291.1769104003906,1.0,0.187941312789917,0.888068675994873,0.888068675994873,1.0,1.0,-0.8371374607086182,0.351340115070343,0.4857973754405975,0.1571714878082275,0.0,0.0,0.4673530459403991,26.4517765045166,25.0,-3.954413890838623,-9790.61328125,70.96929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7436218261719,307.9306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.51953125,18000.0,0.0,0.0,0.2200845330953598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.402478963136673,0.4024840593338012,-5.0815897338907234e-06,0.0,0.0002233578270534,0.0,0.0,20.907201766967773,0.0,0.0,0.0,0.3381253778934479,4.0,0.0,1.0
566220,293.3535461425781,297.1499938964844,293.1499938964844,0.0072022853419184,-497.6578063964844,300.18212890625,0.5530855655670166,0.050000000745058,0.0457898676395416,294.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.5530855655670166,0.050000000745058,0.0482189357280731,293.302978515625,297.1499938964844,293.1499938964844,0.0834103599190712,-1540.2158203125,304.1660461425781,0.7861307263374329,0.1383427232503891,0.0981186777353286,293.29376220703125,297.1499938964844,293.1499938964844,0.2055324912071228,-4292.14404296875,304.1542053222656,0.9990000128746032,0.2982251644134521,0.2736788392066955,293.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.5530855655670166,0.050000000745058,0.2287298738956451,291.1751403808594,291.1499938964844,260.09197998046875,258.47802734375,279.5777893066406,293.6388854980469,291.1747741699219,1.0,0.1873813569545745,0.8881412148475647,0.8881412148475647,1.0,1.0,-0.8334968090057373,0.3494707942008972,0.4840259850025177,0.1570729464292526,0.0,0.0,0.4646746814250946,26.36056137084961,25.0,-3.587313413619995,-9725.7880859375,70.2436752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7379455566406,307.9048767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18034.984375,18000.0,0.0,0.0,0.2181308567523956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3984466791152954,0.3984517157077789,-5.062241143605206e-06,0.0,0.0002213750994997,0.0,0.0,20.581111907958984,0.0,0.0,0.0,0.3368754386901855,4.0,0.0,1.0
566280,293.3538818359375,297.1499938964844,293.1499938964844,0.0071896938607096,-497.0324096679688,300.1705322265625,0.5531433820724487,0.050000000745058,0.0457894802093505,294.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750183105469,0.5531433820724487,0.050000000745058,0.0482185259461402,293.3033142089844,297.1499938964844,293.1499938964844,0.0829207375645637,-1533.1689453125,304.16607666015625,0.7849595546722412,0.1376945972442627,0.0976669415831565,293.29400634765625,297.1499938964844,293.1499938964844,0.2054661214351654,-4291.0791015625,304.15411376953125,0.9990000128746032,0.2976339757442474,0.2736057341098785,293.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750183105469,0.5531433820724487,0.050000000745058,0.2287279367446899,291.1747741699219,291.1499938964844,260.09600830078125,258.4815979003906,279.58221435546875,293.6393737792969,291.1744384765625,1.0,0.1872862577438354,0.8881540298461914,0.8881540298461914,1.0,1.0,-0.8328636288642883,0.3491442203521728,0.4837194085121155,0.1570595353841781,0.0,0.0,0.4642252326011657,26.345966339111328,25.0,-3.514472723007202,-9714.50390625,70.1197738647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7361755371094,307.8999938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18034.423828125,18000.0,0.0,0.0,0.2177969068288803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3977744579315185,0.3977794945240021,-5.0590438149811234e-06,0.0,0.0002210361708421,0.0,0.0,20.52712821960449,0.0,0.0,0.0,0.3366675078868866,4.0,0.0,1.0
566340,293.3561706542969,297.1499938964844,293.1499938964844,0.0071058296598494,-492.8357238769531,300.093017578125,0.5534840822219849,0.050000000745058,0.0457871966063976,294.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728210449219,0.5534840822219849,0.050000000745058,0.0482161231338977,293.3056030273437,297.1499938964844,293.1499938964844,0.0796244218945503,-1485.8734130859375,304.16619873046875,0.7769729495048523,0.1333466321229934,0.0946370363235473,293.2956237792969,297.1499938964844,293.1499938964844,0.205075517296791,-4284.818359375,304.15338134765625,0.9990000128746032,0.2936578691005707,0.2731752097606659,293.6428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728210449219,0.5534840822219849,0.050000000745058,0.2287165224552154,291.172607421875,291.1499938964844,260.1224975585937,258.5052490234375,279.61187744140625,293.642578125,291.1723022460937,1.0,0.1866739839315414,0.888239324092865,0.888239324092865,1.0,1.0,-0.8286912441253662,0.34698286652565,0.4817084074020386,0.1569945067167282,0.0,0.0,0.4613625109195709,26.25766944885254,25.0,-2.9900567531585693,-9640.146484375,69.31805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7196655273437,307.8653869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.001953125,18000.0,0.0,0.0,0.2156489640474319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.393523633480072,0.3935286700725555,-5.03899946124875e-06,0.0,0.0002188562939409,0.0,0.0,20.18817901611328,0.0,0.0,0.0,0.3353562355041504,4.0,0.0,1.0
566400,293.3561706542969,297.1499938964844,293.1499938964844,0.0071058296598494,-492.8357238769531,300.093017578125,0.5534840822219849,0.050000000745058,0.0457871966063976,294.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728210449219,0.5534840822219849,0.050000000745058,0.0482161231338977,293.3056030273437,297.1499938964844,293.1499938964844,0.0796244218945503,-1485.8734130859375,304.16619873046875,0.7769729495048523,0.1333466321229934,0.0946370363235473,293.2956237792969,297.1499938964844,293.1499938964844,0.205075517296791,-4284.818359375,304.15338134765625,0.9990000128746032,0.2936578691005707,0.2731752097606659,293.6428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728210449219,0.5534840822219849,0.050000000745058,0.2287165224552154,291.172607421875,291.1499938964844,260.1224975585937,258.5052490234375,279.61187744140625,293.642578125,291.1723022460937,1.0,0.1866739839315414,0.888239324092865,0.888239324092865,1.0,1.0,-0.8286912441253662,0.34698286652565,0.4817084074020386,0.1569945067167282,0.0,0.0,0.4613625109195709,26.25766944885254,25.0,-2.9900567531585693,-9640.146484375,69.31805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7196655273437,307.8653869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.001953125,18000.0,0.0,0.0,0.2156489640474319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.393523633480072,0.3935286700725555,-5.03899946124875e-06,0.0,0.0002188562939409,0.0,0.0,20.18817901611328,0.0,0.0,0.0,0.3353562355041504,4.0,0.0,1.0
566460,293.3583068847656,297.1499938964844,293.1499938964844,0.0070224031805992,-488.60540771484375,300.0151672363281,0.5537487268447876,0.050000000745058,0.0457854308187961,294.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.5537487268447876,0.050000000745058,0.0482142642140388,293.3078308105469,297.1499938964844,293.1499938964844,0.0762649998068809,-1438.002197265625,304.1664123535156,0.768699586391449,0.1289502531290054,0.0915740430355072,293.2973327636719,297.1499938964844,293.1499938964844,0.2047705650329589,-4279.951171875,304.1527709960937,0.9990000128746032,0.2896190583705902,0.272840678691864,293.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.5537487268447876,0.050000000745058,0.2287077009677887,291.1708374023437,291.1499938964844,260.1483459472656,258.5283203125,279.6415710449219,293.6456298828125,291.17059326171875,1.0,0.1860977560281753,0.888333797454834,0.888333797454834,1.0,1.0,-0.8245976567268372,0.3448483645915985,0.4797492921352386,0.1569667160511016,0.0,0.0,0.4587108492851257,26.184410095214844,25.0,-2.4128262996673584,-9567.3359375,68.5562973022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6959228515625,307.82781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.30078125,18000.0,0.0,0.0,0.2136559784412384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3896405398845672,0.3896455466747284,-5.021002834837418e-06,0.0,0.0002168336650356,0.0,0.0,19.88236618041992,0.0,0.0,0.0,0.334163635969162,4.0,0.0,1.0
566520,293.3583068847656,297.1499938964844,293.1499938964844,0.0070224031805992,-488.60540771484375,300.0151672363281,0.5537487268447876,0.050000000745058,0.0457854308187961,294.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.5537487268447876,0.050000000745058,0.0482142642140388,293.3078308105469,297.1499938964844,293.1499938964844,0.0762649998068809,-1438.002197265625,304.1664123535156,0.768699586391449,0.1289502531290054,0.0915740430355072,293.2973327636719,297.1499938964844,293.1499938964844,0.2047705650329589,-4279.951171875,304.1527709960937,0.9990000128746032,0.2896190583705902,0.272840678691864,293.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.5537487268447876,0.050000000745058,0.2287077009677887,291.1708374023437,291.1499938964844,260.1483459472656,258.5283203125,279.6415710449219,293.6456298828125,291.17059326171875,1.0,0.1860977560281753,0.888333797454834,0.888333797454834,1.0,1.0,-0.8245976567268372,0.3448483645915985,0.4797492921352386,0.1569667160511016,0.0,0.0,0.4587108492851257,26.184410095214844,25.0,-2.4128262996673584,-9567.3359375,68.5562973022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6959228515625,307.82781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.30078125,18000.0,0.0,0.0,0.2136559784412384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3896405398845672,0.3896455466747284,-5.021002834837418e-06,0.0,0.0002168336650356,0.0,0.0,19.88236618041992,0.0,0.0,0.0,0.334163635969162,4.0,0.0,1.0
