time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566580,293.3602905273437,297.1499938964844,293.1499938964844,0.0069399056956171,-484.359130859375,299.937255859375,0.5536002516746521,0.050000000745058,0.045786440372467,294.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5536002516746521,0.050000000745058,0.0482153259217739,293.3099975585937,297.1499938964844,293.1499938964844,0.0728347599506378,-1389.5477294921875,304.1666564941406,0.7598092555999756,0.1245122477412223,0.0884813740849495,293.2987365722656,297.1499938964844,293.1499938964844,0.2037228643894195,-4262.21533203125,304.1537170410156,0.9987286925315856,0.2855993211269378,0.2716684937477112,293.6488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5536002516746521,0.050000000745058,0.2287127524614334,291.16998291015625,291.1499938964844,260.1734313964844,258.5507202148437,279.67291259765625,293.6485900878906,291.17010498046875,1.0,0.1855302155017852,0.888428270816803,0.888428270816803,1.0,1.0,-0.8194956183433533,0.3422385156154632,0.4772571325302124,0.1568063497543335,0.0,0.0,0.4561310112476349,26.17654037475586,25.0,-0.0211895927786827,-9488.7138671875,67.73046112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6679077148437,307.7924499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18026.7578125,18000.0,0.0,0.0,0.2118093371391296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3859879970550537,0.3859930038452148,-5.004490049032029e-06,0.0,0.0002149595529772,0.0,0.0,19.598487854003903,0.0,0.0,0.0,0.333047091960907,4.0,0.0,1.0
566640,293.3602905273437,297.1499938964844,293.1499938964844,0.0069399056956171,-484.359130859375,299.937255859375,0.5536002516746521,0.050000000745058,0.045786440372467,294.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5536002516746521,0.050000000745058,0.0482153259217739,293.3099975585937,297.1499938964844,293.1499938964844,0.0728347599506378,-1389.5477294921875,304.1666564941406,0.7598092555999756,0.1245122477412223,0.0884813740849495,293.2987365722656,297.1499938964844,293.1499938964844,0.2037228643894195,-4262.21533203125,304.1537170410156,0.9987286925315856,0.2855993211269378,0.2716684937477112,293.6488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5536002516746521,0.050000000745058,0.2287127524614334,291.16998291015625,291.1499938964844,260.1734313964844,258.5507202148437,279.67291259765625,293.6485900878906,291.17010498046875,1.0,0.1855302155017852,0.888428270816803,0.888428270816803,1.0,1.0,-0.8194956183433533,0.3422385156154632,0.4772571325302124,0.1568063497543335,0.0,0.0,0.4561310112476349,26.17654037475586,25.0,-0.0211895927786827,-9488.7138671875,67.73046112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6679077148437,307.7924499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18026.7578125,18000.0,0.0,0.0,0.2118093371391296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3859879970550537,0.3859930038452148,-5.004490049032029e-06,0.0,0.0002149595529772,0.0,0.0,19.598487854003903,0.0,0.0,0.0,0.333047091960907,4.0,0.0,1.0
566700,293.3611755371094,297.1499938964844,293.1499938964844,0.0068987421691417,-482.1838073730469,299.8990173339844,0.5531019568443298,0.050000000745058,0.0457898117601871,294.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.5531019568443298,0.050000000745058,0.0482188761234283,293.3109741210937,297.1499938964844,293.1499938964844,0.0710877403616905,-1365.0404052734375,304.16680908203125,0.7548855543136597,0.1222934871912002,0.0869327709078788,293.2984313964844,297.1499938964844,293.1499938964844,0.2021483778953552,-4235.42626953125,304.1558837890625,0.9966747760772704,0.2837779521942138,0.2699590623378753,293.6502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.5531019568443298,0.050000000745058,0.2287295907735824,291.17156982421875,291.1499938964844,260.1856384277344,258.5616455078125,279.6910095214844,293.6500244140625,291.1724853515625,1.0,0.1852208375930786,0.8884755373001099,0.8884755373001099,1.0,1.0,-0.8156068921089172,0.3403144776821136,0.475292444229126,0.156522661447525,0.0,0.0,0.4545404314994812,26.236894607543945,25.0,4.639028072357178,-9439.5986328125,67.19914245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6546936035156,307.7795104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18028.763671875,18000.0,0.0,0.0,0.2109198421239853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384000688791275,0.3840056955814361,-4.996225925424369e-06,0.0,0.000214056824916,0.0,0.0,19.447471618652344,0.0,0.0,0.0,0.3324457705020904,4.0,0.0,1.0
566760,293.3619384765625,297.1499938964844,293.1499938964844,0.0068570701405406,-479.9298706054688,299.8617248535156,0.552679181098938,0.050000000745058,0.0457926839590072,294.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747436523437,0.552679181098938,0.050000000745058,0.0482219010591506,293.3118591308594,297.1499938964844,293.1499938964844,0.0693191513419151,-1340.35498046875,304.1669616699219,0.7500700354576111,0.1200794652104377,0.0853869765996933,293.2973327636719,297.1499938964844,293.1499938964844,0.2005917429924011,-4208.93212890625,304.1576232910156,0.9947043657302856,0.2821112275123596,0.2683202922344208,293.651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747436523437,0.552679181098938,0.050000000745058,0.2287439405918121,291.175537109375,291.1499938964844,260.1976318359375,258.57232666015625,279.7090759277344,293.6513977050781,291.1769104003906,1.0,0.1849010586738586,0.8885391354560852,0.8885391354560852,1.0,1.0,-0.8118106722831726,0.3384343087673187,0.4733763635158539,0.1562536805868148,0.0,0.0,0.4524446427822113,26.28494453430176,25.0,8.713366508483887,-9387.3818359375,66.66804504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6437683105469,307.7633361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18034.845703125,18000.0,0.0,0.0,0.2100314199924469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3814931511878967,0.3814981579780578,-4.986678959539859e-06,0.0,0.0002131551882484,0.0,0.0,19.2608642578125,0.0,0.0,0.0,0.3317010998725891,4.0,0.0,1.0
566820,293.363037109375,297.1499938964844,293.1499938964844,0.0067868479527533,-476.1134643554688,299.7986755371094,0.5521196722984314,0.050000000745058,0.045796513557434,294.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.5521196722984314,0.050000000745058,0.0482259355485439,293.313232421875,297.1499938964844,293.1499938964844,0.0662941336631774,-1298.510009765625,304.1672058105469,0.7420904636383057,0.1163156852126121,0.0827611088752746,293.294677734375,297.1499938964844,293.1499938964844,0.1981463730335235,-4167.458984375,304.1595764160156,0.9916342496871948,0.2794691622257232,0.2657704353332519,293.65380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.5521196722984314,0.050000000745058,0.228763073682785,291.1822814941406,291.1499938964844,260.2174072265625,258.5899658203125,279.7391052246094,293.6535949707031,291.1831359863281,1.0,0.1843421012163162,0.8886472582817078,0.8886472582817078,1.0,1.0,-0.8056312799453735,0.3353654146194458,0.4702658951282501,0.1558397263288498,0.0,0.0,0.448240578174591,26.341064453125,25.0,8.949381828308105,-9292.35546875,65.7806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.632080078125,307.7277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18045.634765625,18000.0,0.0,0.0,0.2084918767213821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760563731193542,0.376061350107193,-4.9657314775686245e-06,0.0,0.0002115927491104,0.0,0.0,18.85870361328125,0.0,0.0,0.0,0.3301087319850921,4.0,0.0,1.0
566880,293.3631896972656,297.1499938964844,293.1499938964844,0.0067747239954769,-475.4578552246094,299.7874450683594,0.5520358085632324,0.050000000745058,0.0457970909774303,294.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.5520358085632324,0.050000000745058,0.0482265427708625,293.3134765625,297.1499938964844,293.1499938964844,0.0657594129443168,-1291.1680908203125,304.167236328125,0.7406995892524719,0.1156511604785919,0.0822976306080818,293.2941589355469,297.1499938964844,293.1499938964844,0.1977386176586151,-4160.5634765625,304.1597900390625,0.9911159873008728,0.2790203690528869,0.2653411030769348,293.6541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.5520358085632324,0.050000000745058,0.2287659496068954,291.18310546875,291.1499938964844,260.2208251953125,258.593017578125,279.7443542480469,293.6539611816406,291.1838073730469,1.0,0.1842418015003204,0.8886663317680359,0.8886663317680359,1.0,1.0,-0.8045647144317627,0.3348351716995239,0.4697295725345611,0.1557700037956237,0.0,0.0,0.4474765956401825,26.348533630371094,25.0,8.400745391845703,-9275.376953125,65.62537384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63104248046875,307.7213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.646484375,18000.0,0.0,0.0,0.2082133442163467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3750211298465729,0.3750260770320892,-4.961552349413978e-06,0.0,0.0002113100781571,0.0,0.0,18.781986236572266,0.0,0.0,0.0,0.3298050165176391,4.0,0.0,1.0
566940,293.3641357421875,297.1499938964844,293.1499938964844,0.0066951024346053,-471.1589965820313,299.71221923828125,0.5515851378440857,0.050000000745058,0.0458002015948295,294.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861267089844,0.5515851378440857,0.050000000745058,0.0482298173010349,293.31494140625,297.1499938964844,293.1499938964844,0.062171421945095,-1242.328857421875,304.16748046875,0.7314897179603577,0.1112145781517028,0.0792013704776763,293.2889709472656,297.1499938964844,293.1499938964844,0.1952173709869384,-4118.0322265625,304.16070556640625,0.987893521785736,0.2764072120189667,0.2626716792583465,293.65643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861267089844,0.5515851378440857,0.050000000745058,0.2287814915180206,291.18634033203125,291.1499938964844,260.24285888671875,258.6126708984375,279.7785339355469,293.65625,291.18658447265625,1.0,0.1835663765668869,0.8887935876846313,0.8887935876846313,1.0,1.0,-0.797671377658844,0.3314041495323181,0.4662671983242035,0.1553315222263336,0.0,0.0,0.4423804879188537,26.380823135375977,25.0,4.549996852874756,-9165.0849609375,64.60704803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.630859375,307.6818542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18048.693359375,18000.0,0.0,0.0,0.2062948644161224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3680980503559112,0.3681029677391052,-4.9329123612551484e-06,0.0,0.0002093630610033,0.0,0.0,18.27090835571289,0.0,0.0,0.0,0.3277701139450073,4.0,0.0,1.0
567000,293.3641357421875,297.1499938964844,293.1499938964844,0.0066951024346053,-471.1589965820313,299.71221923828125,0.5515851378440857,0.050000000745058,0.0458002015948295,294.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861267089844,0.5515851378440857,0.050000000745058,0.0482298173010349,293.31494140625,297.1499938964844,293.1499938964844,0.062171421945095,-1242.328857421875,304.16748046875,0.7314897179603577,0.1112145781517028,0.0792013704776763,293.2889709472656,297.1499938964844,293.1499938964844,0.1952173709869384,-4118.0322265625,304.16070556640625,0.987893521785736,0.2764072120189667,0.2626716792583465,293.65643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861267089844,0.5515851378440857,0.050000000745058,0.2287814915180206,291.18634033203125,291.1499938964844,260.24285888671875,258.6126708984375,279.7785339355469,293.65625,291.18658447265625,1.0,0.1835663765668869,0.8887935876846313,0.8887935876846313,1.0,1.0,-0.797671377658844,0.3314041495323181,0.4662671983242035,0.1553315222263336,0.0,0.0,0.4423804879188537,26.380823135375977,25.0,4.549996852874756,-9165.0849609375,64.60704803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.630859375,307.6818542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18048.693359375,18000.0,0.0,0.0,0.2062948644161224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3680980503559112,0.3681029677391052,-4.9329123612551484e-06,0.0,0.0002093630610033,0.0,0.0,18.27090835571289,0.0,0.0,0.0,0.3277701139450073,4.0,0.0,1.0
567060,293.3644714355469,297.1499938964844,293.1499938964844,0.0066183796152472,-467.0328979492188,299.6371154785156,0.5517012476921082,0.050000000745058,0.0457994230091571,294.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1862487792969,0.5517012476921082,0.050000000745058,0.0482289977371692,293.31597900390625,297.1499938964844,293.1499938964844,0.0585728660225868,-1194.1082763671875,304.1676330566406,0.7226932644844055,0.1068247184157371,0.0761220827698707,293.2757873535156,297.1499938964844,293.1499938964844,0.1940438747406005,-4098.78369140625,304.1590270996094,0.9867846369743348,0.2755523324012756,0.261464774608612,293.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1862487792969,0.5517012476921082,0.050000000745058,0.2287775874137878,291.18603515625,291.1499938964844,260.2636413574219,258.6311950683594,279.80865478515625,293.6580505371094,291.1854858398437,1.0,0.182916909456253,0.8889657855033875,0.8889657855033875,1.0,1.0,-0.7925199270248413,0.3287864923477173,0.463733434677124,0.1551451683044433,0.0,0.0,0.4375368654727936,26.324838638305664,25.0,-1.7641805410385132,-9069.8037109375,63.74602890014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6383361816406,307.6422424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18046.0703125,18000.0,0.0,0.0,0.2042825818061828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3613962531089782,0.3614011704921722,-4.904761681245873e-06,0.0,0.0002073208452202,0.0,0.0,17.781858444213867,0.0,0.0,0.0,0.3258121013641357,4.0,0.0,1.0
567120,293.3644714355469,297.1499938964844,293.1499938964844,0.0066183796152472,-467.0328979492188,299.6371154785156,0.5517012476921082,0.050000000745058,0.0457994230091571,294.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1862487792969,0.5517012476921082,0.050000000745058,0.0482289977371692,293.31597900390625,297.1499938964844,293.1499938964844,0.0585728660225868,-1194.1082763671875,304.1676330566406,0.7226932644844055,0.1068247184157371,0.0761220827698707,293.2757873535156,297.1499938964844,293.1499938964844,0.1940438747406005,-4098.78369140625,304.1590270996094,0.9867846369743348,0.2755523324012756,0.261464774608612,293.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1862487792969,0.5517012476921082,0.050000000745058,0.2287775874137878,291.18603515625,291.1499938964844,260.2636413574219,258.6311950683594,279.80865478515625,293.6580505371094,291.1854858398437,1.0,0.182916909456253,0.8889657855033875,0.8889657855033875,1.0,1.0,-0.7925199270248413,0.3287864923477173,0.463733434677124,0.1551451683044433,0.0,0.0,0.4375368654727936,26.324838638305664,25.0,-1.7641805410385132,-9069.8037109375,63.74602890014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6383361816406,307.6422424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18046.0703125,18000.0,0.0,0.0,0.2042825818061828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3613962531089782,0.3614011704921722,-4.904761681245873e-06,0.0,0.0002073208452202,0.0,0.0,17.781858444213867,0.0,0.0,0.0,0.3258121013641357,4.0,0.0,1.0
567180,293.3641662597656,297.1499938964844,293.1499938964844,0.0065457695163786,-463.1789245605469,299.561767578125,0.5521011352539062,0.050000000745058,0.0457966960966587,294.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18096923828125,0.5521011352539062,0.050000000745058,0.0482261255383491,293.3166198730469,297.1499938964844,293.1499938964844,0.0549978055059909,-1146.9661865234375,304.167724609375,0.7137561440467834,0.1024885028600692,0.0730825737118721,293.2606506347656,297.1499938964844,293.1499938964844,0.1938413232564926,-4096.1689453125,304.1563720703125,0.9870319962501526,0.2754367589950561,0.2612305581569671,293.6591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18096923828125,0.5521011352539062,0.050000000745058,0.2287639826536178,291.1803283691406,291.1499938964844,260.28302001953125,258.64849853515625,279.8351135253906,293.6590576171875,291.17926025390625,1.0,0.1823178827762603,0.8891379833221436,0.8891379833221436,1.0,1.0,-0.7885677814483643,0.3267300724983215,0.4618377387523651,0.1551243513822555,0.0,0.0,0.4338358640670776,26.22747802734375,25.0,-7.635016918182373,-8993.1083984375,63.01795196533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.645263671875,307.60858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.1328125,18000.0,0.0,0.0,0.2022448480129242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559721410274505,0.3559769988059997,-4.880650067207171e-06,0.0,0.0002052528143394,0.0,0.0,17.386856079101562,0.0,0.0,0.0,0.3242218196392059,4.0,0.0,1.0
567240,293.3641662597656,297.1499938964844,293.1499938964844,0.0065457695163786,-463.1789245605469,299.561767578125,0.5521011352539062,0.050000000745058,0.0457966960966587,294.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18096923828125,0.5521011352539062,0.050000000745058,0.0482261255383491,293.3166198730469,297.1499938964844,293.1499938964844,0.0549978055059909,-1146.9661865234375,304.167724609375,0.7137561440467834,0.1024885028600692,0.0730825737118721,293.2606506347656,297.1499938964844,293.1499938964844,0.1938413232564926,-4096.1689453125,304.1563720703125,0.9870319962501526,0.2754367589950561,0.2612305581569671,293.6591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18096923828125,0.5521011352539062,0.050000000745058,0.2287639826536178,291.1803283691406,291.1499938964844,260.28302001953125,258.64849853515625,279.8351135253906,293.6590576171875,291.17926025390625,1.0,0.1823178827762603,0.8891379833221436,0.8891379833221436,1.0,1.0,-0.7885677814483643,0.3267300724983215,0.4618377387523651,0.1551243513822555,0.0,0.0,0.4338358640670776,26.22747802734375,25.0,-7.635016918182373,-8993.1083984375,63.01795196533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.645263671875,307.60858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.1328125,18000.0,0.0,0.0,0.2022448480129242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559721410274505,0.3559769988059997,-4.880650067207171e-06,0.0,0.0002052528143394,0.0,0.0,17.386856079101562,0.0,0.0,0.0,0.3242218196392059,4.0,0.0,1.0
567300,293.3638610839844,297.1499938964844,293.1499938964844,0.0065100537613034,-461.2751770019531,299.5243835449219,0.5523127913475037,0.050000000745058,0.0457952581346035,295.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.5523127913475037,0.050000000745058,0.0482246093451976,293.3168640136719,297.1499938964844,293.1499938964844,0.0532027222216129,-1123.5499267578125,304.1677551269531,0.7089580297470093,0.1003307327628135,0.0715718567371368,293.253173828125,297.1499938964844,293.1499938964844,0.1938851773738861,-4097.27783203125,304.1551208496094,0.9873206615447998,0.2755050957202911,0.2612585127353668,293.6593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.5523127913475037,0.050000000745058,0.2287567853927612,291.177001953125,291.1499938964844,260.2921447753906,258.6566162109375,279.84747314453125,293.65936279296875,291.17596435546875,1.0,0.182036817073822,0.889224112033844,0.889224112033844,1.0,1.0,-0.7867761254310608,0.3257909119129181,0.4609852135181427,0.1551325172185897,0.0,0.0,0.4323780834674835,26.17825698852539,25.0,-8.4188232421875,-8960.6103515625,62.68288803100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6461486816406,307.5950927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18030.8984375,18000.0,0.0,0.0,0.2012442648410797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.353860855102539,0.3538657426834106,-4.8710617193137296e-06,0.0,0.000204237338039,0.0,0.0,17.233715057373047,0.0,0.0,0.0,0.3236000537872314,4.0,0.0,1.0
567360,293.36346435546875,297.1499938964844,293.1499938964844,0.0064748129807412,-459.3817443847656,299.48736572265625,0.5525192022323608,0.050000000745058,0.0457938574254512,295.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5525192022323608,0.050000000745058,0.0482231378555297,293.31707763671875,297.1499938964844,293.1499938964844,0.0513964332640171,-1100.1396484375,304.1678161621094,0.7039040923118591,0.0981763824820518,0.0700642392039299,293.245849609375,297.1499938964844,293.1499938964844,0.1939850598573684,-4099.291015625,304.1540222167969,0.9876669049263,0.2756334841251373,0.2613492012023926,293.6595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5525192022323608,0.050000000745058,0.2287497967481613,291.1739807128906,291.1499938964844,260.30084228515625,258.6643981933594,279.859375,293.6595153808594,291.173095703125,1.0,0.1817670911550521,0.8893037438392639,0.8893037438392639,1.0,1.0,-0.7850637435913086,0.3248912692070007,0.4601724743843078,0.1551451236009597,0.0,0.0,0.4310850501060486,26.130653381347656,25.0,-8.255149841308594,-8930.490234375,62.36298751831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64459228515625,307.58221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.66796875,18000.0,0.0,0.0,0.2002686113119125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520247936248779,0.3520296514034271,-4.86284397993586e-06,0.0,0.0002032471820712,0.0,0.0,17.101497650146484,0.0,0.0,0.0,0.3230620622634887,4.0,0.0,1.0
567420,293.3627014160156,297.1499938964844,293.1499938964844,0.0064154206775128,-456.1559448242188,299.4251403808594,0.5528500080108643,0.050000000745058,0.0457916185259819,295.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5528500080108643,0.050000000745058,0.0482207797467708,293.3173828125,297.1499938964844,293.1499938964844,0.0482980646193027,-1060.3038330078125,304.1679382324219,0.6950468420982361,0.0945170447230339,0.0675047412514686,293.2339172363281,297.1499938964844,293.1499938964844,0.194258227944374,-4104.37060546875,304.15240478515625,0.9883487820625304,0.2759677767753601,0.2616209089756012,293.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5528500080108643,0.050000000745058,0.2287386208772659,291.16973876953125,291.1499938964844,260.3147277832031,258.6767883300781,279.87847900390625,293.6595764160156,291.1690368652344,1.0,0.1813328713178634,0.8894391655921936,0.8894391655921936,1.0,1.0,-0.7822991013526917,0.3234371840953827,0.4588619172573089,0.1551699787378311,0.0,0.0,0.4291819036006927,26.05451011657715,25.0,-7.096614837646484,-8882.9453125,61.84969329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6360168457031,307.55963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.388671875,18000.0,0.0,0.0,0.1986856907606125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.349362701177597,0.3493675589561462,-4.851201538258465e-06,0.0,0.0002016407233895,0.0,0.0,16.911609649658203,0.0,0.0,0.0,0.3222889900207519,4.0,0.0,1.0
567480,293.362548828125,297.1499938964844,293.1499938964844,0.0064050839282572,-455.59027099609375,299.41424560546875,0.5529051423072815,0.050000000745058,0.0457912497222423,295.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.5529051423072815,0.050000000745058,0.0482203885912895,293.3174133300781,297.1499938964844,293.1499938964844,0.0477479174733161,-1053.27001953125,304.16796875,0.6934511065483093,0.0938717871904373,0.0670535266399383,293.2318725585937,297.1499938964844,293.1499938964844,0.1943192183971405,-4105.47216796875,304.1521301269531,0.9884794354438782,0.276041179895401,0.2616832852363586,293.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.5529051423072815,0.050000000745058,0.2287367731332779,291.1690979003906,291.1499938964844,260.3170471191406,258.6788635253906,279.8817138671875,293.6595764160156,291.1684265136719,1.0,0.1812594980001449,0.8894630670547485,0.8894630670547485,1.0,1.0,-0.781829297542572,0.3231900632381439,0.4586392641067505,0.1551744192838668,0.0,0.0,0.4288823902606964,26.041797637939453,25.0,-6.849887847900391,-8874.9658203125,61.76304244995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6336669921875,307.5554504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6484375,18000.0,0.0,0.0,0.1984186321496963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489468097686767,0.3489516675472259,-4.849409833695972e-06,0.0,0.0002013696794165,0.0,0.0,16.88212776184082,0.0,0.0,0.0,0.3221688866615295,4.0,0.0,1.0
567540,293.36151123046875,297.1499938964844,293.1499938964844,0.0063361544162034,-451.7883605957031,299.3421630859375,0.5532476305961609,0.050000000745058,0.0457889437675476,295.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.5532476305961609,0.050000000745058,0.0482179597020149,293.3177490234375,297.1499938964844,293.1499938964844,0.0440534763038158,-1006.2836303710938,304.1681213378906,0.68257075548172,0.0895655304193496,0.0640431493520736,293.2188415527344,297.1499938964844,293.1499938964844,0.1948041319847107,-4114.068359375,304.150634765625,0.9894040822982788,0.2766182422637939,0.2621867060661316,293.659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.5532476305961609,0.050000000745058,0.228725254535675,291.1653747558594,291.1499938964844,260.3314819335937,258.69171142578125,279.9022521972656,293.659423828125,291.16485595703125,1.0,0.1807908862829208,0.8896223902702332,0.8896223902702332,1.0,1.0,-0.7788010835647583,0.3215991556644439,0.4572018980979919,0.1551986187696457,0.0,0.0,0.4270961582660675,25.96221160888672,25.0,-5.261080265045166,-8824.01171875,61.20953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61260986328125,307.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.44140625,18000.0,0.0,0.0,0.1967350095510482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3464814722537994,0.3464863300323486,-4.838878794544144e-06,0.0,0.0001996610371861,0.0,0.0,16.708200454711914,0.0,0.0,0.0,0.3214603960514068,4.0,0.0,1.0
567600,293.36151123046875,297.1499938964844,293.1499938964844,0.0063361544162034,-451.7883605957031,299.3421630859375,0.5532476305961609,0.050000000745058,0.0457889437675476,295.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.5532476305961609,0.050000000745058,0.0482179597020149,293.3177490234375,297.1499938964844,293.1499938964844,0.0440534763038158,-1006.2836303710938,304.1681213378906,0.68257075548172,0.0895655304193496,0.0640431493520736,293.2188415527344,297.1499938964844,293.1499938964844,0.1948041319847107,-4114.068359375,304.150634765625,0.9894040822982788,0.2766182422637939,0.2621867060661316,293.659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.5532476305961609,0.050000000745058,0.228725254535675,291.1653747558594,291.1499938964844,260.3314819335937,258.69171142578125,279.9022521972656,293.659423828125,291.16485595703125,1.0,0.1807908862829208,0.8896223902702332,0.8896223902702332,1.0,1.0,-0.7788010835647583,0.3215991556644439,0.4572018980979919,0.1551986187696457,0.0,0.0,0.4270961582660675,25.96221160888672,25.0,-5.261080265045166,-8824.01171875,61.20953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61260986328125,307.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.44140625,18000.0,0.0,0.0,0.1967350095510482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3464814722537994,0.3464863300323486,-4.838878794544144e-06,0.0,0.0001996610371861,0.0,0.0,16.708200454711914,0.0,0.0,0.0,0.3214603960514068,4.0,0.0,1.0
567660,293.36041259765625,297.1499938964844,293.1499938964844,0.0062681143172085,-447.98736572265625,299.2708740234375,0.5535421967506409,0.050000000745058,0.0457869656383991,295.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5535421967506409,0.050000000745058,0.0482158809900283,293.31805419921875,297.1499938964844,293.1499938964844,0.0403250902891159,-959.1355590820312,304.1683044433594,0.6713335514068604,0.0852515697479248,0.0610283836722373,293.2067565917969,297.1499938964844,293.1499938964844,0.1954130977392196,-4124.6513671875,304.1494140625,0.9903993010520936,0.2773328125476837,0.2628279030323028,293.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5535421967506409,0.050000000745058,0.2287153750658035,291.1625366210937,291.1499938964844,260.343994140625,258.702880859375,279.9210205078125,293.6591796875,291.162109375,1.0,0.1803572922945022,0.8897767066955566,0.8897767066955566,1.0,1.0,-0.7759357690811157,0.3200998902320862,0.4558358788490295,0.1552075445652008,0.0,0.0,0.425636351108551,25.89218521118164,25.0,-3.989415884017944,-8776.5234375,60.695762634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.582763671875,307.4935913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.328125,18000.0,0.0,0.0,0.1952449679374694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3444870710372925,0.3444918990135193,-4.830482794204727e-06,0.0,0.0001981488167075,0.0,0.0,16.56856346130371,0.0,0.0,0.0,0.3208909928798675,4.0,0.0,1.0
567720,293.36041259765625,297.1499938964844,293.1499938964844,0.0062681143172085,-447.98736572265625,299.2708740234375,0.5535421967506409,0.050000000745058,0.0457869656383991,295.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5535421967506409,0.050000000745058,0.0482158809900283,293.31805419921875,297.1499938964844,293.1499938964844,0.0403250902891159,-959.1355590820312,304.1683044433594,0.6713335514068604,0.0852515697479248,0.0610283836722373,293.2067565917969,297.1499938964844,293.1499938964844,0.1954130977392196,-4124.6513671875,304.1494140625,0.9903993010520936,0.2773328125476837,0.2628279030323028,293.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5535421967506409,0.050000000745058,0.2287153750658035,291.1625366210937,291.1499938964844,260.343994140625,258.702880859375,279.9210205078125,293.6591796875,291.162109375,1.0,0.1803572922945022,0.8897767066955566,0.8897767066955566,1.0,1.0,-0.7759357690811157,0.3200998902320862,0.4558358788490295,0.1552075445652008,0.0,0.0,0.425636351108551,25.89218521118164,25.0,-3.989415884017944,-8776.5234375,60.695762634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.582763671875,307.4935913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.328125,18000.0,0.0,0.0,0.1952449679374694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3444870710372925,0.3444918990135193,-4.830482794204727e-06,0.0,0.0001981488167075,0.0,0.0,16.56856346130371,0.0,0.0,0.0,0.3208909928798675,4.0,0.0,1.0
567780,293.3593444824219,297.1499938964844,293.1499938964844,0.006200835108757,-444.1860961914063,299.2001342773437,0.5537896156311035,0.050000000745058,0.0457853116095066,295.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.5537896156311035,0.050000000745058,0.048214141279459,293.3183898925781,297.1499938964844,293.1499938964844,0.036590464413166,-911.8121948242188,304.1684265136719,0.6598531007766724,0.0809267833828926,0.0580066852271556,293.1956787109375,297.1499938964844,293.1499938964844,0.1961151361465454,-4136.7197265625,304.1484680175781,0.9914270639419556,0.2781465351581573,0.2635707259178161,293.6589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.5537896156311035,0.050000000745058,0.2287071198225021,291.1602783203125,291.1499938964844,260.3544921875,258.71221923828125,279.9380187988281,293.658935546875,291.15997314453125,1.0,0.1799525767564773,0.8899309635162354,0.8899309635162354,1.0,1.0,-0.7731868028640747,0.3186719417572021,0.4545148611068725,0.1551918387413025,0.0,0.0,0.4244222342967987,25.83102035522461,25.0,-3.064281463623047,-8731.8154296875,60.21345520019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5467224121094,307.4593200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.892578125,18000.0,0.0,0.0,0.193946361541748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3428397178649902,0.342844545841217,-4.823617928195745e-06,0.0,0.0001968309079529,0.0,0.0,16.45389747619629,0.0,0.0,0.0,0.3204230666160583,4.0,0.0,1.0
567840,293.3593444824219,297.1499938964844,293.1499938964844,0.006200835108757,-444.1860961914063,299.2001342773437,0.5537896156311035,0.050000000745058,0.0457853116095066,295.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.5537896156311035,0.050000000745058,0.048214141279459,293.3183898925781,297.1499938964844,293.1499938964844,0.036590464413166,-911.8121948242188,304.1684265136719,0.6598531007766724,0.0809267833828926,0.0580066852271556,293.1956787109375,297.1499938964844,293.1499938964844,0.1961151361465454,-4136.7197265625,304.1484680175781,0.9914270639419556,0.2781465351581573,0.2635707259178161,293.6589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.5537896156311035,0.050000000745058,0.2287071198225021,291.1602783203125,291.1499938964844,260.3544921875,258.71221923828125,279.9380187988281,293.658935546875,291.15997314453125,1.0,0.1799525767564773,0.8899309635162354,0.8899309635162354,1.0,1.0,-0.7731868028640747,0.3186719417572021,0.4545148611068725,0.1551918387413025,0.0,0.0,0.4244222342967987,25.83102035522461,25.0,-3.064281463623047,-8731.8154296875,60.21345520019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5467224121094,307.4593200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.892578125,18000.0,0.0,0.0,0.193946361541748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3428397178649902,0.342844545841217,-4.823617928195745e-06,0.0,0.0001968309079529,0.0,0.0,16.45389747619629,0.0,0.0,0.0,0.3204230666160583,4.0,0.0,1.0
567900,293.3587951660156,297.1499938964844,293.1499938964844,0.0061674951575696,-442.2872314453125,299.1649780273437,0.5538948178291321,0.050000000745058,0.0457846112549304,295.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5538948178291321,0.050000000745058,0.0482133999466896,293.3185729980469,297.1499938964844,293.1499938964844,0.0347335115075111,-888.0784912109375,304.16845703125,0.654060423374176,0.0787594988942146,0.056492630392313,293.1905212402344,297.1499938964844,293.1499938964844,0.196493774652481,-4143.1904296875,304.1480407714844,0.9919432401657104,0.2785820662975311,0.2639719843864441,293.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5538948178291321,0.050000000745058,0.2287036180496215,291.15936279296875,291.1499938964844,260.3589172363281,258.7161865234375,279.94586181640625,293.6588134765625,291.1590576171875,1.0,0.1797600090503692,0.8900081515312195,0.8900081515312195,1.0,1.0,-0.7718454003334045,0.3179800808429718,0.4538652896881103,0.1551726013422012,0.0,0.0,0.4238944053649902,25.80379867553711,25.0,-2.6883952617645264,-8710.4453125,59.98247528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5270690917969,307.4418334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.876953125,18000.0,0.0,0.0,0.1933699250221252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421274125576019,0.3421322405338287,-4.820669346372597e-06,0.0,0.0001962458918569,0.0,0.0,16.404502868652344,0.0,0.0,0.0,0.3202213943004608,4.0,0.0,1.0
567960,293.3582763671875,297.1499938964844,293.1499938964844,0.0061343386769294,-440.3888549804688,299.1299133300781,0.553987443447113,0.050000000745058,0.0457839965820312,295.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.553987443447113,0.050000000745058,0.0482127517461776,293.3187561035156,297.1499938964844,293.1499938964844,0.0328920818865299,-864.2922973632812,304.1684265136719,0.6482508182525635,0.0765886530280113,0.0549761205911636,293.1856384277344,297.1499938964844,293.1499938964844,0.1968868225812912,-4149.8857421875,304.147705078125,0.9924564957618712,0.2790324985980987,0.2643889188766479,293.65869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.553987443447113,0.050000000745058,0.2287005335092544,291.1585388183594,291.1499938964844,260.3628234863281,258.7196655273437,279.9532470703125,293.6587219238281,291.15826416015625,1.0,0.1795733422040939,0.8900879621505737,0.8900879621505737,1.0,1.0,-0.7705205082893372,0.3173006176948547,0.4532198905944824,0.1551448404788971,0.0,0.0,0.4234101474285126,25.778778076171875,25.0,-2.338053226470948,-8689.6982421875,59.75738143920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5066833496094,307.42431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.994140625,18000.0,0.0,0.0,0.1928411871194839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3414778411388397,0.3414826691150665,-4.8179954319493845e-06,0.0,0.0001957092899829,0.0,0.0,16.359573364257812,0.0,0.0,0.0,0.320037841796875,4.0,0.0,1.0
568020,293.3573913574219,297.1499938964844,293.1499938964844,0.0060783601365983,-437.1612854003906,299.0705261230469,0.5541169047355652,0.050000000745058,0.0457831360399723,295.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.5541169047355652,0.050000000745058,0.0482118465006351,293.3190612792969,297.1499938964844,293.1499938964844,0.0298168156296014,-823.7116088867188,304.1683349609375,0.6383477449417114,0.072889395058155,0.0523921065032482,293.1778869628906,297.1499938964844,293.1499938964844,0.1975792646408081,-4161.63720703125,304.1471862792969,0.9933142066001892,0.2798226475715637,0.265124648809433,293.6585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.5541169047355652,0.050000000745058,0.2286962568759918,291.15740966796875,291.1499938964844,260.3681030273437,258.724365234375,279.96484375,293.6585998535156,291.1572265625,1.0,0.1792679578065872,0.8902236819267273,0.8902236819267273,1.0,1.0,-0.7682950496673584,0.3161686956882477,0.4521263539791107,0.1550760418176651,0.0,0.0,0.422663003206253,25.74106788635254,25.0,-1.7710323333740234,-8655.7353515625,59.38621139526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4712829589844,307.3949890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.802734375,18000.0,0.0,0.0,0.1920452862977981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3404868543148041,0.3404916524887085,-4.813962732441723e-06,0.0,0.0001949015568243,0.0,0.0,16.291290283203125,0.0,0.0,0.0,0.3197588622570038,4.0,0.0,1.0
568080,293.35723876953125,297.1499938964844,293.1499938964844,0.0060685421340167,-436.59228515625,299.0600891113281,0.5541359782218933,0.050000000745058,0.0457830093801021,295.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.5541359782218933,0.050000000745058,0.0482117161154747,293.3191223144531,297.1499938964844,293.1499938964844,0.0292990431189537,-816.5442504882812,304.16827392578125,0.6365944147109985,0.0722358673810958,0.051935575902462,293.1766052246094,297.1499938964844,293.1499938964844,0.1977036744356155,-4163.7431640625,304.1470947265625,0.99346262216568,0.2799642086029053,0.2652570307254791,293.6585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.5541359782218933,0.050000000745058,0.2286956161260604,291.1572265625,291.1499938964844,260.3688659667969,258.7250366210937,279.9667358398437,293.6585693359375,291.1570739746094,1.0,0.1792155653238296,0.890247642993927,0.890247642993927,1.0,1.0,-0.7679049372673035,0.3159716129302978,0.451933354139328,0.1550608575344085,0.0,0.0,0.4225391149520874,25.73505210876465,25.0,-1.673805832862854,-8649.9072265625,59.32208633422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46502685546875,307.3899230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.63671875,18000.0,0.0,0.0,0.1919180005788803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3403242528438568,0.3403290510177612,-4.813308351003798e-06,0.0,0.0001947723649209,0.0,0.0,16.280122756958008,0.0,0.0,0.0,0.3197132050991058,4.0,0.0,1.0
568140,293.35626220703125,297.1499938964844,293.1499938964844,0.0060033863410353,-432.794189453125,298.9906921386719,0.5542364120483398,0.050000000745058,0.0457823500037193,295.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5542364120483398,0.050000000745058,0.0482110157608985,293.3195495605469,297.1499938964844,293.1499938964844,0.0258723273873329,-768.8990478515625,304.16778564453125,0.62470543384552,0.0678680390119552,0.0488845743238925,293.1686096191406,297.1499938964844,293.1499938964844,0.1985407471656799,-4177.8779296875,304.14666748046875,0.9944221377372742,0.2809137403964996,0.2661488354206085,293.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5542364120483398,0.050000000745058,0.2286923080682754,291.1564025878906,291.1499938964844,260.3724975585937,258.728271484375,279.978515625,293.65850830078125,291.15631103515625,1.0,0.1788748800754547,0.8904073238372803,0.8904073238372803,1.0,1.0,-0.7653080224990845,0.3146700859069824,0.4506379663944244,0.1549348384141922,0.0,0.0,0.4217457175254822,25.699296951293945,25.0,-1.0307103395462036,-8612.0576171875,58.90202713012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4239501953125,307.3570861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.802734375,18000.0,0.0,0.0,0.1911527216434478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3392962515354156,0.3393010795116424,-4.8092315410031006e-06,0.0,0.0001939957146532,0.0,0.0,16.20979881286621,0.0,0.0,0.0,0.319425880908966,4.0,0.0,1.0
568200,293.35626220703125,297.1499938964844,293.1499938964844,0.0060033863410353,-432.794189453125,298.9906921386719,0.5542364120483398,0.050000000745058,0.0457823500037193,295.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5542364120483398,0.050000000745058,0.0482110157608985,293.3195495605469,297.1499938964844,293.1499938964844,0.0258723273873329,-768.8990478515625,304.16778564453125,0.62470543384552,0.0678680390119552,0.0488845743238925,293.1686096191406,297.1499938964844,293.1499938964844,0.1985407471656799,-4177.8779296875,304.14666748046875,0.9944221377372742,0.2809137403964996,0.2661488354206085,293.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5542364120483398,0.050000000745058,0.2286923080682754,291.1564025878906,291.1499938964844,260.3724975585937,258.728271484375,279.978515625,293.65850830078125,291.15631103515625,1.0,0.1788748800754547,0.8904073238372803,0.8904073238372803,1.0,1.0,-0.7653080224990845,0.3146700859069824,0.4506379663944244,0.1549348384141922,0.0,0.0,0.4217457175254822,25.699296951293945,25.0,-1.0307103395462036,-8612.0576171875,58.90202713012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4239501953125,307.3570861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.802734375,18000.0,0.0,0.0,0.1911527216434478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3392962515354156,0.3393010795116424,-4.8092315410031006e-06,0.0,0.0001939957146532,0.0,0.0,16.20979881286621,0.0,0.0,0.0,0.319425880908966,4.0,0.0,1.0
568260,293.3553466796875,297.1499938964844,293.1499938964844,0.0059388587251305,-428.9949645996094,298.921630859375,0.554288387298584,0.050000000745058,0.0457820110023021,295.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.554288387298584,0.050000000745058,0.0482106618583202,293.3199768066406,297.1499938964844,293.1499938964844,0.0226177256554365,-720.4725341796875,304.1672668457031,0.6116777658462524,0.06348517537117,0.0458234399557113,293.16168212890625,297.1499938964844,293.1499938964844,0.1993749439716339,-4191.90576171875,304.1463928222656,0.995313286781311,0.2818562984466553,0.2670402228832245,293.6585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.554288387298584,0.050000000745058,0.2286906242370605,291.1560363769531,291.1499938964844,260.3735656738281,258.729248046875,279.98858642578125,293.6585998535156,291.156005859375,1.0,0.178547978401184,0.890572190284729,0.890572190284729,1.0,1.0,-0.762701153755188,0.3133829832077026,0.4493182003498077,0.1547629237174987,0.0,0.0,0.4209714233875274,25.671310424804688,25.0,-0.4027298390865326,-8575.8017578125,58.49270248413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38543701171875,307.32672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4921875,18000.0,0.0,0.0,0.1905233263969421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3383194804191589,0.3383242785930633,-4.8054789658635855e-06,0.0,0.0001933569583343,0.0,0.0,16.143489837646484,0.0,0.0,0.0,0.3191550970077514,4.0,0.0,1.0
568320,293.3553466796875,297.1499938964844,293.1499938964844,0.0059388587251305,-428.9949645996094,298.921630859375,0.554288387298584,0.050000000745058,0.0457820110023021,295.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.554288387298584,0.050000000745058,0.0482106618583202,293.3199768066406,297.1499938964844,293.1499938964844,0.0226177256554365,-720.4725341796875,304.1672668457031,0.6116777658462524,0.06348517537117,0.0458234399557113,293.16168212890625,297.1499938964844,293.1499938964844,0.1993749439716339,-4191.90576171875,304.1463928222656,0.995313286781311,0.2818562984466553,0.2670402228832245,293.6585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.554288387298584,0.050000000745058,0.2286906242370605,291.1560363769531,291.1499938964844,260.3735656738281,258.729248046875,279.98858642578125,293.6585998535156,291.156005859375,1.0,0.178547978401184,0.890572190284729,0.890572190284729,1.0,1.0,-0.762701153755188,0.3133829832077026,0.4493182003498077,0.1547629237174987,0.0,0.0,0.4209714233875274,25.671310424804688,25.0,-0.4027298390865326,-8575.8017578125,58.49270248413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38543701171875,307.32672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4921875,18000.0,0.0,0.0,0.1905233263969421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3383194804191589,0.3383242785930633,-4.8054789658635855e-06,0.0,0.0001933569583343,0.0,0.0,16.143489837646484,0.0,0.0,0.0,0.3191550970077514,4.0,0.0,1.0
