time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568380,293.3544616699219,297.1499938964844,293.1499938964844,0.0058749173767864,-425.1937561035156,298.8529357910156,0.5542936325073242,0.050000000745058,0.04578198492527,295.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.5542936325073242,0.050000000745058,0.0482106320559978,293.3204345703125,297.1499938964844,293.1499938964844,0.0196609124541282,-672.132568359375,304.1664428710937,0.596418559551239,0.059087585657835,0.0427519306540489,293.1557312011719,297.1499938964844,293.1499938964844,0.2001845091581344,-4205.46630859375,304.1462707519531,0.9961185455322266,0.2827664613723755,0.2679077684879303,293.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.5542936325073242,0.050000000745058,0.2286904901266098,291.1560974121094,291.1499938964844,260.3720092773437,258.72784423828125,279.9969482421875,293.6587829589844,291.1561279296875,1.0,0.1782309412956237,0.8907371163368225,0.8907371163368225,1.0,1.0,-0.7600558996200562,0.3120967745780945,0.4479591250419616,0.154541403055191,0.0,0.0,0.4201605916023254,25.650554656982425,25.0,0.1762095689773559,-8540.6796875,58.08928680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3510437011719,307.29931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.64453125,18000.0,0.0,0.0,0.1899964958429336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3373203873634338,0.3373251855373382,-4.801760042028036e-06,0.0,0.000192822291865,0.0,0.0,16.076173782348633,0.0,0.0,0.0,0.3188804686069488,4.0,0.0,1.0
568440,293.3544616699219,297.1499938964844,293.1499938964844,0.0058749173767864,-425.1937561035156,298.8529357910156,0.5542936325073242,0.050000000745058,0.04578198492527,295.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.5542936325073242,0.050000000745058,0.0482106320559978,293.3204345703125,297.1499938964844,293.1499938964844,0.0196609124541282,-672.132568359375,304.1664428710937,0.596418559551239,0.059087585657835,0.0427519306540489,293.1557312011719,297.1499938964844,293.1499938964844,0.2001845091581344,-4205.46630859375,304.1462707519531,0.9961185455322266,0.2827664613723755,0.2679077684879303,293.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.5542936325073242,0.050000000745058,0.2286904901266098,291.1560974121094,291.1499938964844,260.3720092773437,258.72784423828125,279.9969482421875,293.6587829589844,291.1561279296875,1.0,0.1782309412956237,0.8907371163368225,0.8907371163368225,1.0,1.0,-0.7600558996200562,0.3120967745780945,0.4479591250419616,0.154541403055191,0.0,0.0,0.4201605916023254,25.650554656982425,25.0,0.1762095689773559,-8540.6796875,58.08928680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3510437011719,307.29931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.64453125,18000.0,0.0,0.0,0.1899964958429336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3373203873634338,0.3373251855373382,-4.801760042028036e-06,0.0,0.000192822291865,0.0,0.0,16.076173782348633,0.0,0.0,0.0,0.3188804686069488,4.0,0.0,1.0
568500,293.3540344238281,297.1499938964844,293.1499938964844,0.0058431755751371,-423.2934875488281,298.8186950683594,0.5542784929275513,0.050000000745058,0.0457820892333984,295.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.5542784929275513,0.050000000745058,0.0482107438147068,293.3206481933594,297.1499938964844,293.1499938964844,0.0182906333357095,-647.8941650390625,304.1659545898437,0.5880899429321289,0.0568832457065582,0.0412123538553714,293.15313720703125,297.1499938964844,293.1499938964844,0.2005732655525207,-4211.9599609375,304.146240234375,0.9964828491210938,0.2832020819187164,0.2683252692222595,293.6589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.5542784929275513,0.050000000745058,0.2286910116672516,291.15625,291.1499938964844,260.37017822265625,258.7262268066406,280.00048828125,293.658935546875,291.15631103515625,1.0,0.1780751496553421,0.8908195495605469,0.8908195495605469,1.0,1.0,-0.7587101459503174,0.3114498853683471,0.4472602605819702,0.154411032795906,0.0,0.0,0.4197269082069397,25.642852783203125,25.0,0.4429099559783935,-8523.423828125,57.88851547241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358154296875,307.28692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.875,18000.0,0.0,0.0,0.1897629499435424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367935121059418,0.3367983102798462,-4.799837824975839e-06,0.0,0.0001925852702697,0.0,0.0,16.040851593017578,0.0,0.0,0.0,0.3187364339828491,4.0,0.0,1.0
568560,293.3536376953125,297.1499938964844,293.1499938964844,0.0058115660212934,-421.3925476074219,298.7845458984375,0.5542518496513367,0.050000000745058,0.045782271772623,295.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5542518496513367,0.050000000745058,0.0482109375298023,293.3208923339844,297.1499938964844,293.1499938964844,0.016993798315525,-623.6143798828125,304.1654052734375,0.5792937874794006,0.0546754263341426,0.0396702624857425,293.1508178710937,297.1499938964844,293.1499938964844,0.2009482532739639,-4218.2109375,304.146240234375,0.9968194365501404,0.2836210131645202,0.2687285244464874,293.6591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5542518496513367,0.050000000745058,0.2286919206380844,291.1565246582031,291.1499938964844,260.3676147460937,258.72393798828125,280.0036315917969,293.6591186523437,291.1565856933594,1.0,0.1779206246137619,0.8909059166908264,0.8909059166908264,1.0,1.0,-0.7573449611663818,0.3107986748218536,0.4465462863445282,0.1542672663927078,0.0,0.0,0.4192671775817871,25.6368465423584,25.0,0.688834547996521,-8506.3017578125,57.68768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3220520019531,307.275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.197265625,18000.0,0.0,0.0,0.1895436197519302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362390100955963,0.3362438082695007,-4.797836936631938e-06,0.0,0.0001923626841744,0.0,0.0,16.0037841796875,0.0,0.0,0.0,0.3185853064060211,4.0,0.0,1.0
568620,293.3529663085937,297.1499938964844,293.1499938964844,0.0057581607252359,-418.1617126464844,298.7266540527344,0.5541801452636719,0.050000000745058,0.0457827597856521,295.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.5541801452636719,0.050000000745058,0.0482114516198635,293.3212890625,297.1499938964844,293.1499938964844,0.0149552905932068,-582.2514038085938,304.1644287109375,0.5633149147033691,0.0509138517081737,0.0370429791510105,293.1474304199219,297.1499938964844,293.1499938964844,0.2015463560819625,-4228.15478515625,304.14630126953125,0.997321367263794,0.284286230802536,0.269372820854187,293.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.5541801452636719,0.050000000745058,0.2286943644285202,291.1571350097656,291.1499938964844,260.36163330078125,258.7185974121094,280.008056640625,293.6595153808594,291.1572570800781,1.0,0.1776596456766128,0.891052782535553,0.891052782535553,1.0,1.0,-0.7549692392349243,0.3096766173839569,0.4452926218509674,0.1539906859397888,0.0,0.0,0.4184117019176483,25.630475997924805,25.0,1.048169493675232,-8477.3466796875,57.34464645385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023681640625,307.25799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.92578125,18000.0,0.0,0.0,0.189192309975624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3352137506008148,0.3352185189723968,-4.794177584699355e-06,0.0,0.0001920061331475,0.0,0.0,15.935482025146484,0.0,0.0,0.0,0.31830695271492,4.0,0.0,1.0
568680,293.3528747558594,297.1499938964844,293.1499938964844,0.0057487767189741,-417.5915832519531,298.7164611816406,0.5541640520095825,0.050000000745058,0.0457828678190708,295.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.5541640520095825,0.050000000745058,0.0482115633785724,293.3213806152344,297.1499938964844,293.1499938964844,0.0146162612363696,-574.93603515625,304.16424560546875,0.5603737235069275,0.0502494797110557,0.0365789085626602,293.1469116210937,297.1499938964844,293.1499938964844,0.2016460001468658,-4229.8076171875,304.1463317871094,0.997400164604187,0.2843964695930481,0.269480288028717,293.6596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.5541640520095825,0.050000000745058,0.2286949008703231,291.1572570800781,291.1499938964844,260.3603515625,258.7174377441406,280.0086975097656,293.6595764160156,291.1573791503906,1.0,0.1776137202978134,0.8910787105560303,0.8910787105560303,1.0,1.0,-0.7545422315597534,0.309476375579834,0.4450658559799194,0.1539375483989715,0.0,0.0,0.4182501435279846,25.62984085083008,25.0,1.102460265159607,-8472.24609375,57.28379821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,307.25518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.07421875,18000.0,0.0,0.0,0.1891319900751114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350207507610321,0.3350255489349365,-4.79349273518892e-06,0.0,0.000191944927792,0.0,0.0,15.922653198242188,0.0,0.0,0.0,0.318254679441452,4.0,0.0,1.0
568740,293.3522644042969,297.1499938964844,293.1499938964844,0.0056858258321881,-413.7751770019531,298.64764404296875,0.5547597408294678,0.050000000745058,0.0457789078354835,295.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.5547597408294678,0.050000000745058,0.0482073910534381,293.323486328125,297.1499938964844,293.1499938964844,0.0137301543727517,-556.4029541015625,304.0991516113281,0.5547823309898376,0.050000000745058,0.0356093049049377,293.1445617675781,297.1499938964844,293.1499938964844,0.2021970152854919,-4238.91162109375,304.1466369628906,0.998530924320221,0.2849563658237457,0.2700337767601013,293.6603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.5547597408294678,0.050000000745058,0.2286751121282577,291.1567687988281,291.1499938964844,260.3500061035156,258.7082214355469,280.008056640625,293.6602478027344,291.15594482421875,1.0,0.1773539632558822,0.8912514448165894,0.8912514448165894,1.0,1.0,-0.7540090084075928,0.3091987371444702,0.4448103010654449,0.1539524793624878,0.0,0.0,0.4173234701156616,25.521116256713867,25.0,-3.696043014526367,-8453.3515625,57.06947708129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28155517578125,307.2281799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.91796875,18000.0,0.0,0.0,0.1887492686510086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3337371349334717,0.3337419033050537,-4.788691967405612e-06,0.0,0.0001915565080707,0.0,0.0,15.836716651916504,0.0,0.0,0.0,0.3179073631763458,4.0,0.0,1.0
568800,293.3522644042969,297.1499938964844,293.1499938964844,0.0056858258321881,-413.7751770019531,298.64764404296875,0.5547597408294678,0.050000000745058,0.0457789078354835,295.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.5547597408294678,0.050000000745058,0.0482073910534381,293.323486328125,297.1499938964844,293.1499938964844,0.0137301543727517,-556.4029541015625,304.0991516113281,0.5547823309898376,0.050000000745058,0.0356093049049377,293.1445617675781,297.1499938964844,293.1499938964844,0.2021970152854919,-4238.91162109375,304.1466369628906,0.998530924320221,0.2849563658237457,0.2700337767601013,293.6603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.5547597408294678,0.050000000745058,0.2286751121282577,291.1567687988281,291.1499938964844,260.3500061035156,258.7082214355469,280.008056640625,293.6602478027344,291.15594482421875,1.0,0.1773539632558822,0.8912514448165894,0.8912514448165894,1.0,1.0,-0.7540090084075928,0.3091987371444702,0.4448103010654449,0.1539524793624878,0.0,0.0,0.4173234701156616,25.521116256713867,25.0,-3.696043014526367,-8453.3515625,57.06947708129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28155517578125,307.2281799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.91796875,18000.0,0.0,0.0,0.1887492686510086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3337371349334717,0.3337419033050537,-4.788691967405612e-06,0.0,0.0001915565080707,0.0,0.0,15.836716651916504,0.0,0.0,0.0,0.3179073631763458,4.0,0.0,1.0
568860,293.3521423339844,297.1499938964844,293.1499938964844,0.0056239995174109,-410.0965881347656,298.5748596191406,0.5553476810455322,0.050000000745058,0.0457750149071216,295.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5553476810455322,0.050000000745058,0.0482032969594001,293.3298645019531,297.1499938964844,293.1499938964844,0.0135259656235575,-553.0737915039062,304.0181579589844,0.5553476810455322,0.050000000745058,0.0356027893722057,293.1442565917969,297.1499938964844,293.1499938964844,0.202369213104248,-4241.67822265625,304.1474914550781,0.9990000128746032,0.2851563394069671,0.2700399458408355,293.6614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5553476810455322,0.050000000745058,0.2286556810140609,291.1496276855469,291.1499938964844,260.3378295898437,258.69732666015625,280.0038146972656,293.6612854003906,291.1485290527344,1.0,0.1771528273820877,0.8914240598678589,0.8914240598678589,1.0,1.0,-0.7539753913879395,0.3091875314712524,0.4447878897190094,0.1539564132690429,0.0,0.0,0.4178392589092254,25.41719055175781,25.0,-8.27883529663086,-8450.01171875,56.93149566650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2622375488281,307.2114562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.333984375,18000.0,0.0,0.0,0.1884547770023346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3338119387626648,0.3338167369365692,-4.786801582667977e-06,0.0,0.0001912576408358,0.0,0.0,15.835153579711914,0.0,0.0,0.0,0.3178993463516235,4.0,0.0,1.0
568920,293.3521423339844,297.1499938964844,293.1499938964844,0.0056239995174109,-410.0965881347656,298.5748596191406,0.5553476810455322,0.050000000745058,0.0457750149071216,295.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5553476810455322,0.050000000745058,0.0482032969594001,293.3298645019531,297.1499938964844,293.1499938964844,0.0135259656235575,-553.0737915039062,304.0181579589844,0.5553476810455322,0.050000000745058,0.0356027893722057,293.1442565917969,297.1499938964844,293.1499938964844,0.202369213104248,-4241.67822265625,304.1474914550781,0.9990000128746032,0.2851563394069671,0.2700399458408355,293.6614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5553476810455322,0.050000000745058,0.2286556810140609,291.1496276855469,291.1499938964844,260.3378295898437,258.69732666015625,280.0038146972656,293.6612854003906,291.1485290527344,1.0,0.1771528273820877,0.8914240598678589,0.8914240598678589,1.0,1.0,-0.7539753913879395,0.3091875314712524,0.4447878897190094,0.1539564132690429,0.0,0.0,0.4178392589092254,25.41719055175781,25.0,-8.27883529663086,-8450.01171875,56.93149566650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2622375488281,307.2114562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.333984375,18000.0,0.0,0.0,0.1884547770023346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3338119387626648,0.3338167369365692,-4.786801582667977e-06,0.0,0.0001912576408358,0.0,0.0,15.835153579711914,0.0,0.0,0.0,0.3178993463516235,4.0,0.0,1.0
568980,293.3524780273437,297.1499938964844,293.1499938964844,0.0055610262788832,-406.2736206054688,298.5018310546875,0.5557277202606201,0.050000000745058,0.0457725189626216,295.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.5557277202606201,0.050000000745058,0.0482006631791591,293.3379211425781,297.1499938964844,293.1499938964844,0.0133122447878122,-549.4549560546875,303.9311828613281,0.5557277202606201,0.050000000745058,0.0356008484959602,293.1453857421875,297.1499938964844,293.1499938964844,0.2022795379161834,-4239.98974609375,304.1484680175781,0.9990000128746032,0.2850776314735412,0.2698209285736084,293.6629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.5557277202606201,0.050000000745058,0.2286431938409805,291.1449890136719,291.1499938964844,260.3251342773437,258.6858215332031,279.9970703125,293.6628112792969,291.14453125,1.0,0.1769856214523315,0.8915966153144836,0.8915966153144836,1.0,1.0,-0.7536890506744385,0.3091312348842621,0.4445578157901764,0.1537527740001678,0.0,0.0,0.4188655316829681,25.34505844116211,25.0,-5.571842670440674,-8454.484375,56.798954010009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2382507324219,307.2049865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.669921875,18000.0,0.0,0.0,0.188292771577835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349730372428894,0.3349778354167938,-4.789832019014284e-06,0.0,0.0001910932187456,0.0,0.0,15.90888214111328,0.0,0.0,0.0,0.3181908428668976,4.0,0.0,1.0
569040,293.3524780273437,297.1499938964844,293.1499938964844,0.0055610262788832,-406.2736206054688,298.5018310546875,0.5557277202606201,0.050000000745058,0.0457725189626216,295.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.5557277202606201,0.050000000745058,0.0482006631791591,293.3379211425781,297.1499938964844,293.1499938964844,0.0133122447878122,-549.4549560546875,303.9311828613281,0.5557277202606201,0.050000000745058,0.0356008484959602,293.1453857421875,297.1499938964844,293.1499938964844,0.2022795379161834,-4239.98974609375,304.1484680175781,0.9990000128746032,0.2850776314735412,0.2698209285736084,293.6629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.5557277202606201,0.050000000745058,0.2286431938409805,291.1449890136719,291.1499938964844,260.3251342773437,258.6858215332031,279.9970703125,293.6628112792969,291.14453125,1.0,0.1769856214523315,0.8915966153144836,0.8915966153144836,1.0,1.0,-0.7536890506744385,0.3091312348842621,0.4445578157901764,0.1537527740001678,0.0,0.0,0.4188655316829681,25.34505844116211,25.0,-5.571842670440674,-8454.484375,56.798954010009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2382507324219,307.2049865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.669921875,18000.0,0.0,0.0,0.188292771577835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349730372428894,0.3349778354167938,-4.789832019014284e-06,0.0,0.0001910932187456,0.0,0.0,15.90888214111328,0.0,0.0,0.0,0.3181908428668976,4.0,0.0,1.0
569100,293.352783203125,297.1499938964844,293.1499938964844,0.0055291866883635,-404.3120727539063,298.46539306640625,0.5558664798736572,0.050000000745058,0.0457716099917888,295.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5558664798736572,0.050000000745058,0.0481997057795524,293.34228515625,297.1499938964844,293.1499938964844,0.0132023207843303,-547.5345458984375,303.8860168457031,0.5558664798736572,0.050000000745058,0.0356001406908035,293.1465148925781,297.1499938964844,293.1499938964844,0.2021778523921966,-4238.189453125,304.14892578125,0.9990000128746032,0.2849153280258178,0.2696751654148102,293.6639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5558664798736572,0.050000000745058,0.2286386638879776,291.1438903808594,291.1499938964844,260.3185729980469,258.67987060546875,279.99273681640625,293.66375732421875,291.1435852050781,1.0,0.1769123524427414,0.8916829228401184,0.8916829228401184,1.0,1.0,-0.7535054683685303,0.3091091215610504,0.4443963766098022,0.1535863578319549,0.0,0.0,0.4193906784057617,25.316665649414062,25.0,-4.06901216506958,-8456.8837890625,56.73692321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22467041015625,307.2012634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.927734375,18000.0,0.0,0.0,0.1882673054933548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356168270111084,0.3356216251850128,-4.7920611905283295e-06,0.0,0.0001910673745442,0.0,0.0,15.95150375366211,0.0,0.0,0.0,0.3183633387088775,4.0,0.0,1.0
569160,293.3531799316406,297.1499938964844,293.1499938964844,0.0054970509372651,-402.3201904296875,298.4288024902344,0.5559786558151245,0.050000000745058,0.0457708761096,295.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5559786558151245,0.050000000745058,0.0481989346444606,293.3467712402344,297.1499938964844,293.1499938964844,0.0130911376327276,-545.5612182617188,303.8399353027344,0.5559786558151245,0.050000000745058,0.0355995707213878,293.1479797363281,297.1499938964844,293.1499938964844,0.2020519822835922,-4235.98974609375,304.1493530273437,0.9990000128746032,0.2846692204475403,0.2695110440254211,293.6650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5559786558151245,0.050000000745058,0.2286349982023239,291.1430969238281,291.1499938964844,260.3119201660156,258.6737670898437,279.9877624511719,293.6648254394531,291.1429138183594,1.0,0.1768442541360855,0.891757607460022,0.891757607460022,1.0,1.0,-0.7533015608787537,0.3090927600860595,0.4442088007926941,0.1533797234296798,0.0,0.0,0.4199292361736297,25.292125701904297,25.0,-2.8837783336639404,-8459.298828125,56.67700958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21051025390625,307.1971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.501953125,18000.0,0.0,0.0,0.1882742494344711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.336275964975357,0.3362807631492615,-4.794425876752939e-06,0.0,0.0001910744322231,0.0,0.0,15.99544906616211,0.0,0.0,0.0,0.3185421824455261,4.0,0.0,1.0
569220,293.3540344238281,297.1499938964844,293.1499938964844,0.0054420540109276,-398.8864440917969,298.3662109375,0.5561036467552185,0.050000000745058,0.0457700602710247,295.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5561036467552185,0.050000000745058,0.048198077827692,293.3546447753906,297.1499938964844,293.1499938964844,0.0128997769206762,-542.0948486328125,303.7593688964844,0.5561036467552185,0.050000000745058,0.0355989374220371,293.1513366699219,297.1499938964844,293.1499938964844,0.2017630934715271,-4231.00146484375,304.1500244140625,0.9990000128746032,0.2840401232242584,0.2691638469696045,293.6671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5561036467552185,0.050000000745058,0.228630930185318,291.142333984375,291.1499938964844,260.3003234863281,258.6631164550781,279.97802734375,293.6669006347656,291.1422424316406,1.0,0.1767381429672241,0.8918845653533936,0.8918845653533936,1.0,1.0,-0.7528770565986633,0.309063196182251,0.4438138604164123,0.1529356688261032,0.0,0.0,0.4208651483058929,25.259796142578125,25.0,-1.378758430480957,-8463.447265625,56.57641220092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1858215332031,307.19012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.044921875,18000.0,0.0,0.0,0.1883579641580581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3374348282814026,0.337439626455307,-4.798661393579096e-06,0.0,0.0001911593863042,0.0,0.0,16.073097229003906,0.0,0.0,0.0,0.3188585042953491,4.0,0.0,1.0
569280,293.3542175292969,297.1499938964844,293.1499938964844,0.0054323109798133,-398.27490234375,298.3551025390625,0.556115448474884,0.050000000745058,0.0457699857652187,295.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.556115448474884,0.050000000745058,0.0481979995965957,293.3560791015625,297.1499938964844,293.1499938964844,0.0128657277673482,-541.46875,303.7448425292969,0.556115448474884,0.050000000745058,0.0355988778173923,293.15203857421875,297.1499938964844,293.1499938964844,0.201697289943695,-4229.86962890625,304.150146484375,0.9990000128746032,0.2839004397392273,0.2690877914428711,293.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.556115448474884,0.050000000745058,0.2286305576562881,291.1422424316406,291.1499938964844,260.2982177734375,258.66119384765625,279.97613525390625,293.66729736328125,291.1421813964844,1.0,0.1767203956842422,0.8919069170951843,0.8919069170951843,1.0,1.0,-0.7527852654457092,0.3090545535087585,0.443730741739273,0.1528445035219192,0.0,0.0,0.4210293292999267,25.25554656982422,25.0,-1.152023196220398,-8464.1357421875,56.55815887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18145751953125,307.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.0078125,18000.0,0.0,0.0,0.1883818209171295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3376415073871612,0.3376463055610657,-4.799428552360041e-06,0.0,0.0001911836006911,0.0,0.0,16.08700180053711,0.0,0.0,0.0,0.3189151287078857,4.0,0.0,1.0
569340,293.3554992675781,297.1499938964844,293.1499938964844,0.0053670019842684,-394.14990234375,298.2807006835937,0.5560930967330933,0.050000000745058,0.0457701385021209,295.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.5560930967330933,0.050000000745058,0.0481981597840786,293.36572265625,297.1499938964844,293.1499938964844,0.0126366093754768,-537.1797485351562,303.6458435058594,0.5560930967330933,0.050000000745058,0.0355989970266819,293.15728759765625,297.1499938964844,293.1499938964844,0.201059490442276,-4218.9404296875,304.1511535644531,0.99848473072052,0.2827836871147156,0.2683732211589813,293.6704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.5560930967330933,0.050000000745058,0.228631317615509,291.142333984375,291.1499938964844,260.2840881347656,258.6481628417969,279.9627380371094,293.6701354980469,291.1424255371094,1.0,0.1766037940979004,0.8920562863349915,0.8920562863349915,1.0,1.0,-0.7519313097000122,0.3089173436164856,0.4430139660835266,0.1521244049072265,0.0,0.0,0.4220553636550903,25.24147605895996,25.0,0.3910004496574402,-8467.353515625,56.421085357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15350341796875,307.1822204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.330078125,18000.0,0.0,0.0,0.1885957866907119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3389709889888763,0.3389757871627807,-4.804504897037987e-06,0.0,0.0001914007443701,0.0,0.0,16.177019119262695,0.0,0.0,0.0,0.319281667470932,4.0,0.0,1.0
569400,293.3554992675781,297.1499938964844,293.1499938964844,0.0053670019842684,-394.14990234375,298.2807006835937,0.5560930967330933,0.050000000745058,0.0457701385021209,295.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.5560930967330933,0.050000000745058,0.0481981597840786,293.36572265625,297.1499938964844,293.1499938964844,0.0126366093754768,-537.1797485351562,303.6458435058594,0.5560930967330933,0.050000000745058,0.0355989970266819,293.15728759765625,297.1499938964844,293.1499938964844,0.201059490442276,-4218.9404296875,304.1511535644531,0.99848473072052,0.2827836871147156,0.2683732211589813,293.6704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.5560930967330933,0.050000000745058,0.228631317615509,291.142333984375,291.1499938964844,260.2840881347656,258.6481628417969,279.9627380371094,293.6701354980469,291.1424255371094,1.0,0.1766037940979004,0.8920562863349915,0.8920562863349915,1.0,1.0,-0.7519313097000122,0.3089173436164856,0.4430139660835266,0.1521244049072265,0.0,0.0,0.4220553636550903,25.24147605895996,25.0,0.3910004496574402,-8467.353515625,56.421085357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15350341796875,307.1822204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.330078125,18000.0,0.0,0.0,0.1885957866907119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3389709889888763,0.3389757871627807,-4.804504897037987e-06,0.0,0.0001914007443701,0.0,0.0,16.177019119262695,0.0,0.0,0.0,0.319281667470932,4.0,0.0,1.0
569460,293.35699462890625,297.1499938964844,293.1499938964844,0.0053011015988886,-389.9391174316406,298.2059020996094,0.5558762550354004,0.050000000745058,0.0457715690135955,295.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5558762550354004,0.050000000745058,0.0481996685266494,293.3756103515625,297.1499938964844,293.1499938964844,0.0124043673276901,-532.6900634765625,303.54315185546875,0.5558762550354004,0.050000000745058,0.0356001108884811,293.1631164550781,297.1499938964844,293.1499938964844,0.1999665051698684,-4200.29736328125,304.152587890625,0.9971906542778016,0.2814166843891144,0.2671876847743988,293.67364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5558762550354004,0.050000000745058,0.228638470172882,291.1436767578125,291.1499938964844,260.26953125,258.6346740722656,279.9481201171875,293.67333984375,291.1440124511719,1.0,0.1764802932739257,0.892207145690918,0.892207145690918,1.0,1.0,-0.7505199313163757,0.3085770606994629,0.4419429004192352,0.1511940509080886,0.0,0.0,0.4228217601776123,25.25438690185547,25.0,2.2015540599823,-8466.4013671875,56.24160003662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293029785156,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.072265625,18000.0,0.0,0.0,0.1888758689165115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3400576114654541,0.3400624096393585,-4.809005076822359e-06,0.0,0.0001916850014822,0.0,0.0,16.251861572265625,0.0,0.0,0.0,0.3195865452289581,4.0,0.0,1.0
569520,293.35699462890625,297.1499938964844,293.1499938964844,0.0053011015988886,-389.9391174316406,298.2059020996094,0.5558762550354004,0.050000000745058,0.0457715690135955,295.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5558762550354004,0.050000000745058,0.0481996685266494,293.3756103515625,297.1499938964844,293.1499938964844,0.0124043673276901,-532.6900634765625,303.54315185546875,0.5558762550354004,0.050000000745058,0.0356001108884811,293.1631164550781,297.1499938964844,293.1499938964844,0.1999665051698684,-4200.29736328125,304.152587890625,0.9971906542778016,0.2814166843891144,0.2671876847743988,293.67364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5558762550354004,0.050000000745058,0.228638470172882,291.1436767578125,291.1499938964844,260.26953125,258.6346740722656,279.9481201171875,293.67333984375,291.1440124511719,1.0,0.1764802932739257,0.892207145690918,0.892207145690918,1.0,1.0,-0.7505199313163757,0.3085770606994629,0.4419429004192352,0.1511940509080886,0.0,0.0,0.4228217601776123,25.25438690185547,25.0,2.2015540599823,-8466.4013671875,56.24160003662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293029785156,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.072265625,18000.0,0.0,0.0,0.1888758689165115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3400576114654541,0.3400624096393585,-4.809005076822359e-06,0.0,0.0001916850014822,0.0,0.0,16.251861572265625,0.0,0.0,0.0,0.3195865452289581,4.0,0.0,1.0
569580,293.3586120605469,297.1499938964844,293.1499938964844,0.0052347802557051,-385.6587524414063,298.1306457519531,0.5555758476257324,0.050000000745058,0.0457735583186149,295.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5555758476257324,0.050000000745058,0.0482017584145069,293.3856811523437,297.1499938964844,293.1499938964844,0.0121697327122092,-528.0103149414062,303.4367370605469,0.5555758476257324,0.050000000745058,0.035601656883955,293.1693420410156,297.1499938964844,293.1499938964844,0.1986143738031387,-4177.29296875,304.1539611816406,0.9955365061759948,0.2798205614089966,0.2657430768013,293.6770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5555758476257324,0.050000000745058,0.2286483943462371,291.1459655761719,291.1499938964844,260.2545166015625,258.6207580566406,279.9320373535156,293.6767578125,291.1463317871094,1.0,0.1763448715209961,0.8923580646514893,0.8923580646514893,1.0,1.0,-0.7488047480583191,0.3081431984901428,0.4406615197658539,0.1501091420650482,0.0,0.0,0.4232032895088196,25.277551651000977,25.0,3.1255903244018555,-8461.6318359375,56.03341674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11151123046875,307.1747741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.01171875,18000.0,0.0,0.0,0.1891760677099228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3406881093978882,0.3406929075717926,-4.812059160030913e-06,0.0,0.0001919896603794,0.0,0.0,16.296737670898438,0.0,0.0,0.0,0.3197707831859588,4.0,0.0,1.0
569640,293.3586120605469,297.1499938964844,293.1499938964844,0.0052347802557051,-385.6587524414063,298.1306457519531,0.5555758476257324,0.050000000745058,0.0457735583186149,295.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5555758476257324,0.050000000745058,0.0482017584145069,293.3856811523437,297.1499938964844,293.1499938964844,0.0121697327122092,-528.0103149414062,303.4367370605469,0.5555758476257324,0.050000000745058,0.035601656883955,293.1693420410156,297.1499938964844,293.1499938964844,0.1986143738031387,-4177.29296875,304.1539611816406,0.9955365061759948,0.2798205614089966,0.2657430768013,293.6770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5555758476257324,0.050000000745058,0.2286483943462371,291.1459655761719,291.1499938964844,260.2545166015625,258.6207580566406,279.9320373535156,293.6767578125,291.1463317871094,1.0,0.1763448715209961,0.8923580646514893,0.8923580646514893,1.0,1.0,-0.7488047480583191,0.3081431984901428,0.4406615197658539,0.1501091420650482,0.0,0.0,0.4232032895088196,25.277551651000977,25.0,3.1255903244018555,-8461.6318359375,56.03341674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11151123046875,307.1747741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.01171875,18000.0,0.0,0.0,0.1891760677099228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3406881093978882,0.3406929075717926,-4.812059160030913e-06,0.0,0.0001919896603794,0.0,0.0,16.296737670898438,0.0,0.0,0.0,0.3197707831859588,4.0,0.0,1.0
569700,293.3594665527344,297.1499938964844,293.1499938964844,0.0052015976980328,-383.5061645507813,298.0927124023437,0.5554014444351196,0.050000000745058,0.0457747131586074,295.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5554014444351196,0.050000000745058,0.0482029765844345,293.3907470703125,297.1499938964844,293.1499938964844,0.0120520200580358,-525.6132202148438,303.3821105957031,0.5554014444351196,0.050000000745058,0.0356025546789169,293.172607421875,297.1499938964844,293.1499938964844,0.1978548914194107,-4164.3935546875,304.15460205078125,0.9945827722549438,0.2789267301559448,0.264932245016098,293.67889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5554014444351196,0.050000000745058,0.2286541610956192,291.1470947265625,291.1499938964844,260.24688720703125,258.6136474609375,279.9234924316406,293.67852783203125,291.1474609375,1.0,0.1762716323137283,0.8924335241317749,0.8924335241317749,1.0,1.0,-0.7478424310684204,0.3078936636447906,0.4399487674236297,0.1495145857334137,0.0,0.0,0.4232742488384247,25.291933059692383,25.0,3.1973164081573486,-8458.0576171875,55.918643951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1055603027344,307.174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.400390625,18000.0,0.0,0.0,0.1893197447061538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3408381640911102,0.3408429622650146,-4.812942734133685e-06,0.0,0.0001921354851219,0.0,0.0,16.307912826538086,0.0,0.0,0.0,0.3198173642158508,4.0,0.0,1.0
569760,293.3603515625,297.1499938964844,293.1499938964844,0.0051683424971997,-381.3419189453125,298.0545654296875,0.5552135705947876,0.050000000745058,0.0457759574055671,295.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5552135705947876,0.050000000745058,0.0482042878866195,293.3958740234375,297.1499938964844,293.1499938964844,0.0119341937825083,-523.1802368164062,303.3266296386719,0.5552135705947876,0.050000000745058,0.0356035232543945,293.1759948730469,297.1499938964844,293.1499938964844,0.1970446705818176,-4150.6396484375,304.1552429199219,0.993547260761261,0.2779747247695923,0.264066606760025,293.68072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5552135705947876,0.050000000745058,0.2286603897809982,291.1482238769531,291.1499938964844,260.2391662597656,258.6064453125,279.91461181640625,293.68035888671875,291.1485595703125,1.0,0.1761945635080337,0.8925141096115112,0.8925141096115112,1.0,1.0,-0.7468152642250061,0.3076238334178924,0.4391914308071136,0.1488885730504989,0.0,0.0,0.4232805967330932,25.307823181152344,25.0,3.1872591972351074,-8453.919921875,55.79702377319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015319824219,307.1741638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.1894535571336746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3409034311771393,0.3409082293510437,-4.813477971765678e-06,0.0,0.0001922712690429,0.0,0.0,16.31324005126953,0.0,0.0,0.0,0.3198399841785431,4.0,0.0,1.0
569820,293.36187744140625,297.1499938964844,293.1499938964844,0.0051117283292114,-377.6409301757813,297.9892578125,0.5548649430274963,0.050000000745058,0.0457782782614231,295.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5548649430274963,0.050000000745058,0.0482067316770553,293.40460205078125,297.1499938964844,293.1499938964844,0.0117335338145494,-518.9564819335938,303.23016357421875,0.5548649430274963,0.050000000745058,0.0356053300201892,293.1819763183594,297.1499938964844,293.1499938964844,0.1955422312021255,-4125.14306640625,304.1562805175781,0.9915832281112672,0.2762144207954407,0.2624602913856506,293.6839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5548649430274963,0.050000000745058,0.228671982884407,291.1500549316406,291.1499938964844,260.2257995605469,258.5940246582031,279.8988647460937,293.6835632324219,291.150390625,1.0,0.1760531812906265,0.8926512002944946,0.8926512002944946,1.0,1.0,-0.7449091672897339,0.3071113526821136,0.4377978444099426,0.1477547287940979,0.0,0.0,0.4231293499469757,25.338048934936523,25.0,3.1203553676605225,-8445.501953125,55.57284164428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099365234375,307.1764831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.720703125,18000.0,0.0,0.0,0.1896450668573379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3408094346523285,0.3408142328262329,-4.813584837393137e-06,0.0,0.0001924656389746,0.0,0.0,16.308279037475586,0.0,0.0,0.0,0.3198210597038269,4.0,0.0,1.0
569880,293.3621520996094,297.1499938964844,293.1499938964844,0.0051017114892601,-376.9839172363281,297.9776611328125,0.5547999739646912,0.050000000745058,0.045778714120388,295.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.5547999739646912,0.050000000745058,0.048207189887762,293.4061279296875,297.1499938964844,293.1499938964844,0.01169806253165,-518.1990356445312,303.212890625,0.5547999739646912,0.050000000745058,0.0356056652963161,293.1830444335937,297.1499938964844,293.1499938964844,0.1952602863311767,-4120.35888671875,304.1564636230469,0.9912087321281432,0.2758848667144775,0.2621587216854095,293.6844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.5547999739646912,0.050000000745058,0.2286741584539413,291.150390625,291.1499938964844,260.2234191894531,258.5918273925781,279.89599609375,293.6841125488281,291.1507263183594,1.0,0.1760267317295074,0.8926753401756287,0.8926753401756287,1.0,1.0,-0.7445513010025024,0.3070133924484253,0.4375379085540771,0.1475459188222885,0.0,0.0,0.4230799973011017,25.343753814697266,25.0,3.107187271118164,-8443.8203125,55.53086853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0996398925781,307.1771545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.078125,18000.0,0.0,0.0,0.1896726489067077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407642543315887,0.3407690823078155,-4.813493887922959e-06,0.0,0.0001924936368595,0.0,0.0,16.305456161499023,0.0,0.0,0.0,0.3198097646236419,4.0,0.0,1.0
569940,293.3639831542969,297.1499938964844,293.1499938964844,0.0050349654629826,-372.589111328125,297.8999938964844,0.5543470978736877,0.050000000745058,0.0457817427814006,295.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.5543470978736877,0.050000000745058,0.0482103787362575,293.4164428710937,297.1499938964844,293.1499938964844,0.0114616369828581,-513.0650024414062,303.095458984375,0.5543470978736877,0.050000000745058,0.0356080196797847,293.1903686523437,297.1499938964844,293.1499938964844,0.1932687610387802,-4086.55517578125,304.1576232910156,0.9885134696960448,0.2735615968704223,0.2600269615650177,293.6883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.5543470978736877,0.050000000745058,0.2286892831325531,291.1524963378906,291.1499938964844,260.20733642578125,258.57684326171875,279.87646484375,293.68798828125,291.1528625488281,1.0,0.1758391559123993,0.8928365707397461,0.8928365707397461,1.0,1.0,-0.7420212626457214,0.3063097894191742,0.4357114732265472,0.1460966914892196,0.0,0.0,0.4225955307483673,25.38365173339844,25.0,3.0065863132476807,-8431.228515625,55.23431015014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10565185546875,307.1835632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.443359375,18000.0,0.0,0.0,0.1898032128810882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.340265542268753,0.3402703702449798,-4.812138286069967e-06,0.0,0.0001926261320477,0.0,0.0,16.273212432861328,0.0,0.0,0.0,0.3196799159049988,4.0,0.0,1.0
570000,293.3639831542969,297.1499938964844,293.1499938964844,0.0050349654629826,-372.589111328125,297.8999938964844,0.5543470978736877,0.050000000745058,0.0457817427814006,295.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.5543470978736877,0.050000000745058,0.0482103787362575,293.4164428710937,297.1499938964844,293.1499938964844,0.0114616369828581,-513.0650024414062,303.095458984375,0.5543470978736877,0.050000000745058,0.0356080196797847,293.1903686523437,297.1499938964844,293.1499938964844,0.1932687610387802,-4086.55517578125,304.1576232910156,0.9885134696960448,0.2735615968704223,0.2600269615650177,293.6883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.5543470978736877,0.050000000745058,0.2286892831325531,291.1524963378906,291.1499938964844,260.20733642578125,258.57684326171875,279.87646484375,293.68798828125,291.1528625488281,1.0,0.1758391559123993,0.8928365707397461,0.8928365707397461,1.0,1.0,-0.7420212626457214,0.3063097894191742,0.4357114732265472,0.1460966914892196,0.0,0.0,0.4225955307483673,25.38365173339844,25.0,3.0065863132476807,-8431.228515625,55.23431015014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10565185546875,307.1835632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.443359375,18000.0,0.0,0.0,0.1898032128810882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.340265542268753,0.3402703702449798,-4.812138286069967e-06,0.0,0.0001926261320477,0.0,0.0,16.273212432861328,0.0,0.0,0.0,0.3196799159049988,4.0,0.0,1.0
570060,293.3658447265625,297.1499938964844,293.1499938964844,0.0049682445824146,-368.1676940917969,297.8217163085937,0.5538683533668518,0.050000000745058,0.0457849614322185,295.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.5538683533668518,0.050000000745058,0.0482137687504291,293.4266357421875,297.1499938964844,293.1499938964844,0.0112265320494771,-507.8085021972656,302.9748840332031,0.5538683533668518,0.050000000745058,0.0356105230748653,293.1977844238281,297.1499938964844,293.1499938964844,0.1910911053419113,-4049.5615234375,304.15869140625,0.9854678511619568,0.2710296511650085,0.2576915919780731,293.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.5538683533668518,0.050000000745058,0.2287053614854812,291.154541015625,291.1499938964844,260.1909484863281,258.5616149902344,279.8561096191406,293.6919250488281,291.1548767089844,1.0,0.1756310611963272,0.8930078744888306,0.8930078744888306,1.0,1.0,-0.7392486333847046,0.3055183887481689,0.4337302446365356,0.1445590704679489,0.0,0.0,0.4218445420265198,25.42573547363281,25.0,2.842601776123047,-8416.16015625,54.9087142944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1187744140625,307.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.69921875,18000.0,0.0,0.0,0.189824029803276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3394246399402618,0.3394294381141662,-4.809466645383509e-06,0.0,0.0001926472468767,0.0,0.0,16.217729568481445,0.0,0.0,0.0,0.3194553852081299,4.0,0.0,1.0
570120,293.3658447265625,297.1499938964844,293.1499938964844,0.0049682445824146,-368.1676940917969,297.8217163085937,0.5538683533668518,0.050000000745058,0.0457849614322185,295.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.5538683533668518,0.050000000745058,0.0482137687504291,293.4266357421875,297.1499938964844,293.1499938964844,0.0112265320494771,-507.8085021972656,302.9748840332031,0.5538683533668518,0.050000000745058,0.0356105230748653,293.1977844238281,297.1499938964844,293.1499938964844,0.1910911053419113,-4049.5615234375,304.15869140625,0.9854678511619568,0.2710296511650085,0.2576915919780731,293.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.5538683533668518,0.050000000745058,0.2287053614854812,291.154541015625,291.1499938964844,260.1909484863281,258.5616149902344,279.8561096191406,293.6919250488281,291.1548767089844,1.0,0.1756310611963272,0.8930078744888306,0.8930078744888306,1.0,1.0,-0.7392486333847046,0.3055183887481689,0.4337302446365356,0.1445590704679489,0.0,0.0,0.4218445420265198,25.42573547363281,25.0,2.842601776123047,-8416.16015625,54.9087142944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1187744140625,307.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.69921875,18000.0,0.0,0.0,0.189824029803276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3394246399402618,0.3394294381141662,-4.809466645383509e-06,0.0,0.0001926472468767,0.0,0.0,16.217729568481445,0.0,0.0,0.0,0.3194553852081299,4.0,0.0,1.0
