time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
570180,293.36749267578125,297.1499938964844,293.1499938964844,0.0049020061269402,-363.7515563964844,297.7432861328125,0.553381085395813,0.050000000745058,0.0457882545888423,295.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.553381085395813,0.050000000745058,0.048217236995697,293.436279296875,297.1499938964844,293.1499938964844,0.010995028540492,-502.4800109863281,302.8523864746094,0.553381085395813,0.050000000745058,0.0356130860745906,293.2051086425781,297.1499938964844,293.1499938964844,0.1887655109167099,-4010.00927734375,304.15966796875,0.9821069240570068,0.2683324813842773,0.2551917135715484,293.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.553381085395813,0.050000000745058,0.2287218123674392,291.15643310546875,291.1499938964844,260.1742553710937,258.5461120605469,279.8351135253906,293.69586181640625,291.1567077636719,1.0,0.1754028052091598,0.8931791186332703,0.8931791186332703,1.0,1.0,-0.736279308795929,0.3046537935733795,0.4316255152225494,0.1429548114538192,0.0,0.0,0.4208587408065796,25.4676456451416,25.0,2.553896188735962,-8398.833984375,54.55775451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1377868652344,307.2041320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.72265625,18000.0,0.0,0.0,0.1897220462560653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3382776975631714,0.3382825255393982,-4.805600383406272e-06,0.0,0.0001925437536556,0.0,0.0,16.141521453857422,0.0,0.0,0.0,0.3191463351249695,4.0,0.0,1.0
570240,293.36749267578125,297.1499938964844,293.1499938964844,0.0049020061269402,-363.7515563964844,297.7432861328125,0.553381085395813,0.050000000745058,0.0457882545888423,295.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.553381085395813,0.050000000745058,0.048217236995697,293.436279296875,297.1499938964844,293.1499938964844,0.010995028540492,-502.4800109863281,302.8523864746094,0.553381085395813,0.050000000745058,0.0356130860745906,293.2051086425781,297.1499938964844,293.1499938964844,0.1887655109167099,-4010.00927734375,304.15966796875,0.9821069240570068,0.2683324813842773,0.2551917135715484,293.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.553381085395813,0.050000000745058,0.2287218123674392,291.15643310546875,291.1499938964844,260.1742553710937,258.5461120605469,279.8351135253906,293.69586181640625,291.1567077636719,1.0,0.1754028052091598,0.8931791186332703,0.8931791186332703,1.0,1.0,-0.736279308795929,0.3046537935733795,0.4316255152225494,0.1429548114538192,0.0,0.0,0.4208587408065796,25.4676456451416,25.0,2.553896188735962,-8398.833984375,54.55775451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1377868652344,307.2041320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.72265625,18000.0,0.0,0.0,0.1897220462560653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3382776975631714,0.3382825255393982,-4.805600383406272e-06,0.0,0.0001925437536556,0.0,0.0,16.141521453857422,0.0,0.0,0.0,0.3191463351249695,4.0,0.0,1.0
570300,293.36822509765625,297.1499938964844,293.1499938964844,0.0048690573312342,-361.5455627441406,297.7040100097656,0.5531366467475891,0.050000000745058,0.0457899123430252,295.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.5531366467475891,0.050000000745058,0.048218984156847,293.44097900390625,297.1499938964844,293.1499938964844,0.0108801173046231,-499.7777099609375,302.79022216796875,0.5531366467475891,0.050000000745058,0.0356143750250339,293.208740234375,297.1499938964844,293.1499938964844,0.1875523626804351,-3989.354248046875,304.1601257324219,0.9803084135055542,0.2669236660003662,0.2538844347000122,293.6981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.5531366467475891,0.050000000745058,0.228730097413063,291.1572570800781,291.1499938964844,260.1658020019531,258.5382995605469,279.8244323730469,293.6977844238281,291.15753173828125,1.0,0.1752810925245285,0.8932647109031677,0.8932647109031677,1.0,1.0,-0.7347258925437927,0.3041945397853851,0.43053138256073,0.142132967710495,0.0,0.0,0.4202892780303955,25.48822975158692,25.0,2.361320972442627,-8389.349609375,54.373191833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1491394042969,307.2103881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.595703125,18000.0,0.0,0.0,0.1896212995052337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3376022577285766,0.3376070559024811,-4.803258889296558e-06,0.0,0.0001924415118992,0.0,0.0,16.096527099609375,0.0,0.0,0.0,0.3189636766910553,4.0,0.0,1.0
570360,293.3689270019531,297.1499938964844,293.1499938964844,0.0048361895605921,-359.3390197753906,297.6646728515625,0.55289226770401,0.050000000745058,0.0457915738224983,295.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.55289226770401,0.050000000745058,0.0482207350432872,293.4456481933594,297.1499938964844,293.1499938964844,0.0107656316831707,-497.0465698242188,302.7273254394531,0.55289226770401,0.050000000745058,0.0356156714260578,293.2123107910156,297.1499938964844,293.1499938964844,0.1863072216510772,-3968.135498046875,304.1605224609375,0.9784294366836548,0.2654764652252197,0.2525402009487152,293.7000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.55289226770401,0.050000000745058,0.228738397359848,291.15802001953125,291.1499938964844,260.1573181152344,258.5304260253906,279.81365966796875,293.69970703125,291.15826416015625,1.0,0.1751544326543808,0.8933560848236084,0.8933560848236084,1.0,1.0,-0.7331281900405884,0.303717166185379,0.4294110238552093,0.141300767660141,0.0,0.0,0.4196765422821045,25.50853157043457,25.0,2.160975217819214,-8379.3408203125,54.18279266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16143798828125,307.2169494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3671875,18000.0,0.0,0.0,0.1894869357347488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368695974349975,0.336874395608902,-4.800686383532593e-06,0.0,0.0001923051459016,0.0,0.0,16.047693252563477,0.0,0.0,0.0,0.3187651932239532,4.0,0.0,1.0
570420,293.3700866699219,297.1499938964844,293.1499938964844,0.0047804722562432,-355.584716796875,297.5975646972656,0.552478551864624,0.050000000745058,0.0457944013178348,295.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.552478551864624,0.050000000745058,0.0482237078249454,293.4535522460937,297.1499938964844,293.1499938964844,0.0105719408020377,-492.3349914550781,302.6186828613281,0.552478551864624,0.050000000745058,0.0356178656220436,293.21826171875,297.1499938964844,293.1499938964844,0.1841230541467666,-3930.863037109375,304.16119384765625,0.9750520586967468,0.2629353106021881,0.2501763999462127,293.7032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.552478551864624,0.050000000745058,0.2287525087594986,291.1591491699219,291.1499938964844,260.1427001953125,258.51690673828125,279.7951965332031,293.7029113769531,291.15936279296875,1.0,0.1749282032251358,0.8935113549232483,0.8935113549232483,1.0,1.0,-0.7303177714347839,0.3028651475906372,0.4274526238441467,0.1398679167032241,0.0,0.0,0.4185492396354675,25.542234420776367,25.0,1.827619552612305,-8361.1591796875,53.846641540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1839904785156,307.228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.478515625,18000.0,0.0,0.0,0.1891838312149047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3355127274990082,0.3355175256729126,-4.795868790097302e-06,0.0,0.0001919975329656,0.0,0.0,15.957284927368164,0.0,0.0,0.0,0.3183974027633667,4.0,0.0,1.0
570480,293.37030029296875,297.1499938964844,293.1499938964844,0.0047706509940326,-354.921142578125,297.5857238769531,0.5524060726165771,0.050000000745058,0.0457948967814445,295.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5524060726165771,0.050000000745058,0.0482242330908775,293.4549255371094,297.1499938964844,293.1499938964844,0.0105378618463873,-491.4939575195313,302.5992736816406,0.5524060726165771,0.050000000745058,0.0356182530522346,293.21929931640625,297.1499938964844,293.1499938964844,0.1837290376424789,-3924.1318359375,304.16131591796875,0.9744318723678588,0.2624766230583191,0.2497491985559463,293.7038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5524060726165771,0.050000000745058,0.2287549972534179,291.1593322753906,291.1499938964844,260.1401062011719,258.5145263671875,279.7919311523437,293.7034606933594,291.1595153808594,1.0,0.1748868227005005,0.8935387134552002,0.8935387134552002,1.0,1.0,-0.7298097014427185,0.3027093708515167,0.4271003305912018,0.1396133154630661,0.0,0.0,0.418339729309082,25.54804420471192,25.0,1.7705318927764893,-8357.791015625,53.78569793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1881408691406,307.2305603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.650390625,18000.0,0.0,0.0,0.1891201734542846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3352595865726471,0.3352643847465515,-4.79496475236374e-06,0.0,0.000191932922462,0.0,0.0,15.940427780151367,0.0,0.0,0.0,0.3183287978172302,4.0,0.0,1.0
570540,293.37158203125,297.1499938964844,293.1499938964844,0.0047053168527781,-350.4932861328125,297.50634765625,0.5519282221794128,0.050000000745058,0.0457981787621974,295.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.5519282221794128,0.050000000745058,0.0482276901602745,293.46417236328125,297.1499938964844,293.1499938964844,0.0103117125108838,-485.81842041015625,302.4681091308594,0.5519282221794128,0.050000000745058,0.0356208086013793,293.2260437011719,297.1499938964844,293.1499938964844,0.1810474842786789,-3878.257568359375,304.1620178222656,0.9701223373413086,0.2593526840209961,0.2468356788158416,293.70751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.5519282221794128,0.050000000745058,0.2287713885307312,291.160400390625,291.1499938964844,260.1226501464844,258.4984741210937,279.7701721191406,293.7071533203125,291.1605224609375,1.0,0.1746009290218353,0.893721342086792,0.893721342086792,1.0,1.0,-0.7263438105583191,0.3016336560249328,0.4247101247310638,0.1379090249538421,0.0,0.0,0.4168804585933685,25.58554649353028,25.0,1.3979793787002563,-8334.232421875,53.36875534057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2164306640625,307.24420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.626953125,18000.0,0.0,0.0,0.1886274814605713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3334912657737732,0.3334960639476776,-4.7886205720715225e-06,0.0,0.0001914329186547,0.0,0.0,15.822847366333008,0.0,0.0,0.0,0.3178497850894928,4.0,0.0,1.0
570600,293.37158203125,297.1499938964844,293.1499938964844,0.0047053168527781,-350.4932861328125,297.50634765625,0.5519282221794128,0.050000000745058,0.0457981787621974,295.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.5519282221794128,0.050000000745058,0.0482276901602745,293.46417236328125,297.1499938964844,293.1499938964844,0.0103117125108838,-485.81842041015625,302.4681091308594,0.5519282221794128,0.050000000745058,0.0356208086013793,293.2260437011719,297.1499938964844,293.1499938964844,0.1810474842786789,-3878.257568359375,304.1620178222656,0.9701223373413086,0.2593526840209961,0.2468356788158416,293.70751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.5519282221794128,0.050000000745058,0.2287713885307312,291.160400390625,291.1499938964844,260.1226501464844,258.4984741210937,279.7701721191406,293.7071533203125,291.1605224609375,1.0,0.1746009290218353,0.893721342086792,0.893721342086792,1.0,1.0,-0.7263438105583191,0.3016336560249328,0.4247101247310638,0.1379090249538421,0.0,0.0,0.4168804585933685,25.58554649353028,25.0,1.3979793787002563,-8334.232421875,53.36875534057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2164306640625,307.24420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.626953125,18000.0,0.0,0.0,0.1886274814605713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3334912657737732,0.3334960639476776,-4.7886205720715225e-06,0.0,0.0001914329186547,0.0,0.0,15.822847366333008,0.0,0.0,0.0,0.3178497850894928,4.0,0.0,1.0
570660,293.3728332519531,297.1499938964844,293.1499938964844,0.0046401531435549,-346.05377197265625,297.426513671875,0.5514653921127319,0.050000000745058,0.0458013787865638,295.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.5514653921127319,0.050000000745058,0.048231054097414,293.4733581542969,297.1499938964844,293.1499938964844,0.010087220929563,-480.0178527832031,302.3338317871094,0.5514653921127319,0.050000000745058,0.0356232933700084,293.232421875,297.1499938964844,293.1499938964844,0.1782819330692291,-3830.826171875,304.16259765625,0.9655194282531738,0.2561268508434295,0.2438196986913681,293.71112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.5514653921127319,0.050000000745058,0.228787362575531,291.1611633300781,291.1499938964844,260.10504150390625,258.4822998046875,279.74859619140625,293.71075439453125,291.1612854003906,1.0,0.1742977797985077,0.8939144611358643,0.8939144611358643,1.0,1.0,-0.7227541208267212,0.3004957437515259,0.4222583770751953,0.1362050771713256,0.0,0.0,0.4153317809104919,25.620256423950195,25.0,1.0270389318466189,-8308.759765625,52.93450164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.244873046875,307.257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.298828125,18000.0,0.0,0.0,0.188017189502716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3316068649291992,0.3316116333007812,-4.781820734933717e-06,0.0,0.0001908135454868,0.0,0.0,15.69790267944336,0.0,0.0,0.0,0.317340224981308,4.0,0.0,1.0
570720,293.3728332519531,297.1499938964844,293.1499938964844,0.0046401531435549,-346.05377197265625,297.426513671875,0.5514653921127319,0.050000000745058,0.0458013787865638,295.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.5514653921127319,0.050000000745058,0.048231054097414,293.4733581542969,297.1499938964844,293.1499938964844,0.010087220929563,-480.0178527832031,302.3338317871094,0.5514653921127319,0.050000000745058,0.0356232933700084,293.232421875,297.1499938964844,293.1499938964844,0.1782819330692291,-3830.826171875,304.16259765625,0.9655194282531738,0.2561268508434295,0.2438196986913681,293.71112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.5514653921127319,0.050000000745058,0.228787362575531,291.1611633300781,291.1499938964844,260.10504150390625,258.4822998046875,279.74859619140625,293.71075439453125,291.1612854003906,1.0,0.1742977797985077,0.8939144611358643,0.8939144611358643,1.0,1.0,-0.7227541208267212,0.3004957437515259,0.4222583770751953,0.1362050771713256,0.0,0.0,0.4153317809104919,25.620256423950195,25.0,1.0270389318466189,-8308.759765625,52.93450164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.244873046875,307.257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.298828125,18000.0,0.0,0.0,0.188017189502716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3316068649291992,0.3316116333007812,-4.781820734933717e-06,0.0,0.0001908135454868,0.0,0.0,15.69790267944336,0.0,0.0,0.0,0.317340224981308,4.0,0.0,1.0
570780,293.3740234375,297.1499938964844,293.1499938964844,0.004575231578201,-341.6079406738281,297.3463134765625,0.5510231852531433,0.050000000745058,0.0458044484257698,295.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.5510231852531433,0.050000000745058,0.0482342913746833,293.4824523925781,297.1499938964844,293.1499938964844,0.0098649198189377,-474.10345458984375,302.1966552734375,0.5510231852531433,0.050000000745058,0.0356256812810897,293.2384033203125,297.1499938964844,293.1499938964844,0.1754587888717651,-3782.2734375,304.1631164550781,0.960658848285675,0.2528294324874878,0.2407293766736984,293.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.5510231852531433,0.050000000745058,0.2288027107715606,291.1617126464844,291.1499938964844,260.08721923828125,258.466064453125,279.7273864746094,293.7142639160156,291.1617736816406,1.0,0.1739797294139862,0.8941075205802917,0.8941075205802917,1.0,1.0,-0.7190740704536438,0.299305260181427,0.4197688102722168,0.1345189213752746,0.0,0.0,0.4137322306632995,25.65159034729004,25.0,0.6653414368629456,-8281.6455078125,52.48695373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.272216796875,307.2686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.673828125,18000.0,0.0,0.0,0.1873083114624023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3296562433242798,0.3296610116958618,-4.774757599079749e-06,0.0,0.0001900941279018,0.0,0.0,15.569010734558104,0.0,0.0,0.0,0.316813975572586,4.0,0.0,1.0
570840,293.3740234375,297.1499938964844,293.1499938964844,0.004575231578201,-341.6079406738281,297.3463134765625,0.5510231852531433,0.050000000745058,0.0458044484257698,295.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.5510231852531433,0.050000000745058,0.0482342913746833,293.4824523925781,297.1499938964844,293.1499938964844,0.0098649198189377,-474.10345458984375,302.1966552734375,0.5510231852531433,0.050000000745058,0.0356256812810897,293.2384033203125,297.1499938964844,293.1499938964844,0.1754587888717651,-3782.2734375,304.1631164550781,0.960658848285675,0.2528294324874878,0.2407293766736984,293.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.5510231852531433,0.050000000745058,0.2288027107715606,291.1617126464844,291.1499938964844,260.08721923828125,258.466064453125,279.7273864746094,293.7142639160156,291.1617736816406,1.0,0.1739797294139862,0.8941075205802917,0.8941075205802917,1.0,1.0,-0.7190740704536438,0.299305260181427,0.4197688102722168,0.1345189213752746,0.0,0.0,0.4137322306632995,25.65159034729004,25.0,0.6653414368629456,-8281.6455078125,52.48695373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.272216796875,307.2686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.673828125,18000.0,0.0,0.0,0.1873083114624023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3296562433242798,0.3296610116958618,-4.774757599079749e-06,0.0,0.0001900941279018,0.0,0.0,15.569010734558104,0.0,0.0,0.0,0.316813975572586,4.0,0.0,1.0
570900,293.3746032714844,297.1499938964844,293.1499938964844,0.0045428164303302,-339.3798217773437,297.3060607910156,0.5508118271827698,0.050000000745058,0.045805923640728,295.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.161865234375,0.5508118271827698,0.050000000745058,0.0482358410954475,293.4869689941406,297.1499938964844,293.1499938964844,0.0097544621676206,-471.09954833984375,302.1269226074219,0.5508118271827698,0.050000000745058,0.0356268286705017,293.2411804199219,297.1499938964844,293.1499938964844,0.1740313023328781,-3757.67138671875,304.163330078125,0.9581424593925476,0.2511604130268097,0.2391624599695205,293.7163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.161865234375,0.5508118271827698,0.050000000745058,0.2288100570440292,291.1618957519531,291.1499938964844,260.0782470703125,258.4579162597656,279.71697998046875,293.71600341796875,291.16192626953125,1.0,0.1738153249025344,0.8942040801048279,0.8942040801048279,1.0,1.0,-0.7172073125839233,0.2986920475959778,0.4185152351856231,0.1336871534585952,0.0,0.0,0.4129220247268677,25.66571807861328,25.0,0.4908921420574188,-8267.509765625,52.25889587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851257324219,307.2737731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.7578125,18000.0,0.0,0.0,0.1869195848703384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3286672234535217,0.3286719918251037,-4.771170551975956e-06,0.0,0.000189699610928,0.0,0.0,15.503840446472168,0.0,0.0,0.0,0.3165476620197296,4.0,0.0,1.0
570960,293.3751525878906,297.1499938964844,293.1499938964844,0.0045104916207492,-337.1522827148437,297.2657470703125,0.5506073832511902,0.050000000745058,0.0458073504269123,295.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.5506073832511902,0.050000000745058,0.0482373461127281,293.491455078125,297.1499938964844,293.1499938964844,0.0096447085961699,-468.0706787109375,302.0565490722656,0.5506073832511902,0.050000000745058,0.0356279388070106,293.24383544921875,297.1499938964844,293.1499938964844,0.1725983768701553,-3732.93798828125,304.1635131835937,0.9555777311325072,0.2494839578866958,0.2375866323709488,293.718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.5506073832511902,0.050000000745058,0.2288171947002411,291.1619873046875,291.1499938964844,260.0692443847656,258.44976806640625,279.70672607421875,293.7176818847656,291.1620178222656,1.0,0.1736480444669723,0.8943072557449341,0.8943072557449341,1.0,1.0,-0.7153294682502747,0.2980692684650421,0.4172601699829101,0.132866233587265,0.0,0.0,0.412110835313797,25.678821563720703,25.0,0.3217067420482635,-8253.06640625,52.02889251708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29742431640625,307.2784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.775390625,18000.0,0.0,0.0,0.1865131855010986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3276767134666443,0.3276814818382263,-4.767575774167199e-06,0.0,0.0001892871805466,0.0,0.0,15.438701629638672,0.0,0.0,0.0,0.3162813484668731,4.0,0.0,1.0
571020,293.3760070800781,297.1499938964844,293.1499938964844,0.0044556874781847,-333.3631591796875,297.19708251953125,0.5502785444259644,0.050000000745058,0.045809656381607,295.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5502785444259644,0.050000000745058,0.0482397750020027,293.4989624023437,297.1499938964844,293.1499938964844,0.0094594843685626,-462.8571472167969,301.9353332519531,0.5502785444259644,0.050000000745058,0.0356297343969345,293.2479858398437,297.1499938964844,293.1499938964844,0.1701573580503463,-3690.718505859375,304.16375732421875,0.951126217842102,0.2466256022453308,0.2348955571651458,293.7208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5502785444259644,0.050000000745058,0.2288287132978439,291.1620483398437,291.1499938964844,260.0538635253906,258.4358825683594,279.6897277832031,293.7204895019531,291.1620178222656,1.0,0.1733573079109192,0.8944826722145081,0.8944826722145081,1.0,1.0,-0.7121213674545288,0.2969910204410553,0.4151303470134735,0.131500169634819,0.0,0.0,0.4107394516468048,25.6983585357666,25.0,0.0524803362786769,-8227.861328125,51.6343002319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3165283203125,307.2850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.669921875,18000.0,0.0,0.0,0.1857852041721344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260020017623901,0.3260067701339721,-4.761495802085847e-06,0.0,0.0001885483652586,0.0,0.0,15.328866004943848,0.0,0.0,0.0,0.3158319890499115,4.0,0.0,1.0
571080,293.37615966796875,297.1499938964844,293.1499938964844,0.0044460571371018,-332.6956787109375,297.1849670410156,0.5502230525016785,0.050000000745058,0.0458100475370883,295.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5502230525016785,0.050000000745058,0.0482401847839355,293.500244140625,297.1499938964844,293.1499938964844,0.0094270408153533,-461.9305114746094,301.91375732421875,0.5502230525016785,0.050000000745058,0.0356300361454486,293.2486572265625,297.1499938964844,293.1499938964844,0.1697271019220352,-3683.265380859375,304.1637878417969,0.9503313302993774,0.2461215108633041,0.2344203740358352,293.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5502230525016785,0.050000000745058,0.2288306653499603,291.1620483398437,291.1499938964844,260.0511474609375,258.4334411621094,279.6867980957031,293.7209777832031,291.1620178222656,1.0,0.1733053028583526,0.8945136070251465,0.8945136070251465,1.0,1.0,-0.7115547060966492,0.2967986762523651,0.4147560596466064,0.1312636733055114,0.0,0.0,0.4104994833469391,25.70144271850586,25.0,0.0083704451099038,-8223.34375,51.564395904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31964111328125,307.2860412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.634765625,18000.0,0.0,0.0,0.185652807354927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3257089853286743,0.3257137537002563,-4.760432148032123e-06,0.0,0.0001884139928733,0.0,0.0,15.309688568115234,0.0,0.0,0.0,0.3157534897327423,4.0,0.0,1.0
571140,293.3770751953125,297.1499938964844,293.1499938964844,0.0043819593265652,-328.2406005859375,297.10400390625,0.5498736500740051,0.050000000745058,0.0458125099539756,295.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.5498736500740051,0.050000000745058,0.0482427775859832,293.5088806152344,297.1499938964844,293.1499938964844,0.0092122266069054,-455.6910705566406,301.7684936523437,0.5498736500740051,0.050000000745058,0.035631950944662,293.2528381347656,297.1499938964844,293.1499938964844,0.1668691933155059,-3633.669189453125,304.1639404296875,0.9449806809425354,0.2427712678909301,0.2312577366828918,293.7244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.5498736500740051,0.050000000745058,0.2288429737091064,291.1618957519531,291.1499938964844,260.032958984375,258.4171142578125,279.66778564453125,293.7241516113281,291.1618347167969,1.0,0.1729542016983032,0.8947198987007141,0.8947198987007141,1.0,1.0,-0.7077821493148804,0.2955035269260406,0.4122786521911621,0.1297260969877243,0.0,0.0,0.4089206755161285,25.71915435791016,25.0,-0.2560564279556274,-8192.7919921875,51.0974235534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3383483886719,307.29132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.298828125,18000.0,0.0,0.0,0.1847476363182068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.323782742023468,0.3237874805927276,-4.753441317006946e-06,0.0,0.0001874953595688,0.0,0.0,15.183915138244627,0.0,0.0,0.0,0.3152383267879486,4.0,0.0,1.0
571200,293.3770751953125,297.1499938964844,293.1499938964844,0.0043819593265652,-328.2406005859375,297.10400390625,0.5498736500740051,0.050000000745058,0.0458125099539756,295.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.5498736500740051,0.050000000745058,0.0482427775859832,293.5088806152344,297.1499938964844,293.1499938964844,0.0092122266069054,-455.6910705566406,301.7684936523437,0.5498736500740051,0.050000000745058,0.035631950944662,293.2528381347656,297.1499938964844,293.1499938964844,0.1668691933155059,-3633.669189453125,304.1639404296875,0.9449806809425354,0.2427712678909301,0.2312577366828918,293.7244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.5498736500740051,0.050000000745058,0.2288429737091064,291.1618957519531,291.1499938964844,260.032958984375,258.4171142578125,279.66778564453125,293.7241516113281,291.1618347167969,1.0,0.1729542016983032,0.8947198987007141,0.8947198987007141,1.0,1.0,-0.7077821493148804,0.2955035269260406,0.4122786521911621,0.1297260969877243,0.0,0.0,0.4089206755161285,25.71915435791016,25.0,-0.2560564279556274,-8192.7919921875,51.0974235534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3383483886719,307.29132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.298828125,18000.0,0.0,0.0,0.1847476363182068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.323782742023468,0.3237874805927276,-4.753441317006946e-06,0.0,0.0001874953595688,0.0,0.0,15.183915138244627,0.0,0.0,0.0,0.3152383267879486,4.0,0.0,1.0
571260,293.3778686523437,297.1499938964844,293.1499938964844,0.0043182270601391,-323.7897033691406,297.02301025390625,0.5495645403862,0.050000000745058,0.0458146966993808,295.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16162109375,0.5495645403862,0.050000000745058,0.048245083540678,293.5172424316406,297.1499938964844,293.1499938964844,0.0090002138167619,-449.3511657714844,301.62078857421875,0.5495645403862,0.050000000745058,0.0356336534023284,293.2562866210937,297.1499938964844,293.1499938964844,0.164050668478012,-3584.60302734375,304.1640014648437,0.9396029710769652,0.2394637018442154,0.2281281948089599,293.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16162109375,0.5495645403862,0.050000000745058,0.2288538962602615,291.1615905761719,291.1499938964844,260.0146484375,258.4008483886719,279.6498107910156,293.7271728515625,291.1614990234375,1.0,0.1725969910621643,0.8949362635612488,0.8949362635612488,1.0,1.0,-0.7040467262268066,0.2941958010196686,0.409850925207138,0.1282686740159988,0.0,0.0,0.4073961675167084,25.73130226135254,25.0,-0.4839626252651214,-8161.69921875,50.63174057006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3529663085937,307.2940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.818359375,18000.0,0.0,0.0,0.1838147491216659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.32192462682724,0.3219293653964996,-4.746706963487668e-06,0.0,0.0001865485974121,0.0,0.0,15.063095092773438,0.0,0.0,0.0,0.3147430121898651,4.0,0.0,1.0
571320,293.3778686523437,297.1499938964844,293.1499938964844,0.0043182270601391,-323.7897033691406,297.02301025390625,0.5495645403862,0.050000000745058,0.0458146966993808,295.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16162109375,0.5495645403862,0.050000000745058,0.048245083540678,293.5172424316406,297.1499938964844,293.1499938964844,0.0090002138167619,-449.3511657714844,301.62078857421875,0.5495645403862,0.050000000745058,0.0356336534023284,293.2562866210937,297.1499938964844,293.1499938964844,0.164050668478012,-3584.60302734375,304.1640014648437,0.9396029710769652,0.2394637018442154,0.2281281948089599,293.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16162109375,0.5495645403862,0.050000000745058,0.2288538962602615,291.1615905761719,291.1499938964844,260.0146484375,258.4008483886719,279.6498107910156,293.7271728515625,291.1614990234375,1.0,0.1725969910621643,0.8949362635612488,0.8949362635612488,1.0,1.0,-0.7040467262268066,0.2941958010196686,0.409850925207138,0.1282686740159988,0.0,0.0,0.4073961675167084,25.73130226135254,25.0,-0.4839626252651214,-8161.69921875,50.63174057006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3529663085937,307.2940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.818359375,18000.0,0.0,0.0,0.1838147491216659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.32192462682724,0.3219293653964996,-4.746706963487668e-06,0.0,0.0001865485974121,0.0,0.0,15.063095092773438,0.0,0.0,0.0,0.3147430121898651,4.0,0.0,1.0
571380,293.3785095214844,297.1499938964844,293.1499938964844,0.0042549390345811,-319.348876953125,296.94207763671875,0.5492970943450928,0.050000000745058,0.045816596597433,295.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.5492970943450928,0.050000000745058,0.0482470840215683,293.5253295898437,297.1499938964844,293.1499938964844,0.0087914112955331,-442.9240417480469,301.4709777832031,0.5492970943450928,0.050000000745058,0.0356351323425769,293.2589416503906,297.1499938964844,293.1499938964844,0.1612936109304428,-3536.453857421875,304.1639099121094,0.9342706203460692,0.2362266629934311,0.2250569015741348,293.7303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.5492970943450928,0.050000000745058,0.228863388299942,291.1611328125,291.1499938964844,259.9963073730469,258.3846740722656,279.633056640625,293.7300109863281,291.1610412597656,1.0,0.1722367256879806,0.8951526284217834,0.8951526284217834,1.0,1.0,-0.7003785371780396,0.2928848564624786,0.4074936807155609,0.1269047558307647,0.0,0.0,0.405940443277359,25.73793029785156,25.0,-0.657336413860321,-8130.396484375,50.17121505737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.363525390625,307.2943725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.208984375,18000.0,0.0,0.0,0.1828738451004028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201528489589691,0.3201575875282287,-4.740291842608713e-06,0.0,0.0001855937007348,0.0,0.0,14.948347091674805,0.0,0.0,0.0,0.3142721951007843,4.0,0.0,1.0
571440,293.3785095214844,297.1499938964844,293.1499938964844,0.0042549390345811,-319.348876953125,296.94207763671875,0.5492970943450928,0.050000000745058,0.045816596597433,295.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.5492970943450928,0.050000000745058,0.0482470840215683,293.5253295898437,297.1499938964844,293.1499938964844,0.0087914112955331,-442.9240417480469,301.4709777832031,0.5492970943450928,0.050000000745058,0.0356351323425769,293.2589416503906,297.1499938964844,293.1499938964844,0.1612936109304428,-3536.453857421875,304.1639099121094,0.9342706203460692,0.2362266629934311,0.2250569015741348,293.7303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.5492970943450928,0.050000000745058,0.228863388299942,291.1611328125,291.1499938964844,259.9963073730469,258.3846740722656,279.633056640625,293.7300109863281,291.1610412597656,1.0,0.1722367256879806,0.8951526284217834,0.8951526284217834,1.0,1.0,-0.7003785371780396,0.2928848564624786,0.4074936807155609,0.1269047558307647,0.0,0.0,0.405940443277359,25.73793029785156,25.0,-0.657336413860321,-8130.396484375,50.17121505737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.363525390625,307.2943725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.208984375,18000.0,0.0,0.0,0.1828738451004028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201528489589691,0.3201575875282287,-4.740291842608713e-06,0.0,0.0001855937007348,0.0,0.0,14.948347091674805,0.0,0.0,0.0,0.3142721951007843,4.0,0.0,1.0
571500,293.3787536621094,297.1499938964844,293.1499938964844,0.0042234691791236,-317.1329345703125,296.9016418457031,0.5491803288459778,0.050000000745058,0.0458174310624599,295.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.5491803288459778,0.050000000745058,0.0482479594647884,293.5292663574219,297.1499938964844,293.1499938964844,0.008688224479556,-439.6786193847656,301.39532470703125,0.5491803288459778,0.050000000745058,0.0356357805430889,293.2599792480469,297.1499938964844,293.1499938964844,0.1599462479352951,-3512.867919921875,304.1638488769531,0.9316498041152954,0.234644666314125,0.2235526293516159,293.7316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.5491803288459778,0.050000000745058,0.2288675606250763,291.160888671875,291.1499938964844,259.9870910644531,258.3766174316406,279.62518310546875,293.7313842773437,291.1607666015625,1.0,0.1720563173294067,0.8952608108520508,0.8952608108520508,1.0,1.0,-0.6985809803009033,0.2922320961952209,0.4063488841056824,0.1262622624635696,0.0,0.0,0.4052410721778869,25.739028930664062,25.0,-0.7228503823280334,-8114.76123046875,49.94412612915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36724853515625,307.2936096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.880859375,18000.0,0.0,0.0,0.1824052184820175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3193032443523407,0.3193079531192779,-4.737221388495527e-06,0.0,0.0001851181150414,0.0,0.0,14.893487930297852,0.0,0.0,0.0,0.3140469491481781,4.0,0.0,1.0
571560,293.37896728515625,297.1499938964844,293.1499938964844,0.0041921394877135,-314.9218139648437,296.8612976074219,0.5490758419036865,0.050000000745058,0.0458181761205196,295.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5490758419036865,0.050000000745058,0.0482487455010414,293.5331115722656,297.1499938964844,293.1499938964844,0.0085858767852187,-436.4133605957031,301.3191833496094,0.5490758419036865,0.050000000745058,0.0356363616883754,293.2607727050781,297.1499938964844,293.1499938964844,0.1586250811815261,-3489.705078125,304.1637268066406,0.9290769696235656,0.2330932468175888,0.2220754772424698,293.7329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5490758419036865,0.050000000745058,0.2288712859153747,291.1606140136719,291.1499938964844,259.9779052734375,258.3685913085937,279.61767578125,293.732666015625,291.1604919433594,1.0,0.1718762218952179,0.8953748941421509,0.8953748941421509,1.0,1.0,-0.6968151926994324,0.2915839552879333,0.4052312076091766,0.1256489157676696,0.0,0.0,0.4045633673667907,25.738544464111328,25.0,-0.7844914793968201,-8099.19677734375,49.71993637084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36993408203125,307.292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.541015625,18000.0,0.0,0.0,0.1819407045841217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.318480521440506,0.3184852600097656,-4.734251888294239e-06,0.0,0.0001846466766437,0.0,0.0,14.84047031402588,0.0,0.0,0.0,0.3138291835784912,4.0,0.0,1.0
571620,293.37921142578125,297.1499938964844,293.1499938964844,0.0041391784325242,-311.1727600097656,296.7929077148437,0.5489253401756287,0.050000000745058,0.0458192564547061,295.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.5489253401756287,0.050000000745058,0.0482498817145824,293.5394592285156,297.1499938964844,293.1499938964844,0.0084138475358486,-430.8192443847656,301.1887512207031,0.5489253401756287,0.050000000745058,0.0356371998786926,293.2616577148437,297.1499938964844,293.1499938964844,0.1564429700374603,-3451.37060546875,304.1634826660156,0.9248324036598206,0.2305314689874649,0.2196311205625534,293.7350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.5489253401756287,0.050000000745058,0.2288766801357269,291.1600952148437,291.1499938964844,259.9622497558594,258.35504150390625,279.6058044433594,293.7347717285156,291.15997314453125,1.0,0.1715718060731887,0.89556884765625,0.89556884765625,1.0,1.0,-0.6938916444778442,0.2904938757419586,0.4033977687358856,0.1246756687760353,0.0,0.0,0.4034616649150848,25.734331130981445,25.0,-0.8740721940994263,-8072.98388671875,49.34635925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37225341796875,307.2886047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.923828125,18000.0,0.0,0.0,0.1811646521091461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3171437978744507,0.3171485364437103,-4.729430202132789e-06,0.0,0.0001838590978877,0.0,0.0,14.75453281402588,0.0,0.0,0.0,0.3134760856628418,4.0,0.0,1.0
571680,293.3792419433594,297.1499938964844,293.1499938964844,0.0041298889555037,-310.51373291015625,296.7808532714844,0.548902690410614,0.050000000745058,0.0458194203674793,295.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.548902690410614,0.050000000745058,0.0482500530779361,293.5405578613281,297.1499938964844,293.1499938964844,0.0083837797865271,-429.8276062011719,301.1656188964844,0.548902690410614,0.050000000745058,0.0356373265385627,293.26171875,297.1499938964844,293.1499938964844,0.1560681164264679,-3444.775390625,304.1634216308594,0.9241057634353638,0.2300916761159896,0.2192106544971466,293.7353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.548902690410614,0.050000000745058,0.2288774847984314,291.1600036621094,291.1499938964844,259.9595031738281,258.3526611328125,279.60382080078125,293.7351379394531,291.15985107421875,1.0,0.171518474817276,0.8956030607223511,0.8956030607223511,1.0,1.0,-0.6933885812759399,0.2903039455413818,0.4030846059322357,0.1245139762759208,0.0,0.0,0.4032745957374573,25.733097076416016,25.0,-0.8856892585754395,-8068.4111328125,49.281681060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37237548828125,307.2878112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.8125,18000.0,0.0,0.0,0.1810301840305328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3169170320034027,0.3169217705726623,-4.7286130211432464e-06,0.0,0.0001837226300267,0.0,0.0,14.739980697631836,0.0,0.0,0.0,0.3134162425994873,4.0,0.0,1.0
571740,293.3793334960937,297.1499938964844,293.1499938964844,0.0040682391263544,-306.12908935546875,296.7008056640625,0.5487803816795349,0.050000000745058,0.04582030326128,295.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.5487803816795349,0.050000000745058,0.0482509844005107,293.5476379394531,297.1499938964844,293.1499938964844,0.0081851556897163,-423.1715087890625,301.01043701171875,0.5487803816795349,0.050000000745058,0.0356380119919776,293.2617492675781,297.1499938964844,293.1499938964844,0.1536472588777542,-3402.115966796875,304.1629638671875,0.9194446802139282,0.2272531986236572,0.2164915949106216,293.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.5487803816795349,0.050000000745058,0.2288818955421447,291.1593322753906,291.1499938964844,259.94110107421875,258.3368835449219,279.5916748046875,293.73736572265625,291.1591796875,1.0,0.1711665391921997,0.8958312273025513,0.8958312273025513,1.0,1.0,-0.6901335120201111,0.2890565991401672,0.4010769426822662,0.123513251543045,0.0,0.0,0.4020788371562958,25.721399307250977,25.0,-0.9510958194732666,-8038.35986328125,48.860328674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3711242675781,307.2813415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.052734375,18000.0,0.0,0.0,0.1801546365022659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3154688775539398,0.3154736161231994,-4.723398433270631e-06,0.0,0.0001828340464271,0.0,0.0,14.647220611572266,0.0,0.0,0.0,0.3130348026752472,4.0,0.0,1.0
571800,293.3793334960937,297.1499938964844,293.1499938964844,0.0040682391263544,-306.12908935546875,296.7008056640625,0.5487803816795349,0.050000000745058,0.04582030326128,295.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.5487803816795349,0.050000000745058,0.0482509844005107,293.5476379394531,297.1499938964844,293.1499938964844,0.0081851556897163,-423.1715087890625,301.01043701171875,0.5487803816795349,0.050000000745058,0.0356380119919776,293.2617492675781,297.1499938964844,293.1499938964844,0.1536472588777542,-3402.115966796875,304.1629638671875,0.9194446802139282,0.2272531986236572,0.2164915949106216,293.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.5487803816795349,0.050000000745058,0.2288818955421447,291.1593322753906,291.1499938964844,259.94110107421875,258.3368835449219,279.5916748046875,293.73736572265625,291.1591796875,1.0,0.1711665391921997,0.8958312273025513,0.8958312273025513,1.0,1.0,-0.6901335120201111,0.2890565991401672,0.4010769426822662,0.123513251543045,0.0,0.0,0.4020788371562958,25.721399307250977,25.0,-0.9510958194732666,-8038.35986328125,48.860328674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3711242675781,307.2813415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.052734375,18000.0,0.0,0.0,0.1801546365022659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3154688775539398,0.3154736161231994,-4.723398433270631e-06,0.0,0.0001828340464271,0.0,0.0,14.647220611572266,0.0,0.0,0.0,0.3130348026752472,4.0,0.0,1.0
571860,293.37921142578125,297.1499938964844,293.1499938964844,0.0040072440169751,-301.77264404296875,296.62127685546875,0.548711359500885,0.050000000745058,0.0458208061754703,295.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.548711359500885,0.050000000745058,0.0482515133917331,293.5543518066406,297.1499938964844,293.1499938964844,0.0079901050776243,-416.4527893066406,300.85382080078125,0.548711359500885,0.050000000745058,0.035638403147459,293.2608337402344,297.1499938964844,293.1499938964844,0.1513855457305908,-3362.156494140625,304.16241455078125,0.9151723384857178,0.2246078699827194,0.2139459699392318,293.7395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.548711359500885,0.050000000745058,0.2288844138383865,291.1586303710937,291.1499938964844,259.9227294921875,258.32135009765625,279.5813903808594,293.7393798828125,291.1584777832031,1.0,0.1708233654499054,0.896065890789032,0.896065890789032,1.0,1.0,-0.6870830655097961,0.2878530621528625,0.399230033159256,0.1226605549454689,0.0,0.0,0.4009772837162018,25.70331573486328,25.0,-0.9903362393379213,-8009.32421875,48.45950698852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3666381835937,307.27301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.287109375,18000.0,0.0,0.0,0.1793235093355178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3141366243362427,0.3141413629055023,-4.718609034171095e-06,0.0,0.0001819905592128,0.0,0.0,14.562153816223145,0.0,0.0,0.0,0.3126847743988037,4.0,0.0,1.0
571920,293.37921142578125,297.1499938964844,293.1499938964844,0.0040072440169751,-301.77264404296875,296.62127685546875,0.548711359500885,0.050000000745058,0.0458208061754703,295.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.548711359500885,0.050000000745058,0.0482515133917331,293.5543518066406,297.1499938964844,293.1499938964844,0.0079901050776243,-416.4527893066406,300.85382080078125,0.548711359500885,0.050000000745058,0.035638403147459,293.2608337402344,297.1499938964844,293.1499938964844,0.1513855457305908,-3362.156494140625,304.16241455078125,0.9151723384857178,0.2246078699827194,0.2139459699392318,293.7395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.548711359500885,0.050000000745058,0.2288844138383865,291.1586303710937,291.1499938964844,259.9227294921875,258.32135009765625,279.5813903808594,293.7393798828125,291.1584777832031,1.0,0.1708233654499054,0.896065890789032,0.896065890789032,1.0,1.0,-0.6870830655097961,0.2878530621528625,0.399230033159256,0.1226605549454689,0.0,0.0,0.4009772837162018,25.70331573486328,25.0,-0.9903362393379213,-8009.32421875,48.45950698852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3666381835937,307.27301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.287109375,18000.0,0.0,0.0,0.1793235093355178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3141366243362427,0.3141413629055023,-4.718609034171095e-06,0.0,0.0001819905592128,0.0,0.0,14.562153816223145,0.0,0.0,0.0,0.3126847743988037,4.0,0.0,1.0
