time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571980,293.3788757324219,297.1499938964844,293.1499938964844,0.0039469730108976,-297.4505310058594,296.5423583984375,0.5486993789672852,0.050000000745058,0.0458209030330181,295.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.5486993789672852,0.050000000745058,0.0482516176998615,293.5606689453125,297.1499938964844,293.1499938964844,0.007798695936799,-409.6790771484375,300.6959533691406,0.5486993789672852,0.050000000745058,0.0356384813785553,293.2589111328125,297.1499938964844,293.1499938964844,0.1493110656738281,-3325.4228515625,304.1617431640625,0.911368489265442,0.2221902161836624,0.2116072326898574,293.7413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.5486993789672852,0.050000000745058,0.2288848906755447,291.15789794921875,291.1499938964844,259.9043884277344,258.3060302734375,279.5731201171875,293.7411499023437,291.1577453613281,1.0,0.1704923659563064,0.8963005542755127,0.8963005542755127,1.0,1.0,-0.6842771172523499,0.2867070436477661,0.3975700736045837,0.1219705119729042,0.0,0.0,0.3999747037887573,25.67857360839844,25.0,-1.0297907590866089,-7981.6376953125,48.08344650268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35919189453125,307.2630615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.513671875,18000.0,0.0,0.0,0.1785459518432617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3129240274429321,0.3129287660121918,-4.714251645054901e-06,0.0,0.0001812014379538,0.0,0.0,14.484939575195312,0.0,0.0,0.0,0.3123668730258941,4.0,0.0,1.0
572040,293.3788757324219,297.1499938964844,293.1499938964844,0.0039469730108976,-297.4505310058594,296.5423583984375,0.5486993789672852,0.050000000745058,0.0458209030330181,295.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.5486993789672852,0.050000000745058,0.0482516176998615,293.5606689453125,297.1499938964844,293.1499938964844,0.007798695936799,-409.6790771484375,300.6959533691406,0.5486993789672852,0.050000000745058,0.0356384813785553,293.2589111328125,297.1499938964844,293.1499938964844,0.1493110656738281,-3325.4228515625,304.1617431640625,0.911368489265442,0.2221902161836624,0.2116072326898574,293.7413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.5486993789672852,0.050000000745058,0.2288848906755447,291.15789794921875,291.1499938964844,259.9043884277344,258.3060302734375,279.5731201171875,293.7411499023437,291.1577453613281,1.0,0.1704923659563064,0.8963005542755127,0.8963005542755127,1.0,1.0,-0.6842771172523499,0.2867070436477661,0.3975700736045837,0.1219705119729042,0.0,0.0,0.3999747037887573,25.67857360839844,25.0,-1.0297907590866089,-7981.6376953125,48.08344650268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35919189453125,307.2630615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.513671875,18000.0,0.0,0.0,0.1785459518432617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3129240274429321,0.3129287660121918,-4.714251645054901e-06,0.0,0.0001812014379538,0.0,0.0,14.484939575195312,0.0,0.0,0.0,0.3123668730258941,4.0,0.0,1.0
572100,293.3786315917969,297.1499938964844,293.1499938964844,0.0039171217940747,-295.3036499023437,296.5031433105469,0.5487155318260193,0.050000000745058,0.0458207949995994,295.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.5487155318260193,0.050000000745058,0.0482515022158622,293.56365966796875,297.1499938964844,293.1499938964844,0.0077043673954904,-406.2738342285156,300.6166381835937,0.5487155318260193,0.050000000745058,0.0356383956968784,293.2575378417969,297.1499938964844,293.1499938964844,0.1483513563871383,-3308.40478515625,304.1613464355469,0.9096601605415344,0.221076488494873,0.2105242609977722,293.7420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.5487155318260193,0.050000000745058,0.2288843542337417,291.15753173828125,291.1499938964844,259.895263671875,258.2984619140625,279.56982421875,293.7419128417969,291.1573791503906,1.0,0.1703323870897293,0.8964179158210754,0.8964179158210754,1.0,1.0,-0.6829763650894165,0.2861590683460235,0.3968172967433929,0.121690958738327,0.0,0.0,0.3995116353034973,25.66368103027344,25.0,-1.046988606452942,-7968.39501953125,47.90584182739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3545227050781,307.257568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.12109375,18000.0,0.0,0.0,0.1781792193651199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3123635947704315,0.3123683035373688,-4.712235750048421e-06,0.0,0.0001808292581699,0.0,0.0,14.449313163757324,0.0,0.0,0.0,0.3122201263904571,4.0,0.0,1.0
572160,293.3783264160156,297.1499938964844,293.1499938964844,0.0038874757010489,-293.1675720214844,296.4641418457031,0.5487470030784607,0.050000000745058,0.0458205752074718,295.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.5487470030784607,0.050000000745058,0.0482512712478637,293.56658935546875,297.1499938964844,293.1499938964844,0.0076109790243208,-402.8581848144531,300.5370483398437,0.5487470030784607,0.050000000745058,0.0356382243335247,293.2559509277344,297.1499938964844,293.1499938964844,0.147447720170021,-3292.36962890625,304.1609191894531,0.9080898761749268,0.2200317233800888,0.2095042318105697,293.7427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.5487470030784607,0.050000000745058,0.2288832664489746,291.1571350097656,291.1499938964844,259.8861694335937,258.2909851074219,279.567138671875,293.7426452636719,291.156982421875,1.0,0.1701766699552536,0.8965379595756531,0.8965379595756531,1.0,1.0,-0.6817501187324524,0.28562992811203,0.3961201906204223,0.1214578077197074,0.0,0.0,0.3990745544433594,25.647085189819336,25.0,-1.0652669668197632,-7955.60498046875,47.7358627319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492736816406,307.2517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7265625,18000.0,0.0,0.0,0.1778281927108764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118340969085693,0.3118388056755066,-4.710329449153505e-06,0.0,0.0001804730127332,0.0,0.0,14.415687561035156,0.0,0.0,0.0,0.3120815753936767,4.0,0.0,1.0
572220,293.3776550292969,297.1499938964844,293.1499938964844,0.0038375698495656,-289.56298828125,296.3983154296875,0.548836886882782,0.050000000745058,0.0458199456334114,295.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.548836886882782,0.050000000745058,0.0482506081461906,293.5712585449219,297.1499938964844,293.1499938964844,0.0074543482623994,-397.0291442871094,300.4012451171875,0.548836886882782,0.050000000745058,0.0356377363204956,293.2525634765625,297.1499938964844,293.1499938964844,0.146051213145256,-3267.572021484375,304.16015625,0.905755341053009,0.2184276729822158,0.2079277038574218,293.74383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.548836886882782,0.050000000745058,0.2288801223039627,291.1564636230469,291.1499938964844,259.8707275390625,258.2784118652344,279.5639038085937,293.74371337890625,291.15631103515625,1.0,0.1699230521917343,0.8967421054840088,0.8967421054840088,1.0,1.0,-0.6798521280288696,0.284778743982315,0.3950733542442322,0.1211739555001258,0.0,0.0,0.3983940184116363,25.61488151550293,25.0,-1.1034018993377686,-7935.03271484375,47.46604919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3391418457031,307.2411499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.044921875,18000.0,0.0,0.0,0.1772697120904922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3110074400901794,0.3110121488571167,-4.707345397036988e-06,0.0,0.000179906230187,0.0,0.0,14.363243103027344,0.0,0.0,0.0,0.3118654191493988,4.0,0.0,1.0
572280,293.3775329589844,297.1499938964844,293.1499938964844,0.0038288484793156,-288.9319763183594,296.38677978515625,0.5488579869270325,0.050000000745058,0.0458197966217994,295.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.5488579869270325,0.050000000745058,0.0482504516839981,293.5720520019531,297.1499938964844,293.1499938964844,0.0074270335026085,-395.9996032714844,300.3772277832031,0.5488579869270325,0.050000000745058,0.0356376208364963,293.2518920898437,297.1499938964844,293.1499938964844,0.1458254605531692,-3263.56298828125,304.1600036621094,0.9053915143013,0.2181702703237533,0.2076729536056518,293.7439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.5488579869270325,0.050000000745058,0.228879377245903,291.1563415527344,291.1499938964844,259.8680114746094,258.2762451171875,279.5635681152344,293.743896484375,291.1561889648437,1.0,0.1698800027370453,0.8967781066894531,0.8967781066894531,1.0,1.0,-0.679544985294342,0.2846360504627228,0.3949089348316192,0.1211398690938949,0.0,0.0,0.398282915353775,25.60863876342773,25.0,-1.1098629236221311,-7931.5830078125,47.42129135131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3371887207031,307.2391967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.921875,18000.0,0.0,0.0,0.1771767288446426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108721077442169,0.3108768165111542,-4.706855179392733e-06,0.0,0.0001798118464648,0.0,0.0,14.35466194152832,0.0,0.0,0.0,0.3118300139904022,4.0,0.0,1.0
572340,293.3764953613281,297.1499938964844,293.1499938964844,0.0037711071781814,-284.74615478515625,296.3103332519531,0.5490347146987915,0.050000000745058,0.0458185523748397,295.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5490347146987915,0.050000000745058,0.0482491441071033,293.5770874023437,297.1499938964844,293.1499938964844,0.0072468346916139,-389.1095581054688,300.2167663574219,0.5490347146987915,0.050000000745058,0.0356366522610187,293.2467346191406,297.1499938964844,293.1499938964844,0.1444651037454605,-3239.4072265625,304.158935546875,0.9032959938049316,0.2166340351104736,0.2061390429735183,293.74493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5490347146987915,0.050000000745058,0.2288731634616851,291.155517578125,291.1499938964844,259.8500061035156,258.2618103027344,279.5626525878906,293.7448425292969,291.1553649902344,1.0,0.1696052998304367,0.8970181941986084,0.8970181941986084,1.0,1.0,-0.6776923537254333,0.2837344706058502,0.3939578831195831,0.1210315376520156,0.0,0.0,0.3976023495197296,25.5632381439209,25.0,-1.155658721923828,-7909.82568359375,47.14298629760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3233642578125,307.2257385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.09375,18000.0,0.0,0.0,0.1765941083431244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3100400865077972,0.3100447654724121,-4.703829290519934e-06,0.0,0.0001792205730453,0.0,0.0,14.301919937133787,0.0,0.0,0.0,0.3116124272346496,4.0,0.0,1.0
572400,293.3764953613281,297.1499938964844,293.1499938964844,0.0037711071781814,-284.74615478515625,296.3103332519531,0.5490347146987915,0.050000000745058,0.0458185523748397,295.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5490347146987915,0.050000000745058,0.0482491441071033,293.5770874023437,297.1499938964844,293.1499938964844,0.0072468346916139,-389.1095581054688,300.2167663574219,0.5490347146987915,0.050000000745058,0.0356366522610187,293.2467346191406,297.1499938964844,293.1499938964844,0.1444651037454605,-3239.4072265625,304.158935546875,0.9032959938049316,0.2166340351104736,0.2061390429735183,293.74493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5490347146987915,0.050000000745058,0.2288731634616851,291.155517578125,291.1499938964844,259.8500061035156,258.2618103027344,279.5626525878906,293.7448425292969,291.1553649902344,1.0,0.1696052998304367,0.8970181941986084,0.8970181941986084,1.0,1.0,-0.6776923537254333,0.2837344706058502,0.3939578831195831,0.1210315376520156,0.0,0.0,0.3976023495197296,25.5632381439209,25.0,-1.155658721923828,-7909.82568359375,47.14298629760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3233642578125,307.2257385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.09375,18000.0,0.0,0.0,0.1765941083431244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3100400865077972,0.3100447654724121,-4.703829290519934e-06,0.0,0.0001792205730453,0.0,0.0,14.301919937133787,0.0,0.0,0.0,0.3116124272346496,4.0,0.0,1.0
572460,293.37518310546875,297.1499938964844,293.1499938964844,0.00371436891146,-280.6204833984375,296.2348937988281,0.549268901348114,0.050000000745058,0.0458169057965278,295.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.549268901348114,0.050000000745058,0.0482474081218242,293.5816345214844,297.1499938964844,293.1499938964844,0.0070704855024814,-382.2006530761719,300.0557861328125,0.549268901348114,0.050000000745058,0.035635370761156,293.2406311035156,297.1499938964844,293.1499938964844,0.1433826833963394,-3220.215087890625,304.15777587890625,0.901785671710968,0.2154192477464676,0.2049209028482437,293.7455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.549268901348114,0.050000000745058,0.2288649231195449,291.15460205078125,291.1499938964844,259.83203125,258.2476806640625,279.5632019042969,293.7454833984375,291.1544189453125,1.0,0.1693560630083084,0.897259533405304,0.897259533405304,1.0,1.0,-0.676214873790741,0.2829628586769104,0.3932520151138305,0.1210722029209137,0.0,0.0,0.397047609090805,25.511615753173828,25.0,-1.397251844406128,-7890.958984375,46.90406799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080139160156,307.2113342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.203125,18000.0,0.0,0.0,0.1760854572057724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093484044075012,0.3093531131744385,-4.701274974650005e-06,0.0,0.0001787043584045,0.0,0.0,14.258036613464355,0.0,0.0,0.0,0.3114312291145324,4.0,0.0,1.0
572520,293.37518310546875,297.1499938964844,293.1499938964844,0.00371436891146,-280.6204833984375,296.2348937988281,0.549268901348114,0.050000000745058,0.0458169057965278,295.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.549268901348114,0.050000000745058,0.0482474081218242,293.5816345214844,297.1499938964844,293.1499938964844,0.0070704855024814,-382.2006530761719,300.0557861328125,0.549268901348114,0.050000000745058,0.035635370761156,293.2406311035156,297.1499938964844,293.1499938964844,0.1433826833963394,-3220.215087890625,304.15777587890625,0.901785671710968,0.2154192477464676,0.2049209028482437,293.7455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.549268901348114,0.050000000745058,0.2288649231195449,291.15460205078125,291.1499938964844,259.83203125,258.2476806640625,279.5632019042969,293.7454833984375,291.1544189453125,1.0,0.1693560630083084,0.897259533405304,0.897259533405304,1.0,1.0,-0.676214873790741,0.2829628586769104,0.3932520151138305,0.1210722029209137,0.0,0.0,0.397047609090805,25.511615753173828,25.0,-1.397251844406128,-7890.958984375,46.90406799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080139160156,307.2113342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.203125,18000.0,0.0,0.0,0.1760854572057724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093484044075012,0.3093531131744385,-4.701274974650005e-06,0.0,0.0001787043584045,0.0,0.0,14.258036613464355,0.0,0.0,0.0,0.3114312291145324,4.0,0.0,1.0
572580,293.3736267089844,297.1499938964844,293.1499938964844,0.0036587612703442,-276.5682983398437,296.1604309082031,0.5495160818099976,0.050000000745058,0.0458151660859584,295.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.5495160818099976,0.050000000745058,0.0482455790042877,293.5857238769531,297.1499938964844,293.1499938964844,0.0068980944342911,-375.2893371582031,299.89434814453125,0.5495160818099976,0.050000000745058,0.0356340184807777,293.2343444824219,297.1499938964844,293.1499938964844,0.1424970626831054,-3204.521240234375,304.1566772460937,0.9006139039993286,0.2144038826227188,0.2039183974266052,293.74591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.5495160818099976,0.050000000745058,0.2288562506437301,291.1533508300781,291.1499938964844,259.81396484375,258.23370361328125,279.5635070800781,293.7458801269531,291.153076171875,1.0,0.1691325306892395,0.8975009322166443,0.8975009322166443,1.0,1.0,-0.6749954223632812,0.2823017537593841,0.3926936686038971,0.1211659237742424,0.0,0.0,0.3966876566410064,25.4599723815918,25.0,-1.8047807216644287,-7875.2119140625,46.697059631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2912902832031,307.1969909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.921875,18000.0,0.0,0.0,0.1756558716297149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3088584840297699,0.3088631927967071,-4.699322289525298e-06,0.0,0.0001782683830242,0.0,0.0,14.226591110229492,0.0,0.0,0.0,0.3113009631633758,4.0,0.0,1.0
572640,293.3736267089844,297.1499938964844,293.1499938964844,0.0036587612703442,-276.5682983398437,296.1604309082031,0.5495160818099976,0.050000000745058,0.0458151660859584,295.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.5495160818099976,0.050000000745058,0.0482455790042877,293.5857238769531,297.1499938964844,293.1499938964844,0.0068980944342911,-375.2893371582031,299.89434814453125,0.5495160818099976,0.050000000745058,0.0356340184807777,293.2343444824219,297.1499938964844,293.1499938964844,0.1424970626831054,-3204.521240234375,304.1566772460937,0.9006139039993286,0.2144038826227188,0.2039183974266052,293.74591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.5495160818099976,0.050000000745058,0.2288562506437301,291.1533508300781,291.1499938964844,259.81396484375,258.23370361328125,279.5635070800781,293.7458801269531,291.153076171875,1.0,0.1691325306892395,0.8975009322166443,0.8975009322166443,1.0,1.0,-0.6749954223632812,0.2823017537593841,0.3926936686038971,0.1211659237742424,0.0,0.0,0.3966876566410064,25.4599723815918,25.0,-1.8047807216644287,-7875.2119140625,46.697059631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2912902832031,307.1969909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.921875,18000.0,0.0,0.0,0.1756558716297149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3088584840297699,0.3088631927967071,-4.699322289525298e-06,0.0,0.0001782683830242,0.0,0.0,14.226591110229492,0.0,0.0,0.0,0.3113009631633758,4.0,0.0,1.0
572700,293.3727722167969,297.1499938964844,293.1499938964844,0.0036313494201749,-274.5668029785156,296.1235656738281,0.549637496471405,0.050000000745058,0.0458143167197704,295.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.549637496471405,0.050000000745058,0.0482446812093257,293.587646484375,297.1499938964844,293.1499938964844,0.006813250016421,-371.8287048339844,299.8134765625,0.549637496471405,0.050000000745058,0.0356333553791046,293.231201171875,297.1499938964844,293.1499938964844,0.1421081274747848,-3197.6259765625,304.1561584472656,0.9001123309135437,0.2139554321765899,0.203476145863533,293.7460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.549637496471405,0.050000000745058,0.2288519889116287,291.15264892578125,291.1499938964844,259.8049011230469,258.22674560546875,279.5635681152344,293.7459716796875,291.15240478515625,1.0,0.1690299957990646,0.8976215720176697,0.8976215720176697,1.0,1.0,-0.6744566559791565,0.2820011973381042,0.3924554288387298,0.1212282702326774,0.0,0.0,0.3965850174427032,25.43525123596192,25.0,-1.854771971702576,-7868.498046875,46.60359191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2824401855469,307.19024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.20703125,18000.0,0.0,0.0,0.1754722893238067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3087051510810852,0.3087098598480224,-4.698641077993671e-06,0.0,0.0001780820748535,0.0,0.0,14.216560363769531,0.0,0.0,0.0,0.3112589716911316,4.0,0.0,1.0
572760,293.3718566894531,297.1499938964844,293.1499938964844,0.003604186931625,-272.58026123046875,296.0870361328125,0.5497568249702454,0.050000000745058,0.0458134785294532,295.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.5497568249702454,0.050000000745058,0.048243798315525,293.5894470214844,297.1499938964844,293.1499938964844,0.006729288958013,-368.3643493652344,299.7325134277344,0.5497568249702454,0.050000000745058,0.0356327071785926,293.22808837890625,297.1499938964844,293.1499938964844,0.141749769449234,-3191.26953125,304.1557006835937,0.8996590375900269,0.2135426998138427,0.2030683755874633,293.7460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.5497568249702454,0.050000000745058,0.2288478165864944,291.1520080566406,291.1499938964844,259.7958374023437,258.2198486328125,279.5636291503906,293.7460327148437,291.1517639160156,1.0,0.1689331978559494,0.8977420330047607,0.8977420330047607,1.0,1.0,-0.6739594340324402,0.2817181348800659,0.3922412991523742,0.1212998479604721,0.0,0.0,0.3965223729610443,25.41133499145508,25.0,-1.7966454029083252,-7862.44873046875,46.51617050170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2733459472656,307.18377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.552734375,18000.0,0.0,0.0,0.175309345126152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3086034655570984,0.3086081743240356,-4.6981481318653096e-06,0.0,0.000177916692337,0.0,0.0,14.209794998168944,0.0,0.0,0.0,0.3112303912639618,4.0,0.0,1.0
572820,293.3702087402344,297.1499938964844,293.1499938964844,0.0035585251171141,-269.2331237792969,296.02557373046875,0.5499551296234131,0.050000000745058,0.0458120927214622,295.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.5499551296234131,0.050000000745058,0.048242338001728,293.59228515625,297.1499938964844,293.1499938964844,0.0065884385257959,-362.4625549316406,299.59478759765625,0.5499551296234131,0.050000000745058,0.0356316268444061,293.22283935546875,297.1499938964844,293.1499938964844,0.1412051171064376,-3181.603515625,304.1549987792969,0.8989924788475037,0.212918221950531,0.2024490237236023,293.7460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.5499551296234131,0.050000000745058,0.2288408875465393,291.1510314941406,291.1499938964844,259.7803649902344,258.20819091796875,279.5636291503906,293.7460021972656,291.1508178710937,1.0,0.168780893087387,0.8979467153549194,0.8979467153549194,1.0,1.0,-0.6732031106948853,0.2812742590904236,0.3919288516044616,0.1214415207505226,0.0,0.0,0.3964870870113373,25.37240219116211,25.0,-1.557885766029358,-7853.455078125,46.38044738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2574462890625,307.1732177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.63671875,18000.0,0.0,0.0,0.1750779151916504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3085233569145202,0.3085280656814575,-4.697669737652177e-06,0.0,0.0001776818389771,0.0,0.0,14.204214096069336,0.0,0.0,0.0,0.3112062811851501,4.0,0.0,1.0
572880,293.3699035644531,297.1499938964844,293.1499938964844,0.0035505406558513,-268.6468811035156,296.0148620605469,0.5499895215034485,0.050000000745058,0.0458118505775928,295.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.5499895215034485,0.050000000745058,0.0482420846819877,293.5927734375,297.1499938964844,293.1499938964844,0.006563841830939,-361.4202575683594,299.57049560546875,0.5499895215034485,0.050000000745058,0.0356314405798912,293.221923828125,297.1499938964844,293.1499938964844,0.1411175429821014,-3180.049072265625,304.1548767089844,0.8988887667655945,0.2128183096647262,0.2023495435714721,293.7460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.5499895215034485,0.050000000745058,0.2288396805524826,291.15087890625,291.1499938964844,259.7776184082031,258.2061462402344,279.5635986328125,293.7460021972656,291.15069580078125,1.0,0.1687556505203247,0.8979828357696533,0.8979828357696533,1.0,1.0,-0.6730814576148987,0.2812009155750274,0.3918805420398712,0.1214691326022148,0.0,0.0,0.3964890539646148,25.365758895874023,25.0,-1.506969332695007,-7852.0283203125,46.35820388793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2546081542969,307.17138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.501953125,18000.0,0.0,0.0,0.1750431656837463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3085197806358337,0.3085244596004486,-4.697626536653843e-06,0.0,0.0001776465651346,0.0,0.0,14.203904151916504,0.0,0.0,0.0,0.3112048208713531,4.0,0.0,1.0
572940,293.3677978515625,297.1499938964844,293.1499938964844,0.0034978105686604,-264.7682800292969,295.94390869140625,0.550215482711792,0.050000000745058,0.0458102747797966,295.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.550215482711792,0.050000000745058,0.0482404269278049,293.59576416015625,297.1499938964844,293.1499938964844,0.0064016678370535,-354.461181640625,299.4083557128906,0.550215482711792,0.050000000745058,0.035630214959383,293.21588134765625,297.1499938964844,293.1499938964844,0.1405936777591705,-3170.7509765625,304.15411376953125,0.898296594619751,0.2122247219085693,0.2017555385828018,293.7458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.550215482711792,0.050000000745058,0.2288318127393722,291.1499938964844,291.1499938964844,259.7593078613281,258.1925048828125,279.5635070800781,293.7458190917969,291.1498718261719,1.0,0.1685985177755355,0.8982236385345459,0.8982236385345459,1.0,1.0,-0.6723537445068359,0.2807467877864837,0.3916069567203522,0.121672049164772,0.0,0.0,0.3965506851673126,25.32293701171875,25.0,-1.1675903797149658,-7843.57958984375,46.22173309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.235595703125,307.15966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.734375,18000.0,0.0,0.0,0.1748538762331009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.30855792760849,0.3085626065731048,-4.697582880908158e-06,0.0,0.0001774544507497,0.0,0.0,14.205801010131836,0.0,0.0,0.0,0.3112116754055023,4.0,0.0,1.0
573000,293.3677978515625,297.1499938964844,293.1499938964844,0.0034978105686604,-264.7682800292969,295.94390869140625,0.550215482711792,0.050000000745058,0.0458102747797966,295.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.550215482711792,0.050000000745058,0.0482404269278049,293.59576416015625,297.1499938964844,293.1499938964844,0.0064016678370535,-354.461181640625,299.4083557128906,0.550215482711792,0.050000000745058,0.035630214959383,293.21588134765625,297.1499938964844,293.1499938964844,0.1405936777591705,-3170.7509765625,304.15411376953125,0.898296594619751,0.2122247219085693,0.2017555385828018,293.7458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.550215482711792,0.050000000745058,0.2288318127393722,291.1499938964844,291.1499938964844,259.7593078613281,258.1925048828125,279.5635070800781,293.7458190917969,291.1498718261719,1.0,0.1685985177755355,0.8982236385345459,0.8982236385345459,1.0,1.0,-0.6723537445068359,0.2807467877864837,0.3916069567203522,0.121672049164772,0.0,0.0,0.3965506851673126,25.32293701171875,25.0,-1.1675903797149658,-7843.57958984375,46.22173309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.235595703125,307.15966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.734375,18000.0,0.0,0.0,0.1748538762331009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.30855792760849,0.3085626065731048,-4.697582880908158e-06,0.0,0.0001774544507497,0.0,0.0,14.205801010131836,0.0,0.0,0.0,0.3112116754055023,4.0,0.0,1.0
573060,293.36553955078125,297.1499938964844,293.1499938964844,0.0034460648894309,-260.9508972167969,295.8742370605469,0.550435483455658,0.050000000745058,0.0458087436854839,295.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.550435483455658,0.050000000745058,0.0482388101518154,293.5984191894531,297.1499938964844,293.1499938964844,0.0062426966615021,-347.4926147460937,299.24609375,0.550435483455658,0.050000000745058,0.0356290228664875,293.2099609375,297.1499938964844,293.1499938964844,0.1401804238557815,-3163.424560546875,304.1534423828125,0.8978894352912903,0.2117649316787719,0.2012891322374344,293.7455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.550435483455658,0.050000000745058,0.2288241535425186,291.1493530273437,291.1499938964844,259.7408752441406,258.178955078125,279.5632629394531,293.7455444335937,291.14923095703125,1.0,0.1684618145227432,0.8984624147415161,0.8984624147415161,1.0,1.0,-0.6717796325683594,0.2803574502468109,0.3914221525192261,0.1219085752964019,0.0,0.0,0.3966884315013885,25.282712936401367,25.0,-0.8829555511474609,-7837.02978515625,46.10685729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2169494628906,307.148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.173828125,18000.0,0.0,0.0,0.1747399866580963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3086923658847809,0.3086970746517181,-4.697911208495498e-06,0.0,0.000177338879439,0.0,0.0,14.213841438293455,0.0,0.0,0.0,0.3112440705299377,4.0,0.0,1.0
573120,293.36553955078125,297.1499938964844,293.1499938964844,0.0034460648894309,-260.9508972167969,295.8742370605469,0.550435483455658,0.050000000745058,0.0458087436854839,295.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.550435483455658,0.050000000745058,0.0482388101518154,293.5984191894531,297.1499938964844,293.1499938964844,0.0062426966615021,-347.4926147460937,299.24609375,0.550435483455658,0.050000000745058,0.0356290228664875,293.2099609375,297.1499938964844,293.1499938964844,0.1401804238557815,-3163.424560546875,304.1534423828125,0.8978894352912903,0.2117649316787719,0.2012891322374344,293.7455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.550435483455658,0.050000000745058,0.2288241535425186,291.1493530273437,291.1499938964844,259.7408752441406,258.178955078125,279.5632629394531,293.7455444335937,291.14923095703125,1.0,0.1684618145227432,0.8984624147415161,0.8984624147415161,1.0,1.0,-0.6717796325683594,0.2803574502468109,0.3914221525192261,0.1219085752964019,0.0,0.0,0.3966884315013885,25.282712936401367,25.0,-0.8829555511474609,-7837.02978515625,46.10685729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2169494628906,307.148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.173828125,18000.0,0.0,0.0,0.1747399866580963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3086923658847809,0.3086970746517181,-4.697911208495498e-06,0.0,0.000177338879439,0.0,0.0,14.213841438293455,0.0,0.0,0.0,0.3112440705299377,4.0,0.0,1.0
573180,293.3631896972656,297.1499938964844,293.1499938964844,0.0033951958175748,-257.1884765625,295.80572509765625,0.5506513714790344,0.050000000745058,0.0458072423934936,295.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5506513714790344,0.050000000745058,0.0482372306287288,293.6007995605469,297.1499938964844,293.1499938964844,0.0060867532156407,-340.515625,299.08380126953125,0.5506513714790344,0.050000000745058,0.0356278531253337,293.20416259765625,297.1499938964844,293.1499938964844,0.1398646980524063,-3157.843994140625,304.15283203125,0.8976475596427917,0.211423322558403,0.2009351700544357,293.7451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5506513714790344,0.050000000745058,0.2288166582584381,291.1488342285156,291.1499938964844,259.7223815917969,258.1654968261719,279.5629272460937,293.7451477050781,291.14874267578125,1.0,0.1683427542448043,0.8987011909484863,0.8987011909484863,1.0,1.0,-0.6713407635688782,0.2800250053405761,0.3913157284259796,0.1221751868724823,0.0,0.0,0.3968800902366638,25.24458694458008,25.0,-0.6708343625068665,-7832.11328125,46.01071548461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990661621094,307.1386108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.732421875,18000.0,0.0,0.0,0.1746875941753387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3088943064212799,0.3088989853858948,-4.698496468336089e-06,0.0,0.0001772857067408,0.0,0.0,14.226176261901855,0.0,0.0,0.0,0.311294287443161,4.0,0.0,1.0
573240,293.3631896972656,297.1499938964844,293.1499938964844,0.0033951958175748,-257.1884765625,295.80572509765625,0.5506513714790344,0.050000000745058,0.0458072423934936,295.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5506513714790344,0.050000000745058,0.0482372306287288,293.6007995605469,297.1499938964844,293.1499938964844,0.0060867532156407,-340.515625,299.08380126953125,0.5506513714790344,0.050000000745058,0.0356278531253337,293.20416259765625,297.1499938964844,293.1499938964844,0.1398646980524063,-3157.843994140625,304.15283203125,0.8976475596427917,0.211423322558403,0.2009351700544357,293.7451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5506513714790344,0.050000000745058,0.2288166582584381,291.1488342285156,291.1499938964844,259.7223815917969,258.1654968261719,279.5629272460937,293.7451477050781,291.14874267578125,1.0,0.1683427542448043,0.8987011909484863,0.8987011909484863,1.0,1.0,-0.6713407635688782,0.2800250053405761,0.3913157284259796,0.1221751868724823,0.0,0.0,0.3968800902366638,25.24458694458008,25.0,-0.6708343625068665,-7832.11328125,46.01071548461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990661621094,307.1386108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.732421875,18000.0,0.0,0.0,0.1746875941753387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3088943064212799,0.3088989853858948,-4.698496468336089e-06,0.0,0.0001772857067408,0.0,0.0,14.226176261901855,0.0,0.0,0.0,0.311294287443161,4.0,0.0,1.0
573300,293.3619689941406,297.1499938964844,293.1499938964844,0.0033701383508741,-255.33181762695312,295.7719421386719,0.5507580041885376,0.050000000745058,0.0458065010607242,295.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.5507580041885376,0.050000000745058,0.0482364520430564,293.60186767578125,297.1499938964844,293.1499938964844,0.0060099326074123,-337.0272216796875,299.002685546875,0.5507580041885376,0.050000000745058,0.0356272794306278,293.2012939453125,297.1499938964844,293.1499938964844,0.1397458463907241,-3155.75390625,304.15252685546875,0.8975934386253357,0.2112997174263,0.2008031606674194,293.744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.5507580041885376,0.050000000745058,0.228812962770462,291.14862060546875,291.1499938964844,259.71307373046875,258.1587829589844,279.56268310546875,293.74493408203125,291.1485595703125,1.0,0.1682901531457901,0.8988205790519714,0.8988205790519714,1.0,1.0,-0.6711753606796265,0.2798816859722137,0.3912936747074127,0.1223201900720596,0.0,0.0,0.3969945907592773,25.226299285888672,25.0,-0.5929841995239258,-7830.306640625,45.97003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19061279296875,307.13397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.548828125,18000.0,0.0,0.0,0.1746840476989746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3090184330940246,0.3090231418609619,-4.698875727626728e-06,0.0,0.0001772820978658,0.0,0.0,14.233817100524902,0.0,0.0,0.0,0.3113254904747009,4.0,0.0,1.0
573360,293.3607177734375,297.1499938964844,293.1499938964844,0.0033453206997364,-253.4908905029297,295.73846435546875,0.5508638620376587,0.050000000745058,0.0458057671785354,295.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.5508638620376587,0.050000000745058,0.0482356809079647,293.6028747558594,297.1499938964844,293.1499938964844,0.0059338388964533,-333.5385131835937,298.92156982421875,0.5508638620376587,0.050000000745058,0.0356267094612121,293.198486328125,297.1499938964844,293.1499938964844,0.1396521925926208,-3154.116943359375,304.1522521972656,0.8975827097892761,0.2112065553665161,0.2007001340389251,293.74462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.5508638620376587,0.050000000745058,0.2288092970848083,291.1484375,291.1499938964844,259.7037353515625,258.1520690917969,279.5624389648437,293.7446594238281,291.1483459472656,1.0,0.1682419627904892,0.8989396095275879,0.8989396095275879,1.0,1.0,-0.6710448265075684,0.2797530889511108,0.3912917077541351,0.1224726811051368,0.0,0.0,0.3971200585365295,25.208484649658203,25.0,-0.5311201214790344,-7828.9228515625,45.9340705871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824951171875,307.129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.380859375,18000.0,0.0,0.0,0.1746938228607177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091559112071991,0.3091606199741363,-4.699304554378614e-06,0.0,0.000177292022272,0.0,0.0,14.242305755615234,0.0,0.0,0.0,0.311360239982605,4.0,0.0,1.0
573420,293.3585205078125,297.1499938964844,293.1499938964844,0.0033036707900464,-250.39707946777344,295.6822204589844,0.5510426163673401,0.050000000745058,0.0458045303821563,295.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.5510426163673401,0.050000000745058,0.0482343770563602,293.6044006347656,297.1499938964844,293.1499938964844,0.0058061443269252,-327.609619140625,298.7837219238281,0.5510426163673401,0.050000000745058,0.0356257446110248,293.1937866210937,297.1499938964844,293.1499938964844,0.1395464837551117,-3152.297119140625,304.1517944335937,0.897657036781311,0.2111128717660904,0.200586512684822,293.744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.5510426163673401,0.050000000745058,0.2288031131029129,291.14813232421875,291.1499938964844,259.68780517578125,258.1406555175781,279.5619201660156,293.74420166015625,291.1480712890625,1.0,0.1681693196296692,0.8991420865058899,0.8991420865058899,1.0,1.0,-0.6708968281745911,0.2795658111572265,0.3913310170173645,0.1227479726076126,0.0,0.0,0.397355318069458,25.17915153503418,25.0,-0.4525369107723236,-7827.4716796875,45.88288116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1695861816406,307.1229553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.12109375,18000.0,0.0,0.0,0.1747364997863769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.309416264295578,0.3094209432601928,-4.700130375567824e-06,0.0,0.0001773353287717,0.0,0.0,14.258424758911133,0.0,0.0,0.0,0.3114262521266937,4.0,0.0,1.0
573480,293.3581237792969,297.1499938964844,293.1499938964844,0.0032963973935693,-249.8562469482422,295.6723937988281,0.5510739684104919,0.050000000745058,0.045804314315319,295.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.5510739684104919,0.050000000745058,0.0482341460883617,293.6046447753906,297.1499938964844,293.1499938964844,0.0057838354259729,-326.56427001953125,298.7594299316406,0.5510739684104919,0.050000000745058,0.0356255769729614,293.1929626464844,297.1499938964844,293.1499938964844,0.139535054564476,-3152.106201171875,304.1517028808594,0.8976827263832092,0.211105078458786,0.2005747705698013,293.7440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.5510739684104919,0.050000000745058,0.2288020253181457,291.1481018066406,291.1499938964844,259.6849670410156,258.1386413574219,279.56182861328125,293.7441101074219,291.1480407714844,1.0,0.1681577563285827,0.8991777896881104,0.8991777896881104,1.0,1.0,-0.6708807349205017,0.2795370221138,0.3913436830043793,0.1227986589074134,0.0,0.0,0.3973996341228485,25.17410087585449,25.0,-0.441692054271698,-7827.33740234375,45.875186920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1674499511719,307.12188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.078125,18000.0,0.0,0.0,0.1747473031282425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3094655871391296,0.3094702959060669,-4.700288627645932e-06,0.0,0.0001773463009158,0.0,0.0,14.261486053466797,0.0,0.0,0.0,0.3114387989044189,4.0,0.0,1.0
573540,293.3554077148437,297.1499938964844,293.1499938964844,0.003248487599194,-246.2901306152344,295.6075744628906,0.5512828230857849,0.050000000745058,0.0458028689026832,295.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5512828230857849,0.050000000745058,0.0482326261699199,293.6060485839844,297.1499938964844,293.1499938964844,0.0056370999664068,-319.61822509765625,298.5977783203125,0.5512828230857849,0.050000000745058,0.0356244556605815,293.1875305175781,297.1499938964844,293.1499938964844,0.1395102143287658,-3151.759033203125,304.15118408203125,0.8979440927505493,0.2111166417598724,0.2005555480718612,293.743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5512828230857849,0.050000000745058,0.2287948131561279,291.1477966308594,291.1499938964844,259.66607666015625,258.125244140625,279.56109619140625,293.74346923828125,291.1477355957031,1.0,0.168089210987091,0.899415910243988,0.899415910243988,1.0,1.0,-0.6708440780639648,0.2793751060962677,0.3914690017700195,0.123151883482933,0.0,0.0,0.3977144658565521,25.14119529724121,25.0,-0.3887442648410797,-7827.30859375,45.833229064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1540222167969,307.1153869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.80859375,18000.0,0.0,0.0,0.1748400628566742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3098177909851074,0.3098224997520447,-4.701425041275797e-06,0.0,0.0001774404372554,0.0,0.0,14.283363342285156,0.0,0.0,0.0,0.3115284740924835,4.0,0.0,1.0
573600,293.3554077148437,297.1499938964844,293.1499938964844,0.003248487599194,-246.2901306152344,295.6075744628906,0.5512828230857849,0.050000000745058,0.0458028689026832,295.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5512828230857849,0.050000000745058,0.0482326261699199,293.6060485839844,297.1499938964844,293.1499938964844,0.0056370999664068,-319.61822509765625,298.5977783203125,0.5512828230857849,0.050000000745058,0.0356244556605815,293.1875305175781,297.1499938964844,293.1499938964844,0.1395102143287658,-3151.759033203125,304.15118408203125,0.8979440927505493,0.2111166417598724,0.2005555480718612,293.743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5512828230857849,0.050000000745058,0.2287948131561279,291.1477966308594,291.1499938964844,259.66607666015625,258.125244140625,279.56109619140625,293.74346923828125,291.1477355957031,1.0,0.168089210987091,0.899415910243988,0.899415910243988,1.0,1.0,-0.6708440780639648,0.2793751060962677,0.3914690017700195,0.123151883482933,0.0,0.0,0.3977144658565521,25.14119529724121,25.0,-0.3887442648410797,-7827.30859375,45.833229064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1540222167969,307.1153869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.80859375,18000.0,0.0,0.0,0.1748400628566742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3098177909851074,0.3098224997520447,-4.701425041275797e-06,0.0,0.0001774404372554,0.0,0.0,14.283363342285156,0.0,0.0,0.0,0.3115284740924835,4.0,0.0,1.0
573660,293.3529663085937,297.1499938964844,293.1499938964844,0.0032113515771925,-243.52178955078125,295.55712890625,0.5514538884162903,0.050000000745058,0.0458016917109489,295.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5514538884162903,0.050000000745058,0.0482313856482505,293.6062927246094,297.1499938964844,293.1499938964844,0.0055234939791262,-314.1571655273437,298.4704895019531,0.5514538884162903,0.050000000745058,0.0356235355138778,293.1831970214844,297.1499938964844,293.1499938964844,0.139570727944374,-3152.9365234375,304.1507568359375,0.8983014225959778,0.2112306505441665,0.2006329149007797,293.7427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5514538884162903,0.050000000745058,0.2287889271974563,291.1475524902344,291.1499938964844,259.65087890625,258.114501953125,279.5603332519531,293.7428894042969,291.14752197265625,1.0,0.1680461168289184,0.899604320526123,0.899604320526123,1.0,1.0,-0.6709258556365967,0.2792932689189911,0.3916325867176056,0.1234568282961845,0.0,0.0,0.397993803024292,25.115175247192383,25.0,-0.4044093489646911,-7828.55908203125,45.813270568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14453125,307.1110534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.595703125,18000.0,0.0,0.0,0.1749392747879028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3101308047771454,0.3101354837417602,-4.702442765847081e-06,0.0,0.0001775411219568,0.0,0.0,14.302841186523438,0.0,0.0,0.0,0.3116084039211273,4.0,0.0,1.0
573720,293.3523254394531,297.1499938964844,293.1499938964844,0.0032022304367274,-242.84136962890625,295.54473876953125,0.5514976978302002,0.050000000745058,0.0458013862371444,295.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5514976978302002,0.050000000745058,0.0482310689985752,293.60626220703125,297.1499938964844,293.1499938964844,0.0054954779334366,-312.7994079589844,298.4388732910156,0.5514976978302002,0.050000000745058,0.035623300820589,293.1820983886719,297.1499938964844,293.1499938964844,0.139597475528717,-3153.44189453125,304.150634765625,0.898412823677063,0.2112732529640197,0.2006656229496002,293.7426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5514976978302002,0.050000000745058,0.2287874221801757,291.1474914550781,291.1499938964844,259.6470642089844,258.11181640625,279.56011962890625,293.7427062988281,291.1474304199219,1.0,0.168036863207817,0.8996514678001404,0.8996514678001404,1.0,1.0,-0.6709622740745544,0.2792797088623047,0.3916825652122497,0.1235362291336059,0.0,0.0,0.3980681002140045,25.108625411987305,25.0,-0.4222497642040252,-7829.0498046875,45.81013488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1423034667969,307.1100769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.53515625,18000.0,0.0,0.0,0.1749669164419174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3102136552333832,0.3102183640003204,-4.702711976278806e-06,0.0,0.0001775691780494,0.0,0.0,14.307997703552246,0.0,0.0,0.0,0.3116295635700226,4.0,0.0,1.0
