time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573780,293.3488464355469,297.1499938964844,293.1499938964844,0.0031576422043144,-239.512939453125,295.4840087890625,0.5517217516899109,0.050000000745058,0.0457998476922512,295.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5517217516899109,0.050000000745058,0.048229444772005,293.60577392578125,297.1499938964844,293.1499938964844,0.0053576403297483,-306.0566101074219,298.2818298339844,0.5517217516899109,0.050000000745058,0.0356221012771129,293.1766662597656,297.1499938964844,293.1499938964844,0.1398020982742309,-3157.251953125,304.15008544921875,0.899100661277771,0.2115683853626251,0.2009097635746002,293.7416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5517217516899109,0.050000000745058,0.2287797182798385,291.1471252441406,291.1499938964844,259.6278991699219,258.0983581542969,279.5588684082031,293.74176025390625,291.14703369140625,1.0,0.168000265955925,0.8998870253562927,0.8998870253562927,1.0,1.0,-0.6712408065795898,0.2792536318302154,0.3919871747493744,0.1239522397518158,0.0,0.0,0.3984787464141845,25.07588768005371,25.0,-0.5648564100265503,-7832.68115234375,45.80597305297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.132080078125,307.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.150390625,18000.0,0.0,0.0,0.1751220375299453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3106683194637298,0.3106730282306671,-4.704175353253959e-06,0.0,0.0001777266152203,0.0,0.0,14.336275100708008,0.0,0.0,0.0,0.3117455840110779,4.0,0.0,1.0
573840,293.3488464355469,297.1499938964844,293.1499938964844,0.0031576422043144,-239.512939453125,295.4840087890625,0.5517217516899109,0.050000000745058,0.0457998476922512,295.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5517217516899109,0.050000000745058,0.048229444772005,293.60577392578125,297.1499938964844,293.1499938964844,0.0053576403297483,-306.0566101074219,298.2818298339844,0.5517217516899109,0.050000000745058,0.0356221012771129,293.1766662597656,297.1499938964844,293.1499938964844,0.1398020982742309,-3157.251953125,304.15008544921875,0.899100661277771,0.2115683853626251,0.2009097635746002,293.7416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5517217516899109,0.050000000745058,0.2287797182798385,291.1471252441406,291.1499938964844,259.6278991699219,258.0983581542969,279.5588684082031,293.74176025390625,291.14703369140625,1.0,0.168000265955925,0.8998870253562927,0.8998870253562927,1.0,1.0,-0.6712408065795898,0.2792536318302154,0.3919871747493744,0.1239522397518158,0.0,0.0,0.3984787464141845,25.07588768005371,25.0,-0.5648564100265503,-7832.68115234375,45.80597305297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.132080078125,307.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.150390625,18000.0,0.0,0.0,0.1751220375299453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3106683194637298,0.3106730282306671,-4.704175353253959e-06,0.0,0.0001777266152203,0.0,0.0,14.336275100708008,0.0,0.0,0.0,0.3117455840110779,4.0,0.0,1.0
573900,293.34698486328125,297.1499938964844,293.1499938964844,0.0031359165441244,-237.8898468017578,295.454345703125,0.5518355369567871,0.050000000745058,0.0457990653812885,295.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5518355369567871,0.050000000745058,0.0482286214828491,293.6053466796875,297.1499938964844,293.1499938964844,0.0052899518050253,-302.70751953125,298.2038269042969,0.5518355369567871,0.050000000745058,0.0356214940547943,293.1739501953125,297.1499938964844,293.1499938964844,0.139944776892662,-3159.886962890625,304.1498107910156,0.8995173573493958,0.2117626219987869,0.2010776102542877,293.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5518355369567871,0.050000000745058,0.2287758141756057,291.1468811035156,291.1499938964844,259.6182556152344,258.09161376953125,279.5581359863281,293.7412414550781,291.14678955078125,1.0,0.1679878532886505,0.9000047445297241,0.9000047445297241,1.0,1.0,-0.6714348793029785,0.2792643010616302,0.3921705782413482,0.1241710782051086,0.0,0.0,0.3987112641334533,25.05971336364746,25.0,-0.6336455345153809,-7835.22216796875,45.81065368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274108886719,307.1042175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.904296875,18000.0,0.0,0.0,0.175209566950798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3109254837036133,0.3109301626682281,-4.704997991211712e-06,0.0,0.0001778154255589,0.0,0.0,14.352265357971191,0.0,0.0,0.0,0.3118111491203308,4.0,0.0,1.0
573960,293.3450927734375,297.1499938964844,293.1499938964844,0.0031145343091338,-236.29147338867188,295.4251403808594,0.5519497394561768,0.050000000745058,0.0457982793450355,295.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5519497394561768,0.050000000745058,0.0482277944684028,293.6048889160156,297.1499938964844,293.1499938964844,0.0052229496650397,-299.36785888671875,298.12603759765625,0.5519497394561768,0.050000000745058,0.0356208868324756,293.1712951660156,297.1499938964844,293.1499938964844,0.1401118785142898,-3162.961669921875,304.1495666503906,0.8999770283699036,0.211985170841217,0.2012731283903122,293.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5519497394561768,0.050000000745058,0.2287718951702118,291.1466369628906,291.1499938964844,259.60858154296875,258.0848693847656,279.55731201171875,293.7406616210937,291.14654541015625,1.0,0.1679792702198028,0.9001207947731018,0.9001207947731018,1.0,1.0,-0.6716622114181519,0.2792893052101135,0.3923729062080383,0.1243964508175849,0.0,0.0,0.3989623785018921,25.04379272460937,25.0,-0.679786741733551,-7838.22998046875,45.8195915222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1230163574219,307.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.638671875,18000.0,0.0,0.0,0.1753034740686416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3112044036388397,0.311209112405777,-4.705892024503555e-06,0.0,0.0001779107406036,0.0,0.0,14.369625091552734,0.0,0.0,0.0,0.3118823170661926,4.0,0.0,1.0
574020,293.341796875,297.1499938964844,293.1499938964844,0.0030788965523242,-233.6252593994141,295.3764343261719,0.5521434545516968,0.050000000745058,0.0457969531416893,295.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5521434545516968,0.050000000745058,0.0482263974845409,293.60400390625,297.1499938964844,293.1499938964844,0.0051104305312037,-293.7048645019531,297.994140625,0.5521434545516968,0.050000000745058,0.0356198512017726,293.1668395996094,297.1499938964844,293.1499938964844,0.1404473334550857,-3169.1123046875,304.14910888671875,0.900847554206848,0.2124235332012176,0.2016639858484268,293.7394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5521434545516968,0.050000000745058,0.2287652641534805,291.14617919921875,291.1499938964844,259.592041015625,258.0733337402344,279.5558166503906,293.7395935058594,291.1460876464844,1.0,0.1679732203483581,0.9003180861473083,0.9003180861473083,1.0,1.0,-0.6721187829971313,0.279362142086029,0.3927566707134247,0.1247934773564338,0.0,0.0,0.3994289338588714,25.017467498779297,25.0,-0.7029120326042175,-7844.3330078125,45.84400939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11602783203125,307.101318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.19140625,18000.0,0.0,0.0,0.1754774302244186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3117267787456512,0.3117314875125885,-4.707579137175344e-06,0.0,0.0001780872844392,0.0,0.0,14.40219783782959,0.0,0.0,0.0,0.3120158016681671,4.0,0.0,1.0
574080,293.3412170410156,297.1499938964844,293.1499938964844,0.0030727111734449,-233.1622009277344,295.3679504394531,0.5521774888038635,0.050000000745058,0.0457967184484005,295.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5521774888038635,0.050000000745058,0.0482261516153812,293.60382080078125,297.1499938964844,293.1499938964844,0.0050907735712826,-292.7085266113281,297.9709167480469,0.5521774888038635,0.050000000745058,0.0356196723878383,293.1660461425781,297.1499938964844,293.1499938964844,0.1405134797096252,-3170.322265625,304.1490478515625,0.9010130763053894,0.2125090658664703,0.201740875840187,293.7392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5521774888038635,0.050000000745058,0.2287641018629074,291.1461181640625,291.1499938964844,259.589111328125,258.0712890625,279.5555419921875,293.7394104003906,291.1460266113281,1.0,0.1679733544588089,0.9003528356552124,0.9003528356552124,1.0,1.0,-0.6722089052200317,0.2793791592121124,0.3928297460079193,0.1248653680086135,0.0,0.0,0.3995165824890136,25.012943267822266,25.0,-0.7004361748695374,-7845.54296875,45.84959411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148681640625,307.10113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1171875,18000.0,0.0,0.0,0.1755101382732391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118254840373993,0.3118301928043365,-4.707900643552421e-06,0.0,0.0001781204919097,0.0,0.0,14.408363342285156,0.0,0.0,0.0,0.3120410740375519,4.0,0.0,1.0
574140,293.3372497558594,297.1499938964844,293.1499938964844,0.0030320712830871,-230.11764526367188,295.3123474121094,0.5524030923843384,0.050000000745058,0.0457951761782169,295.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5524030923843384,0.050000000745058,0.0482245273888111,293.60272216796875,297.1499938964844,293.1499938964844,0.0049608666449785,-286.0726928710937,297.81640625,0.5524030923843384,0.050000000745058,0.0356184728443622,293.1610107421875,297.1499938964844,293.1499938964844,0.1409987062215805,-3179.181396484375,304.1485595703125,0.9021914601325988,0.2131317257881164,0.2023039609193802,293.7379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5524030923843384,0.050000000745058,0.2287563979625702,291.1456298828125,291.1499938964844,259.5694580078125,258.0576171875,279.5534973144531,293.7380676269531,291.1455383300781,1.0,0.1679819524288177,0.9005849361419678,0.9005849361419678,1.0,1.0,-0.6728702187538147,0.2795187532901764,0.3933514356613159,0.1253567039966583,0.0,0.0,0.4001339077949524,24.983598709106445,25.0,-0.6612309813499451,-7854.435546875,45.89502716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1073913574219,307.10028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.1757417023181915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3125243782997131,0.3125290870666504,-4.710191205958836e-06,0.0,0.0001783554907888,0.0,0.0,14.452098846435549,0.0,0.0,0.0,0.3122203946113586,4.0,0.0,1.0
574200,293.3372497558594,297.1499938964844,293.1499938964844,0.0030320712830871,-230.11764526367188,295.3123474121094,0.5524030923843384,0.050000000745058,0.0457951761782169,295.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5524030923843384,0.050000000745058,0.0482245273888111,293.60272216796875,297.1499938964844,293.1499938964844,0.0049608666449785,-286.0726928710937,297.81640625,0.5524030923843384,0.050000000745058,0.0356184728443622,293.1610107421875,297.1499938964844,293.1499938964844,0.1409987062215805,-3179.181396484375,304.1485595703125,0.9021914601325988,0.2131317257881164,0.2023039609193802,293.7379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5524030923843384,0.050000000745058,0.2287563979625702,291.1456298828125,291.1499938964844,259.5694580078125,258.0576171875,279.5534973144531,293.7380676269531,291.1455383300781,1.0,0.1679819524288177,0.9005849361419678,0.9005849361419678,1.0,1.0,-0.6728702187538147,0.2795187532901764,0.3933514356613159,0.1253567039966583,0.0,0.0,0.4001339077949524,24.983598709106445,25.0,-0.6612309813499451,-7854.435546875,45.89502716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1073913574219,307.10028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.1757417023181915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3125243782997131,0.3125290870666504,-4.710191205958836e-06,0.0,0.0001783554907888,0.0,0.0,14.452098846435549,0.0,0.0,0.0,0.3122203946113586,4.0,0.0,1.0
574260,293.333251953125,297.1499938964844,293.1499938964844,0.0029926055576652,-227.1575622558593,295.25830078125,0.5526260137557983,0.050000000745058,0.0457936562597751,295.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.5526260137557983,0.050000000745058,0.0482229255139827,293.6015319824219,297.1499938964844,293.1499938964844,0.0048331869766116,-279.4647216796875,297.6625061035156,0.5526260137557983,0.050000000745058,0.0356172882020473,293.1561279296875,297.1499938964844,293.1499938964844,0.1415632516145706,-3189.45751953125,304.1481018066406,0.9035065174102784,0.2138486206531524,0.2029573023319244,293.73651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.5526260137557983,0.050000000745058,0.2287487983703613,291.14520263671875,291.1499938964844,259.5496520996094,258.0438232421875,279.5512390136719,293.7366638183594,291.1451110839844,1.0,0.16800457239151,0.9008126854896544,0.9008126854896544,1.0,1.0,-0.6736400127410889,0.2797055244445801,0.3939344882965088,0.1258687973022461,0.0,0.0,0.400809109210968,24.955799102783203,25.0,-0.6110791563987732,-7864.7685546875,45.95526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10040283203125,307.1001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.203125,18000.0,0.0,0.0,0.1759980618953704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3132944405078888,0.313299149274826,-4.712743248092011e-06,0.0,0.0001786156499292,0.0,0.0,14.500441551208496,0.0,0.0,0.0,0.312418669462204,4.0,0.0,1.0
574320,293.333251953125,297.1499938964844,293.1499938964844,0.0029926055576652,-227.1575622558593,295.25830078125,0.5526260137557983,0.050000000745058,0.0457936562597751,295.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.5526260137557983,0.050000000745058,0.0482229255139827,293.6015319824219,297.1499938964844,293.1499938964844,0.0048331869766116,-279.4647216796875,297.6625061035156,0.5526260137557983,0.050000000745058,0.0356172882020473,293.1561279296875,297.1499938964844,293.1499938964844,0.1415632516145706,-3189.45751953125,304.1481018066406,0.9035065174102784,0.2138486206531524,0.2029573023319244,293.73651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.5526260137557983,0.050000000745058,0.2287487983703613,291.14520263671875,291.1499938964844,259.5496520996094,258.0438232421875,279.5512390136719,293.7366638183594,291.1451110839844,1.0,0.16800457239151,0.9008126854896544,0.9008126854896544,1.0,1.0,-0.6736400127410889,0.2797055244445801,0.3939344882965088,0.1258687973022461,0.0,0.0,0.400809109210968,24.955799102783203,25.0,-0.6110791563987732,-7864.7685546875,45.95526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10040283203125,307.1001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.203125,18000.0,0.0,0.0,0.1759980618953704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3132944405078888,0.313299149274826,-4.712743248092011e-06,0.0,0.0001786156499292,0.0,0.0,14.500441551208496,0.0,0.0,0.0,0.312418669462204,4.0,0.0,1.0
574380,293.3292236328125,297.1499938964844,293.1499938964844,0.0029542024713009,-224.27420043945312,295.2056884765625,0.5528467893600464,0.050000000745058,0.0457921549677848,295.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5528467893600464,0.050000000745058,0.0482213422656059,293.6002502441406,297.1499938964844,293.1499938964844,0.0047075618058443,-272.8823547363281,297.5093078613281,0.5528467893600464,0.050000000745058,0.0356161184608936,293.15142822265625,297.1499938964844,293.1499938964844,0.1421980559825897,-3200.986328125,304.1476745605469,0.904962122440338,0.2146491259336471,0.2036903351545334,293.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5528467893600464,0.050000000745058,0.2287412881851196,291.144775390625,291.1499938964844,259.5296325683594,258.0299377441406,279.5487670898437,293.7351989746094,291.14471435546875,1.0,0.1680395156145095,0.901040494441986,0.901040494441986,1.0,1.0,-0.6745056509971619,0.2799342572689056,0.3945713937282562,0.1263990104198455,0.0,0.0,0.4015354216098785,24.929323196411133,25.0,-0.5778205990791321,-7876.34814453125,46.02856063842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0937805175781,307.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.78515625,18000.0,0.0,0.0,0.1762769520282745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3141268789768219,0.3141315877437591,-4.715521754405927e-06,0.0,0.0001788986992323,0.0,0.0,14.55284023284912,0.0,0.0,0.0,0.3126336634159088,4.0,0.0,1.0
574440,293.3292236328125,297.1499938964844,293.1499938964844,0.0029542024713009,-224.27420043945312,295.2056884765625,0.5528467893600464,0.050000000745058,0.0457921549677848,295.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5528467893600464,0.050000000745058,0.0482213422656059,293.6002502441406,297.1499938964844,293.1499938964844,0.0047075618058443,-272.8823547363281,297.5093078613281,0.5528467893600464,0.050000000745058,0.0356161184608936,293.15142822265625,297.1499938964844,293.1499938964844,0.1421980559825897,-3200.986328125,304.1476745605469,0.904962122440338,0.2146491259336471,0.2036903351545334,293.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5528467893600464,0.050000000745058,0.2287412881851196,291.144775390625,291.1499938964844,259.5296325683594,258.0299377441406,279.5487670898437,293.7351989746094,291.14471435546875,1.0,0.1680395156145095,0.901040494441986,0.901040494441986,1.0,1.0,-0.6745056509971619,0.2799342572689056,0.3945713937282562,0.1263990104198455,0.0,0.0,0.4015354216098785,24.929323196411133,25.0,-0.5778205990791321,-7876.34814453125,46.02856063842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0937805175781,307.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.78515625,18000.0,0.0,0.0,0.1762769520282745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3141268789768219,0.3141315877437591,-4.715521754405927e-06,0.0,0.0001788986992323,0.0,0.0,14.55284023284912,0.0,0.0,0.0,0.3126336634159088,4.0,0.0,1.0
574500,293.3271789550781,297.1499938964844,293.1499938964844,0.002935447031632,-222.8650054931641,295.179931640625,0.5529565215110779,0.050000000745058,0.0457914061844348,295.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5529565215110779,0.050000000745058,0.0482205562293529,293.5995178222656,297.1499938964844,293.1499938964844,0.0046455934643745,-269.606689453125,297.4330139160156,0.5529565215110779,0.050000000745058,0.035615537315607,293.1491394042969,297.1499938964844,293.1499938964844,0.1425427049398422,-3207.235595703125,304.1474914550781,0.9057462811470032,0.2150817960500717,0.2040876299142837,293.7343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5529565215110779,0.050000000745058,0.2287375628948211,291.1445617675781,291.1499938964844,259.5195617675781,258.0229187011719,279.5474548339844,293.7344665527344,291.1445007324219,1.0,0.168061688542366,0.901154398918152,0.901154398918152,1.0,1.0,-0.6749754548072815,0.2800649106502533,0.3949105441570282,0.1266709268093109,0.0,0.0,0.4019189178943634,24.916561126708984,25.0,-0.5712713599205017,-7882.6181640625,46.070220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,307.1010437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.576171875,18000.0,0.0,0.0,0.1764252334833145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145676255226135,0.3145723342895508,-4.716999228548957e-06,0.0,0.0001790491951396,0.0,0.0,14.580638885498049,0.0,0.0,0.0,0.3127477169036865,4.0,0.0,1.0
574560,293.3251342773437,297.1499938964844,293.1499938964844,0.0029169835615903,-221.4771881103516,295.15460205078125,0.5530660152435303,0.050000000745058,0.0457906648516655,295.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5530660152435303,0.050000000745058,0.0482197739183902,293.5987854003906,297.1499938964844,293.1499938964844,0.0045841848477721,-266.3423767089844,297.3569641113281,0.5530660152435303,0.050000000745058,0.0356149598956108,293.1469116210937,297.1499938964844,293.1499938964844,0.142904594540596,-3213.791259765625,304.14727783203125,0.906566858291626,0.215534970164299,0.2045043408870697,293.7335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5530660152435303,0.050000000745058,0.2287338525056839,291.1443786621094,291.1499938964844,259.50946044921875,258.015869140625,279.54608154296875,293.73370361328125,291.144287109375,1.0,0.1680867671966552,0.9012660384178162,0.9012660384178162,1.0,1.0,-0.6754685640335083,0.2802058160305023,0.3952627778053283,0.1269470006227493,0.0,0.0,0.4023157060146332,24.904071807861328,25.0,-0.5706959962844849,-7889.19189453125,46.11503219604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08740234375,307.1015930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.365234375,18000.0,0.0,0.0,0.1765791773796081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150244057178497,0.3150291442871094,-4.71853445560555e-06,0.0,0.0001792054099496,0.0,0.0,14.60948657989502,0.0,0.0,0.0,0.3128660917282104,4.0,0.0,1.0
574620,293.3216247558594,297.1499938964844,293.1499938964844,0.0028863348998129,-219.17225646972656,295.1124572753906,0.5532518029212952,0.050000000745058,0.0457894057035446,295.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5532518029212952,0.050000000745058,0.048218447715044,293.5973815917969,297.1499938964844,293.1499938964844,0.0044810995459556,-260.8226318359375,297.2283630371094,0.5532518029212952,0.050000000745058,0.0356139801442623,293.1431884765625,297.1499938964844,293.1499938964844,0.1435623466968536,-3225.69140625,304.1469421386719,0.9080520272254944,0.2163558602333068,0.205260545015335,293.73223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5532518029212952,0.050000000745058,0.2287275493144989,291.1440124511719,291.1499938964844,259.4921569824219,258.0038146972656,279.5435791015625,293.732421875,291.1439514160156,1.0,0.1681364625692367,0.9014559388160706,0.9014559388160706,1.0,1.0,-0.6763643026351929,0.2804708182811737,0.3958935141563415,0.1274264901876449,0.0,0.0,0.4030244350433349,24.883445739746094,25.0,-0.5818865895271301,-7901.12353515625,46.19888687133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0821228027344,307.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9921875,18000.0,0.0,0.0,0.176854982972145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3158420920372009,0.3158468008041382,-4.721289769804571e-06,0.0,0.000179485316039,0.0,0.0,14.661212921142578,0.0,0.0,0.0,0.3130782842636108,4.0,0.0,1.0
574680,293.32098388671875,297.1499938964844,293.1499938964844,0.0028810277581214,-218.7729949951172,295.10516357421875,0.5532845258712769,0.050000000745058,0.0457891821861267,295.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5532845258712769,0.050000000745058,0.0482182130217552,293.5971069335937,297.1499938964844,293.1499938964844,0.0044630989432334,-259.8537292480469,297.2057800292969,0.5532845258712769,0.050000000745058,0.0356138087809085,293.1425170898437,297.1499938964844,293.1499938964844,0.1436837017536163,-3227.88525390625,304.1469116210937,0.908325493335724,0.2165069729089737,0.2053999155759811,293.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5532845258712769,0.050000000745058,0.2287264466285705,291.1439514160156,291.1499938964844,259.48907470703125,258.0016784667969,279.5431213378906,293.732177734375,291.14385986328125,1.0,0.1681460887193679,0.9014894366264344,0.9014894366264344,1.0,1.0,-0.6765295267105103,0.2805207669734955,0.3960087299346924,0.1275123059749603,0.0,0.0,0.4031538665294647,24.87987899780273,25.0,-0.5851500034332275,-7903.32421875,46.21463394165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0812072753906,307.1029968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.92578125,18000.0,0.0,0.0,0.1769054234027862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3159916400909424,0.3159963488578796,-4.721794539364055e-06,0.0,0.0001795365096768,0.0,0.0,14.670686721801758,0.0,0.0,0.0,0.3131171464920044,4.0,0.0,1.0
574740,293.3167419433594,297.1499938964844,293.1499938964844,0.0028463653288781,-216.16433715820312,295.0574035644531,0.5535033345222473,0.050000000745058,0.0457877032458782,295.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5535033345222473,0.050000000745058,0.0482166558504104,293.5951538085937,297.1499938964844,293.1499938964844,0.0043443292379379,-253.42446899414065,297.055908203125,0.5535033345222473,0.050000000745058,0.0356126576662063,293.1383056640625,297.1499938964844,293.1499938964844,0.1445326656103134,-3243.215576171875,304.1465148925781,0.9102353453636168,0.217561587691307,0.2063736915588379,293.7304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5535033345222473,0.050000000745058,0.2287190556526184,291.1434936523437,291.1499938964844,259.468505859375,257.9872741699219,279.53985595703125,293.7305908203125,291.1434326171875,1.0,0.1682167053222656,0.9017127752304076,0.9017127752304076,1.0,1.0,-0.6776842474937439,0.2808776497840881,0.3968065977096557,0.1280937045812606,0.0,0.0,0.4040515720844269,24.85654640197754,25.0,-0.613052248954773,-7918.7197265625,46.32670593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0750732421875,307.1048278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.455078125,18000.0,0.0,0.0,0.1772554218769073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3170307278633117,0.3170354664325714,-4.72531110062846e-06,0.0,0.0001798917219275,0.0,0.0,14.73660945892334,0.0,0.0,0.0,0.3133875727653503,4.0,0.0,1.0
574800,293.3167419433594,297.1499938964844,293.1499938964844,0.0028463653288781,-216.16433715820312,295.0574035644531,0.5535033345222473,0.050000000745058,0.0457877032458782,295.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5535033345222473,0.050000000745058,0.0482166558504104,293.5951538085937,297.1499938964844,293.1499938964844,0.0043443292379379,-253.42446899414065,297.055908203125,0.5535033345222473,0.050000000745058,0.0356126576662063,293.1383056640625,297.1499938964844,293.1499938964844,0.1445326656103134,-3243.215576171875,304.1465148925781,0.9102353453636168,0.217561587691307,0.2063736915588379,293.7304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5535033345222473,0.050000000745058,0.2287190556526184,291.1434936523437,291.1499938964844,259.468505859375,257.9872741699219,279.53985595703125,293.7305908203125,291.1434326171875,1.0,0.1682167053222656,0.9017127752304076,0.9017127752304076,1.0,1.0,-0.6776842474937439,0.2808776497840881,0.3968065977096557,0.1280937045812606,0.0,0.0,0.4040515720844269,24.85654640197754,25.0,-0.613052248954773,-7918.7197265625,46.32670593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0750732421875,307.1048278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.455078125,18000.0,0.0,0.0,0.1772554218769073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3170307278633117,0.3170354664325714,-4.72531110062846e-06,0.0,0.0001798917219275,0.0,0.0,14.73660945892334,0.0,0.0,0.0,0.3133875727653503,4.0,0.0,1.0
574860,293.3123779296875,297.1499938964844,293.1499938964844,0.0028130724094808,-213.65725708007807,295.0114440917969,0.5537227988243103,0.050000000745058,0.0457862205803394,295.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.5537227988243103,0.050000000745058,0.0482150949537754,293.5928649902344,297.1499938964844,293.1499938964844,0.0042279595509171,-247.0655670166016,296.9075622558594,0.5537227988243103,0.050000000745058,0.0356115028262138,293.1341857910156,297.1499938964844,293.1499938964844,0.145450934767723,-3259.76806640625,304.1461486816406,0.912296175956726,0.2186977565288543,0.2074247151613235,293.7287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.5537227988243103,0.050000000745058,0.228711649775505,291.1430358886719,291.1499938964844,259.4477233886719,257.97265625,279.5363464355469,293.7289733886719,291.1429748535156,1.0,0.1682982742786407,0.9019314050674438,0.9019314050674438,1.0,1.0,-0.678931713104248,0.281276136636734,0.3976556062698364,0.1286902874708175,0.0,0.0,0.4050122201442718,24.83396339416504,25.0,-0.643969714641571,-7935.39404296875,46.4510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0689392089844,307.1070861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.953125,18000.0,0.0,0.0,0.1776299923658371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3181464672088623,0.3181512057781219,-4.7291023292928e-06,0.0,0.000180271861609,0.0,0.0,14.807595252990724,0.0,0.0,0.0,0.3136786818504333,4.0,0.0,1.0
574920,293.3123779296875,297.1499938964844,293.1499938964844,0.0028130724094808,-213.65725708007807,295.0114440917969,0.5537227988243103,0.050000000745058,0.0457862205803394,295.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.5537227988243103,0.050000000745058,0.0482150949537754,293.5928649902344,297.1499938964844,293.1499938964844,0.0042279595509171,-247.0655670166016,296.9075622558594,0.5537227988243103,0.050000000745058,0.0356115028262138,293.1341857910156,297.1499938964844,293.1499938964844,0.145450934767723,-3259.76806640625,304.1461486816406,0.912296175956726,0.2186977565288543,0.2074247151613235,293.7287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.5537227988243103,0.050000000745058,0.228711649775505,291.1430358886719,291.1499938964844,259.4477233886719,257.97265625,279.5363464355469,293.7289733886719,291.1429748535156,1.0,0.1682982742786407,0.9019314050674438,0.9019314050674438,1.0,1.0,-0.678931713104248,0.281276136636734,0.3976556062698364,0.1286902874708175,0.0,0.0,0.4050122201442718,24.83396339416504,25.0,-0.643969714641571,-7935.39404296875,46.4510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0689392089844,307.1070861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.953125,18000.0,0.0,0.0,0.1776299923658371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3181464672088623,0.3181512057781219,-4.7291023292928e-06,0.0,0.000180271861609,0.0,0.0,14.807595252990724,0.0,0.0,0.0,0.3136786818504333,4.0,0.0,1.0
574980,293.307861328125,297.1499938964844,293.1499938964844,0.0027811815962195,-211.25450134277344,294.96734619140625,0.5539434552192688,0.050000000745058,0.0457847341895103,295.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.5539434552192688,0.050000000745058,0.04821353033185,293.5902709960937,297.1499938964844,293.1499938964844,0.0041139521636068,-240.7812347412109,296.760986328125,0.5539434552192688,0.050000000745058,0.0356103479862213,293.13018798828125,297.1499938964844,293.1499938964844,0.1464371681213379,-3277.514892578125,304.14581298828125,0.914505124092102,0.2199136316776275,0.2085513174533844,293.7270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.5539434552192688,0.050000000745058,0.2287042289972305,291.142578125,291.1499938964844,259.4266967773437,257.9578552246094,279.5325012207031,293.7272644042969,291.1424865722656,1.0,0.1683904379606247,0.9021499752998352,0.9021499752998352,1.0,1.0,-0.6802698373794556,0.2817156910896301,0.3985541462898254,0.1293012648820877,0.0,0.0,0.4060378074645996,24.812036514282227,25.0,-0.6711953282356262,-7953.35107421875,46.587379455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0627136230469,307.1097106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.421875,18000.0,0.0,0.0,0.1780299395322799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3193422257900238,0.3193469643592834,-4.733184141514357e-06,0.0,0.0001806777581805,0.0,0.0,14.88390827178955,0.0,0.0,0.0,0.3139915764331817,4.0,0.0,1.0
575040,293.307861328125,297.1499938964844,293.1499938964844,0.0027811815962195,-211.25450134277344,294.96734619140625,0.5539434552192688,0.050000000745058,0.0457847341895103,295.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.5539434552192688,0.050000000745058,0.04821353033185,293.5902709960937,297.1499938964844,293.1499938964844,0.0041139521636068,-240.7812347412109,296.760986328125,0.5539434552192688,0.050000000745058,0.0356103479862213,293.13018798828125,297.1499938964844,293.1499938964844,0.1464371681213379,-3277.514892578125,304.14581298828125,0.914505124092102,0.2199136316776275,0.2085513174533844,293.7270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.5539434552192688,0.050000000745058,0.2287042289972305,291.142578125,291.1499938964844,259.4266967773437,257.9578552246094,279.5325012207031,293.7272644042969,291.1424865722656,1.0,0.1683904379606247,0.9021499752998352,0.9021499752998352,1.0,1.0,-0.6802698373794556,0.2817156910896301,0.3985541462898254,0.1293012648820877,0.0,0.0,0.4060378074645996,24.812036514282227,25.0,-0.6711953282356262,-7953.35107421875,46.587379455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0627136230469,307.1097106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.421875,18000.0,0.0,0.0,0.1780299395322799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3193422257900238,0.3193469643592834,-4.733184141514357e-06,0.0,0.0001806777581805,0.0,0.0,14.88390827178955,0.0,0.0,0.0,0.3139915764331817,4.0,0.0,1.0
575100,293.3055419921875,297.1499938964844,293.1499938964844,0.0027658180333673,-210.09654235839844,294.946044921875,0.554054319858551,0.050000000745058,0.0457839891314506,295.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.554054319858551,0.050000000745058,0.048212744295597,293.5888061523437,297.1499938964844,293.1499938964844,0.0040579279884696,-237.6741485595703,296.6884155273437,0.554054319858551,0.050000000745058,0.0356097668409347,293.1282043457031,297.1499938964844,293.1499938964844,0.1469564586877823,-3286.8466796875,304.1456298828125,0.9156658053398132,0.2205521166324615,0.2091436088085174,293.7261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.554054319858551,0.050000000745058,0.228700503706932,291.142333984375,291.1499938964844,259.4161071777344,257.9503479003906,279.5304260253906,293.72637939453125,291.1422424316406,1.0,0.1684405356645584,0.9022592306137084,0.9022592306137084,1.0,1.0,-0.6809737086296082,0.2819513380527496,0.3990223407745361,0.1296120733022689,0.0,0.0,0.4065765738487243,24.801307678222656,25.0,-0.6825509071350098,-7962.8310546875,46.66014862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0595397949219,307.1111755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1484375,18000.0,0.0,0.0,0.1782401651144027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3199723660945892,0.3199771046638489,-4.735344191431068e-06,0.0,0.0001808911038096,0.0,0.0,14.92422580718994,0.0,0.0,0.0,0.3141568303108215,4.0,0.0,1.0
575160,293.3031921386719,297.1499938964844,293.1499938964844,0.0027508190833032,-208.96583557128903,294.9252624511719,0.5541654825210571,0.050000000745058,0.0457832403481006,295.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.5541654825210571,0.050000000745058,0.0482119582593441,293.5872497558594,297.1499938964844,293.1499938964844,0.0040024872869253,-234.5875701904297,296.6163635253906,0.5541654825210571,0.050000000745058,0.0356091856956481,293.12628173828125,297.1499938964844,293.1499938964844,0.1474922746419906,-3296.46630859375,304.1454467773437,0.9168617725372314,0.2212098687887191,0.2097541540861129,293.72528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.5541654825210571,0.050000000745058,0.2286967635154724,291.1420593261719,291.1499938964844,259.4054870605469,257.9427795410156,279.5282897949219,293.7254638671875,291.1419982910156,1.0,0.1684931814670562,0.9023656249046326,0.9023656249046326,1.0,1.0,-0.6816993951797485,0.2821969389915466,0.3995024859905243,0.1299260705709457,0.0,0.0,0.4071321189403534,24.79072380065918,25.0,-0.6909636855125427,-7972.63134765625,46.73583221435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05633544921875,307.1127319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.869140625,18000.0,0.0,0.0,0.1784571409225464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206236064434051,0.3206283450126648,-4.73758200314478e-06,0.0,0.0001811113179428,0.0,0.0,14.96596336364746,0.0,0.0,0.0,0.3143279254436493,4.0,0.0,1.0
575220,293.2991027832031,297.1499938964844,293.1499938964844,0.0027261823415756,-207.10801696777344,294.8910522460937,0.5543553233146667,0.050000000745058,0.0457819662988185,295.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.5543553233146667,0.050000000745058,0.0482106171548366,293.5843811035156,297.1499938964844,293.1499938964844,0.003909642342478,-229.39309692382807,296.4950866699219,0.5543553233146667,0.050000000745058,0.0356081984937191,293.1230773925781,297.1499938964844,293.1499938964844,0.1484400779008865,-3313.46142578125,304.1451416015625,0.9189726114273072,0.222370833158493,0.2108327895402908,293.72369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.5543553233146667,0.050000000745058,0.2286904007196426,291.1416320800781,291.1499938964844,259.3872375488281,257.9297790527344,279.5244445800781,293.7239074707031,291.1415710449219,1.0,0.168588325381279,0.9025464653968812,0.9025464653968812,1.0,1.0,-0.6829819679260254,0.2826369702816009,0.4003449976444244,0.1304668933153152,0.0,0.0,0.4081145524978637,24.773042678833008,25.0,-0.6999095678329468,-7990.01611328125,46.87100601196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05078125,307.1155700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3828125,18000.0,0.0,0.0,0.1788416653871536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3217789828777313,0.3217837214469909,-4.7415678636753e-06,0.0,0.0001815015566535,0.0,0.0,15.04019546508789,0.0,0.0,0.0,0.3146321177482605,4.0,0.0,1.0
575280,293.2983703613281,297.1499938964844,293.1499938964844,0.0027219613548368,-206.78965759277344,294.8851928710937,0.5543888807296753,0.050000000745058,0.0457817427814006,295.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.5543888807296753,0.050000000745058,0.0482103787362575,293.5838317871094,297.1499938964844,293.1499938964844,0.0038934729527682,-228.4853057861328,296.473876953125,0.5543888807296753,0.050000000745058,0.035608023405075,293.1224975585937,297.1499938964844,293.1499938964844,0.148612305521965,-3316.54638671875,304.1451110839844,0.9193552732467652,0.2225814312696457,0.2110285758972168,293.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.5543888807296753,0.050000000745058,0.2286892831325531,291.1415710449219,291.1499938964844,259.3840026855469,257.9274597167969,279.52374267578125,293.7236022949219,291.1414794921875,1.0,0.1686058789491653,0.902578353881836,0.902578353881836,1.0,1.0,-0.6832148432731628,0.2827176451683044,0.400497168302536,0.130563199520111,0.0,0.0,0.4082930982112884,24.76996803283692,25.0,-0.7009299993515015,-7993.18212890625,46.89573669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0497741699219,307.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.296875,18000.0,0.0,0.0,0.1789117008447647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3219894766807556,0.3219942152500152,-4.742296823678771e-06,0.0,0.0001815726282075,0.0,0.0,15.05374526977539,0.0,0.0,0.0,0.3146876394748688,4.0,0.0,1.0
575340,293.2933959960937,297.1499938964844,293.1499938964844,0.0026946773286908,-204.7313690185547,294.8472595214844,0.5546135902404785,0.050000000745058,0.0457802377641201,295.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14111328125,0.5546135902404785,0.050000000745058,0.0482087954878807,293.5800170898437,297.1499938964844,293.1499938964844,0.0037870032247155,-222.4852905273437,296.3337097167969,0.5546135902404785,0.050000000745058,0.0356068536639213,293.11883544921875,297.1499938964844,293.1499938964844,0.1497960984706878,-3337.729248046875,304.144775390625,0.9219782948493958,0.2240265309810638,0.2123729735612869,293.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14111328125,0.5546135902404785,0.050000000745058,0.2286817729473114,291.1410522460937,291.1499938964844,259.3623046875,257.911865234375,279.518798828125,293.7216491699219,291.1409912109375,1.0,0.1687283515930175,0.9027910828590392,0.9027910828590392,1.0,1.0,-0.6848141551017761,0.2832773625850677,0.4015367925167084,0.1312118023633957,0.0,0.0,0.409521222114563,24.749765396118164,25.0,-0.7028980255126953,-8015.00341796875,47.06694793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0429992675781,307.11981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.712890625,18000.0,0.0,0.0,0.1793947666883468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234414756298065,0.3234462440013885,-4.747339517052751e-06,0.0,0.0001820628822315,0.0,0.0,15.14742660522461,0.0,0.0,0.0,0.3150714337825775,4.0,0.0,1.0
575400,293.2933959960937,297.1499938964844,293.1499938964844,0.0026946773286908,-204.7313690185547,294.8472595214844,0.5546135902404785,0.050000000745058,0.0457802377641201,295.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14111328125,0.5546135902404785,0.050000000745058,0.0482087954878807,293.5800170898437,297.1499938964844,293.1499938964844,0.0037870032247155,-222.4852905273437,296.3337097167969,0.5546135902404785,0.050000000745058,0.0356068536639213,293.11883544921875,297.1499938964844,293.1499938964844,0.1497960984706878,-3337.729248046875,304.144775390625,0.9219782948493958,0.2240265309810638,0.2123729735612869,293.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14111328125,0.5546135902404785,0.050000000745058,0.2286817729473114,291.1410522460937,291.1499938964844,259.3623046875,257.911865234375,279.518798828125,293.7216491699219,291.1409912109375,1.0,0.1687283515930175,0.9027910828590392,0.9027910828590392,1.0,1.0,-0.6848141551017761,0.2832773625850677,0.4015367925167084,0.1312118023633957,0.0,0.0,0.409521222114563,24.749765396118164,25.0,-0.7028980255126953,-8015.00341796875,47.06694793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0429992675781,307.11981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.712890625,18000.0,0.0,0.0,0.1793947666883468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234414756298065,0.3234462440013885,-4.747339517052751e-06,0.0,0.0001820628822315,0.0,0.0,15.14742660522461,0.0,0.0,0.0,0.3150714337825775,4.0,0.0,1.0
575460,293.2882385253906,297.1499938964844,293.1499938964844,0.00266904104501,-202.7967224121093,294.8115234375,0.5548393726348877,0.050000000745058,0.0457787290215492,295.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5548393726348877,0.050000000745058,0.0482072085142135,293.57574462890625,297.1499938964844,293.1499938964844,0.003683150280267,-216.59698486328125,296.19610595703125,0.5548393726348877,0.050000000745058,0.0356056801974773,293.1152648925781,297.1499938964844,293.1499938964844,0.1510430425405502,-3359.997314453125,304.1444396972656,0.9247234463691713,0.2255440503358841,0.2137863487005233,293.7193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5548393726348877,0.050000000745058,0.2286742329597473,291.1405639648437,291.1499938964844,259.3403625488281,257.8959655761719,279.5134582519531,293.7196044921875,291.1404724121094,1.0,0.1688605099916458,0.902998387813568,0.902998387813568,1.0,1.0,-0.6864962577819824,0.2838757038116455,0.4026205241680145,0.1318709254264831,0.0,0.0,0.4108169972896576,24.73013496398925,25.0,-0.6942458748817444,-8038.1044921875,47.24943161010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0360412597656,307.1239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.125,18000.0,0.0,0.0,0.1799077987670898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3249817490577698,0.3249864876270294,-4.7527250899292994e-06,0.0,0.0001825835352065,0.0,0.0,15.24721622467041,0.0,0.0,0.0,0.3154800832271576,4.0,0.0,1.0
575520,293.2882385253906,297.1499938964844,293.1499938964844,0.00266904104501,-202.7967224121093,294.8115234375,0.5548393726348877,0.050000000745058,0.0457787290215492,295.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5548393726348877,0.050000000745058,0.0482072085142135,293.57574462890625,297.1499938964844,293.1499938964844,0.003683150280267,-216.59698486328125,296.19610595703125,0.5548393726348877,0.050000000745058,0.0356056801974773,293.1152648925781,297.1499938964844,293.1499938964844,0.1510430425405502,-3359.997314453125,304.1444396972656,0.9247234463691713,0.2255440503358841,0.2137863487005233,293.7193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5548393726348877,0.050000000745058,0.2286742329597473,291.1405639648437,291.1499938964844,259.3403625488281,257.8959655761719,279.5134582519531,293.7196044921875,291.1404724121094,1.0,0.1688605099916458,0.902998387813568,0.902998387813568,1.0,1.0,-0.6864962577819824,0.2838757038116455,0.4026205241680145,0.1318709254264831,0.0,0.0,0.4108169972896576,24.73013496398925,25.0,-0.6942458748817444,-8038.1044921875,47.24943161010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0360412597656,307.1239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.125,18000.0,0.0,0.0,0.1799077987670898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3249817490577698,0.3249864876270294,-4.7527250899292994e-06,0.0,0.0001825835352065,0.0,0.0,15.24721622467041,0.0,0.0,0.0,0.3154800832271576,4.0,0.0,1.0
