time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575580,293.2829284667969,297.1499938964844,293.1499938964844,0.0026450403966009,-200.9849395751953,294.77801513671875,0.5550659894943237,0.050000000745058,0.0457772202789783,295.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.5550659894943237,0.050000000745058,0.0482056178152561,293.5710754394531,297.1499938964844,293.1499938964844,0.0035819043405354,-210.8247985839844,296.0611877441406,0.5550659894943237,0.050000000745058,0.035604503005743,293.11181640625,297.1499938964844,293.1499938964844,0.1523490250110626,-3383.2724609375,304.1441345214844,0.927575409412384,0.2271286398172378,0.2152637690305709,293.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.5550659894943237,0.050000000745058,0.2286666929721832,291.1400756835937,291.1499938964844,259.31817626953125,257.8797607421875,279.5076904296875,293.71746826171875,291.1399841308594,1.0,0.169001817703247,0.903205633163452,0.903205633163452,1.0,1.0,-0.6882551908493042,0.2845104932785034,0.4037446677684784,0.1325391083955764,0.0,0.0,0.4121762812137604,24.711078643798828,25.0,-0.677902340888977,-8062.42529296875,47.44256210327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0289001464844,307.1283569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.53515625,18000.0,0.0,0.0,0.1804503947496414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3266065418720245,0.3266112804412842,-4.758446266350802e-06,0.0,0.0001831342087825,0.0,0.0,15.352943420410156,0.0,0.0,0.0,0.3159129321575165,4.0,0.0,1.0
575640,293.2829284667969,297.1499938964844,293.1499938964844,0.0026450403966009,-200.9849395751953,294.77801513671875,0.5550659894943237,0.050000000745058,0.0457772202789783,295.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.5550659894943237,0.050000000745058,0.0482056178152561,293.5710754394531,297.1499938964844,293.1499938964844,0.0035819043405354,-210.8247985839844,296.0611877441406,0.5550659894943237,0.050000000745058,0.035604503005743,293.11181640625,297.1499938964844,293.1499938964844,0.1523490250110626,-3383.2724609375,304.1441345214844,0.927575409412384,0.2271286398172378,0.2152637690305709,293.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.5550659894943237,0.050000000745058,0.2286666929721832,291.1400756835937,291.1499938964844,259.31817626953125,257.8797607421875,279.5076904296875,293.71746826171875,291.1399841308594,1.0,0.169001817703247,0.903205633163452,0.903205633163452,1.0,1.0,-0.6882551908493042,0.2845104932785034,0.4037446677684784,0.1325391083955764,0.0,0.0,0.4121762812137604,24.711078643798828,25.0,-0.677902340888977,-8062.42529296875,47.44256210327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0289001464844,307.1283569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.53515625,18000.0,0.0,0.0,0.1804503947496414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3266065418720245,0.3266112804412842,-4.758446266350802e-06,0.0,0.0001831342087825,0.0,0.0,15.352943420410156,0.0,0.0,0.0,0.3159129321575165,4.0,0.0,1.0
575700,293.2802124023437,297.1499938964844,293.1499938964844,0.0026336873415857,-200.12771606445312,294.7621459960937,0.5551794171333313,0.050000000745058,0.0457764640450477,295.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5551794171333313,0.050000000745058,0.0482048206031322,293.56854248046875,297.1499938964844,293.1499938964844,0.0035323044285178,-207.986328125,295.99481201171875,0.5551794171333313,0.050000000745058,0.0356039181351661,293.110107421875,297.1499938964844,293.1499938964844,0.153024211525917,-3395.286376953125,304.1439514160156,0.929038941860199,0.2279459834098816,0.2160264402627945,293.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5551794171333313,0.050000000745058,0.2286629229784011,291.13983154296875,291.1499938964844,259.3069763183594,257.8715515136719,279.5046691894531,293.7163391113281,291.1397399902344,1.0,0.1690759509801864,0.9033092856407166,0.9033092856407166,1.0,1.0,-0.6891634464263916,0.2848416566848755,0.4043217599391937,0.132876381278038,0.0,0.0,0.4128800332546234,24.70178604125977,25.0,-0.6673533916473389,-8075.0517578125,47.54316711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252685546875,307.1307067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.24609375,18000.0,0.0,0.0,0.1807333081960678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3274514079093933,0.3274561464786529,-4.761437594424933e-06,0.0,0.0001834213326219,0.0,0.0,15.408110618591309,0.0,0.0,0.0,0.3161386549472809,4.0,0.0,1.0
575760,293.2774353027344,297.1499938964844,293.1499938964844,0.0026227529160678,-199.3020172119141,294.7468566894531,0.5552929043769836,0.050000000745058,0.0457757115364074,295.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5552929043769836,0.050000000745058,0.0482040271162986,293.56591796875,297.1499938964844,293.1499938964844,0.0034833722747862,-205.1795349121093,295.9291687011719,0.5552929043769836,0.050000000745058,0.035603329539299,293.10845947265625,297.1499938964844,293.1499938964844,0.1537132859230041,-3407.534423828125,304.143798828125,0.9305242896080016,0.2287790328264236,0.2168040424585342,293.7149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5552929043769836,0.050000000745058,0.2286591529846191,291.1395874023437,291.1499938964844,259.29571533203125,257.8632507324219,279.50152587890625,293.7152099609375,291.1395263671875,1.0,0.1691522598266601,0.9034093022346495,0.9034093022346495,1.0,1.0,-0.6900895833969116,0.2851813435554504,0.4049082398414612,0.1332153975963592,0.0,0.0,0.4135988652706146,24.692651748657227,25.0,-0.653881847858429,-8087.97265625,47.64632415771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0216064453125,307.1331787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.955078125,18000.0,0.0,0.0,0.1810237169265747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.328316867351532,0.328321635723114,-4.764513050758978e-06,0.0,0.0001837160671129,0.0,0.0,15.464756965637209,0.0,0.0,0.0,0.31637042760849,4.0,0.0,1.0
575820,293.27264404296875,297.1499938964844,293.1499938964844,0.0026052161119878,-197.9775238037109,294.7222595214844,0.5554866194725037,0.050000000745058,0.0457744263112545,295.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5554866194725037,0.050000000745058,0.0482026748359203,293.5609436035156,297.1499938964844,293.1499938964844,0.0034024000633507,-200.5213623046875,295.8199462890625,0.5554866194725037,0.050000000745058,0.035602331161499,293.1056823730469,297.1499938964844,293.1499938964844,0.1549167931079864,-3428.89599609375,304.1435546875,0.9330981373786926,0.2302333414554596,0.2181604355573654,293.71295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5554866194725037,0.050000000745058,0.2286527305841446,291.13922119140625,291.1499938964844,259.27642822265625,257.8489074707031,279.49591064453125,293.71319580078125,291.1391296386719,1.0,0.1692868024110794,0.9035794138908386,0.9035794138908386,1.0,1.0,-0.6917053461074829,0.2857788205146789,0.4059265255928039,0.1337957382202148,0.0,0.0,0.4148533642292022,24.67736053466797,25.0,-0.6326799392700195,-8110.6064453125,47.82747650146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0153503417969,307.1375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.462890625,18000.0,0.0,0.0,0.1815340667963028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298333287239074,0.3298380970954895,-4.769929091708036e-06,0.0,0.0001842339988797,0.0,0.0,15.564336776733398,0.0,0.0,0.0,0.3167777359485626,4.0,0.0,1.0
575880,293.2717590332031,297.1499938964844,293.1499938964844,0.0026022894307971,-197.7564849853516,294.7181396484375,0.5555210709571838,0.050000000745058,0.0457741990685462,295.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5555210709571838,0.050000000745058,0.0482024326920509,293.5599670410156,297.1499938964844,293.1499938964844,0.0033884712029248,-199.71844482421875,295.8011169433594,0.5555210709571838,0.050000000745058,0.0356021523475647,293.1051940917969,297.1499938964844,293.1499938964844,0.1551340073347091,-3432.74755859375,304.1435241699219,0.9335599541664124,0.2304959297180175,0.2184050232172012,293.71258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5555210709571838,0.050000000745058,0.2286515980958938,291.1391296386719,291.1499938964844,259.27301025390625,257.84637451171875,279.4949035644531,293.7128295898437,291.1390686035156,1.0,0.1693112105131149,0.9036094546318054,0.9036094546318054,1.0,1.0,-0.6919967532157898,0.2858873009681701,0.4061094522476196,0.1338987499475479,0.0,0.0,0.4150791466236114,24.674665451049805,25.0,-0.6313971877098083,-8114.69580078125,47.86027526855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0142517089844,307.1383972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.37890625,18000.0,0.0,0.0,0.1816263943910598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3301070034503937,0.3301117718219757,-4.770910436491249e-06,0.0,0.0001843276986619,0.0,0.0,15.582354545593262,0.0,0.0,0.0,0.316851407289505,4.0,0.0,1.0
575940,293.2657470703125,297.1499938964844,293.1499938964844,0.0025839644949883,-196.3724975585937,294.6922912597656,0.5557544827461243,0.050000000745058,0.0457726530730724,295.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5557544827461243,0.050000000745058,0.0482008084654808,293.5529479980469,297.1499938964844,293.1499938964844,0.0032975936774164,-194.4690399169922,295.67803955078125,0.5557544827461243,0.050000000745058,0.0356009528040885,293.1019592285156,297.1499938964844,293.1499938964844,0.1566213816404342,-3459.089599609375,304.1431884765625,0.9366986155509948,0.2322907447814941,0.2200778126716613,293.7100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5557544827461243,0.050000000745058,0.2286438792943954,291.138671875,291.1499938964844,259.25,257.8291015625,279.4877624511719,293.7103271484375,291.1386108398437,1.0,0.1694788932800293,0.9038095474243164,0.9038095474243164,1.0,1.0,-0.6939898133277893,0.2866346836090088,0.4073551297187805,0.1345908492803573,0.0,0.0,0.4166203737258911,24.656530380249023,25.0,-0.6579086780548096,-8142.71533203125,48.0854377746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0068359375,307.1439208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.779296875,18000.0,0.0,0.0,0.1822587698698043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3319792747497558,0.3319840431213379,-4.7776456995052285e-06,0.0,0.0001849694817792,0.0,0.0,15.70594882965088,0.0,0.0,0.0,0.317356675863266,4.0,0.0,1.0
576000,293.2657470703125,297.1499938964844,293.1499938964844,0.0025839644949883,-196.3724975585937,294.6922912597656,0.5557544827461243,0.050000000745058,0.0457726530730724,295.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5557544827461243,0.050000000745058,0.0482008084654808,293.5529479980469,297.1499938964844,293.1499938964844,0.0032975936774164,-194.4690399169922,295.67803955078125,0.5557544827461243,0.050000000745058,0.0356009528040885,293.1019592285156,297.1499938964844,293.1499938964844,0.1566213816404342,-3459.089599609375,304.1431884765625,0.9366986155509948,0.2322907447814941,0.2200778126716613,293.7100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5557544827461243,0.050000000745058,0.2286438792943954,291.138671875,291.1499938964844,259.25,257.8291015625,279.4877624511719,293.7103271484375,291.1386108398437,1.0,0.1694788932800293,0.9038095474243164,0.9038095474243164,1.0,1.0,-0.6939898133277893,0.2866346836090088,0.4073551297187805,0.1345908492803573,0.0,0.0,0.4166203737258911,24.656530380249023,25.0,-0.6579086780548096,-8142.71533203125,48.0854377746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0068359375,307.1439208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.779296875,18000.0,0.0,0.0,0.1822587698698043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3319792747497558,0.3319840431213379,-4.7776456995052285e-06,0.0,0.0001849694817792,0.0,0.0,15.70594882965088,0.0,0.0,0.0,0.317356675863266,4.0,0.0,1.0
576060,293.2594299316406,297.1499938964844,293.1499938964844,0.0025677944067865,-195.15234375,294.6693115234375,0.5559965372085571,0.050000000745058,0.0457710549235343,295.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5559965372085571,0.050000000745058,0.0481991246342659,293.5452575683594,297.1499938964844,293.1499938964844,0.0032102107070386,-189.40565490722656,295.55926513671875,0.5559965372085571,0.050000000745058,0.0355997085571289,293.0986328125,297.1499938964844,293.1499938964844,0.1581873744726181,-3486.77001953125,304.1428527832031,0.93995463848114,0.234181746840477,0.2218338549137115,293.7073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5559965372085571,0.050000000745058,0.2286358922719955,291.1380920410156,291.1499938964844,259.2225036621094,257.8077392578125,279.4786376953125,293.7076110839844,291.1379699707031,1.0,0.1696558892726898,0.9040034413337708,0.9040034413337708,1.0,1.0,-0.6960822939872742,0.2874281108379364,0.4086541831493377,0.1352969408035278,0.0,0.0,0.418246328830719,24.63783073425293,25.0,-0.9449931979179382,-8172.68212890625,48.32310485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9992980957031,307.1496276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.0390625,18000.0,0.0,0.0,0.1829229891300201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3339543342590332,0.3339591324329376,-4.7847752284724265e-06,0.0,0.0001856435847003,0.0,0.0,15.836926460266112,0.0,0.0,0.0,0.3178918361663818,4.0,0.0,1.0
576120,293.2594299316406,297.1499938964844,293.1499938964844,0.0025677944067865,-195.15234375,294.6693115234375,0.5559965372085571,0.050000000745058,0.0457710549235343,295.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5559965372085571,0.050000000745058,0.0481991246342659,293.5452575683594,297.1499938964844,293.1499938964844,0.0032102107070386,-189.40565490722656,295.55926513671875,0.5559965372085571,0.050000000745058,0.0355997085571289,293.0986328125,297.1499938964844,293.1499938964844,0.1581873744726181,-3486.77001953125,304.1428527832031,0.93995463848114,0.234181746840477,0.2218338549137115,293.7073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5559965372085571,0.050000000745058,0.2286358922719955,291.1380920410156,291.1499938964844,259.2225036621094,257.8077392578125,279.4786376953125,293.7076110839844,291.1379699707031,1.0,0.1696558892726898,0.9040034413337708,0.9040034413337708,1.0,1.0,-0.6960822939872742,0.2874281108379364,0.4086541831493377,0.1352969408035278,0.0,0.0,0.418246328830719,24.63783073425293,25.0,-0.9449931979179382,-8172.68212890625,48.32310485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9992980957031,307.1496276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.0390625,18000.0,0.0,0.0,0.1829229891300201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3339543342590332,0.3339591324329376,-4.7847752284724265e-06,0.0,0.0001856435847003,0.0,0.0,15.836926460266112,0.0,0.0,0.0,0.3178918361663818,4.0,0.0,1.0
576180,293.2528991699219,297.1499938964844,293.1499938964844,0.0025535991881042,-194.08575439453125,294.64862060546875,0.55626380443573,0.050000000745058,0.0457692965865135,295.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.55626380443573,0.050000000745058,0.0481972731649875,293.537109375,297.1499938964844,293.1499938964844,0.0031260019168257,-184.5160980224609,295.44403076171875,0.55626380443573,0.050000000745058,0.0355983413755893,293.094970703125,297.1499938964844,293.1499938964844,0.1598774194717407,-3516.603271484375,304.1424255371094,0.9434152841567992,0.2362245917320251,0.2237183302640915,293.7043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.55626380443573,0.050000000745058,0.2286271005868911,291.136962890625,291.1499938964844,259.18670654296875,257.77880859375,279.4656982421875,293.7046813964844,291.1366882324219,1.0,0.1698430627584457,0.9041972756385804,0.9041972756385804,1.0,1.0,-0.698327362537384,0.2882902920246124,0.4100370705127716,0.1360291689634323,0.0,0.0,0.4200532734394073,24.61618995666504,25.0,-1.8278523683547967,-8205.9248046875,48.577247619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9912414550781,307.1554870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.6015625,18000.0,0.0,0.0,0.1836224794387817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3361175060272217,0.3361223042011261,-4.792499112227233e-06,0.0,0.0001863534707808,0.0,0.0,15.980741500854492,0.0,0.0,0.0,0.3184792101383209,4.0,0.0,1.0
576240,293.2528991699219,297.1499938964844,293.1499938964844,0.0025535991881042,-194.08575439453125,294.64862060546875,0.55626380443573,0.050000000745058,0.0457692965865135,295.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.55626380443573,0.050000000745058,0.0481972731649875,293.537109375,297.1499938964844,293.1499938964844,0.0031260019168257,-184.5160980224609,295.44403076171875,0.55626380443573,0.050000000745058,0.0355983413755893,293.094970703125,297.1499938964844,293.1499938964844,0.1598774194717407,-3516.603271484375,304.1424255371094,0.9434152841567992,0.2362245917320251,0.2237183302640915,293.7043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.55626380443573,0.050000000745058,0.2286271005868911,291.136962890625,291.1499938964844,259.18670654296875,257.77880859375,279.4656982421875,293.7046813964844,291.1366882324219,1.0,0.1698430627584457,0.9041972756385804,0.9041972756385804,1.0,1.0,-0.698327362537384,0.2882902920246124,0.4100370705127716,0.1360291689634323,0.0,0.0,0.4200532734394073,24.61618995666504,25.0,-1.8278523683547967,-8205.9248046875,48.577247619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9912414550781,307.1554870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.6015625,18000.0,0.0,0.0,0.1836224794387817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3361175060272217,0.3361223042011261,-4.792499112227233e-06,0.0,0.0001863534707808,0.0,0.0,15.980741500854492,0.0,0.0,0.0,0.3184792101383209,4.0,0.0,1.0
576300,293.24957275390625,297.1499938964844,293.1499938964844,0.002547308569774,-193.61578369140625,294.6390991210937,0.5564106702804565,0.050000000745058,0.0457683317363262,295.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5564106702804565,0.050000000745058,0.048196256160736,293.5328369140625,297.1499938964844,293.1499938964844,0.0030851617921143,-182.14227294921875,295.3877258300781,0.5564106702804565,0.050000000745058,0.035597588866949,293.0929870605469,297.1499938964844,293.1499938964844,0.1607842594385147,-3532.59521484375,304.14215087890625,0.945247769355774,0.2373151928186416,0.2247242331504821,293.7028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5564106702804565,0.050000000745058,0.2286222875118255,291.1360778808594,291.1499938964844,259.16583251953125,257.7616577148437,279.4577941894531,293.7031555175781,291.1357421875,1.0,0.1699413806200027,0.90429425239563,0.90429425239563,1.0,1.0,-0.6995255351066589,0.2887556254863739,0.410769909620285,0.1364078372716903,0.0,0.0,0.4210722744464874,24.6037712097168,25.0,-2.3470492362976074,-8224.302734375,48.71226501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9867553710937,307.1588439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.455078125,18000.0,0.0,0.0,0.1839900016784668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3373285233974457,0.3373333215713501,-4.796772373083513e-06,0.0,0.000186726465472,0.0,0.0,16.06138038635254,0.0,0.0,0.0,0.3188081085681915,4.0,0.0,1.0
576360,293.2462158203125,297.1499938964844,293.1499938964844,0.0025415266864001,-193.1854248046875,294.6300964355469,0.5565657615661621,0.050000000745058,0.0457673147320747,295.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5565657615661621,0.050000000745058,0.0481951870024204,293.5284729003906,297.1499938964844,293.1499938964844,0.0030451430939137,-179.8144989013672,295.3323059082031,0.5565657615661621,0.050000000745058,0.0355967991054058,293.09088134765625,297.1499938964844,293.1499938964844,0.1617309898138046,-3549.275390625,304.141845703125,0.947141706943512,0.238450139760971,0.2257715314626693,293.7012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5565657615661621,0.050000000745058,0.2286172062158584,291.1350402832031,291.1499938964844,259.14312744140625,257.7428283691406,279.448974609375,293.7015686035156,291.1346435546875,1.0,0.1700429618358612,0.9043862819671632,0.9043862819671632,1.0,1.0,-0.7007728815078735,0.289243221282959,0.4115296602249145,0.1367943286895752,0.0,0.0,0.4221760630607605,24.59039878845215,25.0,-2.809037446975708,-8243.9375,48.85260391235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9817810058594,307.1625366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.08203125,18000.0,0.0,0.0,0.1843713670969009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3386434912681579,0.3386482894420624,-4.801404884346994e-06,0.0,0.0001871135027613,0.0,0.0,16.14914321899414,0.0,0.0,0.0,0.3191657066345215,4.0,0.0,1.0
576420,293.2403869628906,297.1499938964844,293.1499938964844,0.0025329070631414,-192.5471343994141,294.61627197265625,0.5568479895591736,0.050000000745058,0.0457654669880867,295.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5568479895591736,0.050000000745058,0.0481932424008846,293.52081298828125,297.1499938964844,293.1499938964844,0.002979026408866,-175.96478271484375,295.2403564453125,0.5568479895591736,0.050000000745058,0.0355953648686409,293.0870666503906,297.1499938964844,293.1499938964844,0.1634361743927002,-3579.27294921875,304.14129638671875,0.9505020976066588,0.2404867857694625,0.2276524305343628,293.69842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5568479895591736,0.050000000745058,0.2286079972982406,291.1329650878906,291.1499938964844,259.1003723144531,257.70703125,279.4319763183594,293.6987609863281,291.1325378417969,1.0,0.1702240854501724,0.9045427441596984,0.9045427441596984,1.0,1.0,-0.7030128836631775,0.2901267111301422,0.4128861725330353,0.1374702751636505,0.0,0.0,0.4242638647556305,24.56557846069336,25.0,-3.3867833614349365,-8280.380859375,49.10445785522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9718322753906,307.1696472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17980.4140625,18000.0,0.0,0.0,0.1850596219301223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411489725112915,0.3411537706851959,-4.810282007383648e-06,0.0,0.0001878119801403,0.0,0.0,16.317182540893555,0.0,0.0,0.0,0.3198496401309967,4.0,0.0,1.0
576480,293.2393493652344,297.1499938964844,293.1499938964844,0.0025315501261502,-192.44708251953125,294.614013671875,0.556900143623352,0.050000000745058,0.0457651279866695,295.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.556900143623352,0.050000000745058,0.0481928847730159,293.5194396972656,297.1499938964844,293.1499938964844,0.0029676214326173,-175.30020141601562,295.2244567871094,0.556900143623352,0.050000000745058,0.0355951003730297,293.0863952636719,297.1499938964844,293.1499938964844,0.1637499034404754,-3584.78515625,304.1412048339844,0.951112985610962,0.2408605813980102,0.2279978990554809,293.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.556900143623352,0.050000000745058,0.2286062836647033,291.1325988769531,291.1499938964844,259.0923156738281,257.70025634765625,279.4287109375,293.6982421875,291.13214111328125,1.0,0.1702572256326675,0.9045703411102296,0.9045703411102296,1.0,1.0,-0.7034242749214172,0.2902899980545044,0.4131342768669128,0.1375920325517654,0.0,0.0,0.4246612787246704,24.56093978881836,25.0,-3.4595346450805664,-8287.2236328125,49.15073013305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698486328125,307.1709899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17979.916015625,18000.0,0.0,0.0,0.1851871907711029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3416289687156677,0.3416337668895721,-4.811994585907087e-06,0.0,0.0001879414485301,0.0,0.0,16.349510192871094,0.0,0.0,0.0,0.3199811279773712,4.0,0.0,1.0
576540,293.2322998046875,297.1499938964844,293.1499938964844,0.0025236790534108,-191.8695831298828,294.6006164550781,0.557263970375061,0.050000000745058,0.0457627587020397,295.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.557263970375061,0.050000000745058,0.048190388828516,293.50994873046875,297.1499938964844,293.1499938964844,0.0028934676665812,-170.97523498535156,295.1207275390625,0.557263970375061,0.050000000745058,0.0355932563543319,293.0815124511719,297.1499938964844,293.1499938964844,0.1659342050552368,-3623.100830078125,304.1405029296875,0.9552993774414062,0.2434568554162979,0.2303994297981262,293.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.557263970375061,0.050000000745058,0.2285944521427154,291.1299133300781,291.1499938964844,259.0348205566406,257.651611328125,279.4050598144531,293.6947326660156,291.12945556640625,1.0,0.1704873740673065,0.904754400253296,0.904754400253296,1.0,1.0,-0.7062841653823853,0.2914326786994934,0.4148514866828918,0.1384215950965881,0.0,0.0,0.4275197088718414,24.52840232849121,25.0,-3.755784273147583,-8335.7978515625,49.47297286987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95465087890625,307.1804504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17976.443359375,18000.0,0.0,0.0,0.186089813709259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.345110535621643,0.3451153337955475,-4.824540610570693e-06,0.0,0.0001888575061457,0.0,0.0,16.585350036621094,0.0,0.0,0.0,0.320939689874649,4.0,0.0,1.0
576600,293.2322998046875,297.1499938964844,293.1499938964844,0.0025236790534108,-191.8695831298828,294.6006164550781,0.557263970375061,0.050000000745058,0.0457627587020397,295.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.557263970375061,0.050000000745058,0.048190388828516,293.50994873046875,297.1499938964844,293.1499938964844,0.0028934676665812,-170.97523498535156,295.1207275390625,0.557263970375061,0.050000000745058,0.0355932563543319,293.0815124511719,297.1499938964844,293.1499938964844,0.1659342050552368,-3623.100830078125,304.1405029296875,0.9552993774414062,0.2434568554162979,0.2303994297981262,293.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.557263970375061,0.050000000745058,0.2285944521427154,291.1299133300781,291.1499938964844,259.0348205566406,257.651611328125,279.4050598144531,293.6947326660156,291.12945556640625,1.0,0.1704873740673065,0.904754400253296,0.904754400253296,1.0,1.0,-0.7062841653823853,0.2914326786994934,0.4148514866828918,0.1384215950965881,0.0,0.0,0.4275197088718414,24.52840232849121,25.0,-3.755784273147583,-8335.7978515625,49.47297286987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95465087890625,307.1804504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17976.443359375,18000.0,0.0,0.0,0.186089813709259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.345110535621643,0.3451153337955475,-4.824540610570693e-06,0.0,0.0001888575061457,0.0,0.0,16.585350036621094,0.0,0.0,0.0,0.320939689874649,4.0,0.0,1.0
576660,293.22509765625,297.1499938964844,293.1499938964844,0.0025179481599479,-191.45440673828125,294.5901184082031,0.5576541423797607,0.050000000745058,0.0457602255046367,295.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5576541423797607,0.050000000745058,0.0481877215206623,293.5,297.1499938964844,293.1499938964844,0.0028227439615875,-166.843994140625,295.0214538574219,0.5576541423797607,0.050000000745058,0.035591285675764,293.07635498046875,297.1499938964844,293.1499938964844,0.1682838946580886,-3664.191650390625,304.1397399902344,0.959666073322296,0.2462392002344131,0.2329767495393753,293.6905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5576541423797607,0.050000000745058,0.2285818010568618,291.127197265625,291.1499938964844,258.97125244140625,257.5973815917969,279.37823486328125,293.69097900390625,291.1267395019531,1.0,0.1707347482442855,0.90492582321167,0.90492582321167,1.0,1.0,-0.709353506565094,0.2926719784736633,0.4166815280914306,0.1392816305160522,0.0,0.0,0.4307471811771393,24.49335670471192,25.0,-3.793423652648926,-8389.53515625,49.82050323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93572998046875,307.1905822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17972.828125,18000.0,0.0,0.0,0.187098428606987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491017818450928,0.3491066396236419,-4.83920030092122e-06,0.0,0.0001898811315186,0.0,0.0,16.85869026184082,0.0,0.0,0.0,0.3220492303371429,4.0,0.0,1.0
576720,293.22509765625,297.1499938964844,293.1499938964844,0.0025179481599479,-191.45440673828125,294.5901184082031,0.5576541423797607,0.050000000745058,0.0457602255046367,295.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5576541423797607,0.050000000745058,0.0481877215206623,293.5,297.1499938964844,293.1499938964844,0.0028227439615875,-166.843994140625,295.0214538574219,0.5576541423797607,0.050000000745058,0.035591285675764,293.07635498046875,297.1499938964844,293.1499938964844,0.1682838946580886,-3664.191650390625,304.1397399902344,0.959666073322296,0.2462392002344131,0.2329767495393753,293.6905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5576541423797607,0.050000000745058,0.2285818010568618,291.127197265625,291.1499938964844,258.97125244140625,257.5973815917969,279.37823486328125,293.69097900390625,291.1267395019531,1.0,0.1707347482442855,0.90492582321167,0.90492582321167,1.0,1.0,-0.709353506565094,0.2926719784736633,0.4166815280914306,0.1392816305160522,0.0,0.0,0.4307471811771393,24.49335670471192,25.0,-3.793423652648926,-8389.53515625,49.82050323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93572998046875,307.1905822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17972.828125,18000.0,0.0,0.0,0.187098428606987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491017818450928,0.3491066396236419,-4.83920030092122e-06,0.0,0.0001898811315186,0.0,0.0,16.85869026184082,0.0,0.0,0.0,0.3220492303371429,4.0,0.0,1.0
576780,293.2177429199219,297.1499938964844,293.1499938964844,0.00251429900527,-191.1964263916016,294.58251953125,0.5580668449401855,0.050000000745058,0.045757558196783,295.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.5580668449401855,0.050000000745058,0.0481849126517772,293.4896850585937,297.1499938964844,293.1499938964844,0.0027553767431527,-162.90309143066406,294.9266967773437,0.5580668449401855,0.050000000745058,0.0355892144143581,293.0709533691406,297.1499938964844,293.1499938964844,0.170792669057846,-3707.918212890625,304.13897705078125,0.9641634821891784,0.2491996884346008,0.2357225865125656,293.6866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.5580668449401855,0.050000000745058,0.2285684794187545,291.12457275390625,291.1499938964844,258.902099609375,257.5380859375,279.34844970703125,293.6870422363281,291.1241149902344,1.0,0.1709998995065689,0.905097246170044,0.905097246170044,1.0,1.0,-0.7126238346099854,0.2940050661563873,0.4186187982559204,0.140170082449913,0.0,0.0,0.4343176186084747,24.45645332336425,25.0,-3.6813693046569824,-8448.1259765625,50.19342422485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91314697265625,307.2010803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17969.162109375,18000.0,0.0,0.0,0.1882261633872985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535873293876648,0.353592187166214,-4.856015493714949e-06,0.0,0.0001910256250994,0.0,0.0,17.1696834564209,0.0,0.0,0.0,0.3233092427253723,4.0,0.0,1.0
576840,293.2177429199219,297.1499938964844,293.1499938964844,0.00251429900527,-191.1964263916016,294.58251953125,0.5580668449401855,0.050000000745058,0.045757558196783,295.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.5580668449401855,0.050000000745058,0.0481849126517772,293.4896850585937,297.1499938964844,293.1499938964844,0.0027553767431527,-162.90309143066406,294.9266967773437,0.5580668449401855,0.050000000745058,0.0355892144143581,293.0709533691406,297.1499938964844,293.1499938964844,0.170792669057846,-3707.918212890625,304.13897705078125,0.9641634821891784,0.2491996884346008,0.2357225865125656,293.6866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.5580668449401855,0.050000000745058,0.2285684794187545,291.12457275390625,291.1499938964844,258.902099609375,257.5380859375,279.34844970703125,293.6870422363281,291.1241149902344,1.0,0.1709998995065689,0.905097246170044,0.905097246170044,1.0,1.0,-0.7126238346099854,0.2940050661563873,0.4186187982559204,0.140170082449913,0.0,0.0,0.4343176186084747,24.45645332336425,25.0,-3.6813693046569824,-8448.1259765625,50.19342422485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91314697265625,307.2010803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17969.162109375,18000.0,0.0,0.0,0.1882261633872985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535873293876648,0.353592187166214,-4.856015493714949e-06,0.0,0.0001910256250994,0.0,0.0,17.1696834564209,0.0,0.0,0.0,0.3233092427253723,4.0,0.0,1.0
576900,293.2139892578125,297.1499938964844,293.1499938964844,0.0025133062154054,-191.13015747070312,294.57989501953125,0.5582810044288635,0.050000000745058,0.0457561798393726,295.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.5582810044288635,0.050000000745058,0.0481834597885608,293.484375,297.1499938964844,293.1499938964844,0.0027230416890233,-161.0096435546875,294.881103515625,0.5582810044288635,0.050000000745058,0.0355881415307521,293.06817626953125,297.1499938964844,293.1499938964844,0.1721082031726837,-3730.78759765625,304.1386108398437,0.9664517045021056,0.2507478296756744,0.2371600866317749,293.6845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.5582810044288635,0.050000000745058,0.228561595082283,291.123291015625,291.1499938964844,258.8656005859375,257.50665283203125,279.3324890136719,293.6849975585937,291.12286376953125,1.0,0.1711396127939224,0.905182957649231,0.905182957649231,1.0,1.0,-0.7143360376358032,0.2947076261043548,0.4196284115314483,0.1406250447034835,0.0,0.0,0.4362306296825409,24.437435150146484,25.0,-3.587756872177124,-8479.2412109375,50.38991165161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9004821777344,307.2064514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17967.30859375,18000.0,0.0,0.0,0.1888400912284851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3560193181037903,0.3560241758823395,-4.8652741497789975e-06,0.0,0.0001916486944537,0.0,0.0,17.33997344970703,0.0,0.0,0.0,0.3239983320236206,4.0,0.0,1.0
576960,293.2102355957031,297.1499938964844,293.1499938964844,0.0025128226261585,-191.10220336914065,294.5780029296875,0.5584995746612549,0.050000000745058,0.0457547754049301,295.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5584995746612549,0.050000000745058,0.0481819808483123,293.47900390625,297.1499938964844,293.1499938964844,0.0026915140915662,-159.16229248046875,294.8366394042969,0.5584995746612549,0.050000000745058,0.0355870462954044,293.0653686523437,297.1499938964844,293.1499938964844,0.1734617054462433,-3754.274169921875,304.1382141113281,0.9687548875808716,0.252337783575058,0.2386373430490493,293.6824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5584995746612549,0.050000000745058,0.2285545766353607,291.1220397949219,291.1499938964844,258.82794189453125,257.4741516113281,279.31591796875,293.68292236328125,291.12164306640625,1.0,0.171283945441246,0.9052615165710448,0.9052615165710448,1.0,1.0,-0.7160957455635071,0.2954324185848236,0.4206633567810058,0.1410862505435943,0.0,0.0,0.4382202923297882,24.41815948486328,25.0,-3.473651885986328,-8511.4833984375,50.592803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88702392578125,307.2119445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17965.455078125,18000.0,0.0,0.0,0.189487412571907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3585696816444397,0.3585745394229889,-4.875087597611127e-06,0.0,0.0001923056261148,0.0,0.0,17.519824981689453,0.0,0.0,0.0,0.3247250318527221,4.0,0.0,1.0
577020,293.2037658691406,297.1499938964844,293.1499938964844,0.0025132298469543,-191.14712524414065,294.5765686035156,0.5588802695274353,0.050000000745058,0.0457523353397846,295.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.5588802695274353,0.050000000745058,0.0481794141232967,293.4696350097656,297.1499938964844,293.1499938964844,0.0026399011258035,-156.13560485839844,294.7638244628906,0.5588802695274353,0.050000000745058,0.0355851501226425,293.0605163574219,297.1499938964844,293.1499938964844,0.1758507043123245,-3795.62353515625,304.1375732421875,0.9726927876472472,0.2551373243331909,0.2412406802177429,293.6788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.5588802695274353,0.050000000745058,0.2285423874855041,291.1200256347656,291.1499938964844,258.7613830566406,257.41656494140625,279.28631591796875,293.67926025390625,291.1196594238281,1.0,0.1715403646230697,0.9053950309753418,0.9053950309753418,1.0,1.0,-0.719197154045105,0.2967162728309631,0.4224809110164642,0.1418851912021637,0.0,0.0,0.4417738020420074,24.38496208190918,25.0,-3.2442386150360107,-8568.8740234375,50.952903747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8625183105469,307.2215270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17962.328125,18000.0,0.0,0.0,0.190668910741806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3631768226623535,0.3631817102432251,-4.893086043011863e-06,0.0,0.0001935047039296,0.0,0.0,17.848051071166992,0.0,0.0,0.0,0.326048880815506,4.0,0.0,1.0
577080,293.2026062011719,297.1499938964844,293.1499938964844,0.0025134671013802,-191.16748046875,294.5765686035156,0.5589485764503479,0.050000000745058,0.0457518994808197,295.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.5589485764503479,0.050000000745058,0.0481789521872997,293.46795654296875,297.1499938964844,293.1499938964844,0.0026310747489333,-155.61770629882812,294.7513427734375,0.5589485764503479,0.050000000745058,0.0355848111212253,293.05963134765625,297.1499938964844,293.1499938964844,0.1762837767601013,-3803.104736328125,304.137451171875,0.9733891487121582,0.2556438744068146,0.2417120188474655,293.6781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.5589485764503479,0.050000000745058,0.2285402119159698,291.11968994140625,291.1499938964844,258.74932861328125,257.4061279296875,279.2809143066406,293.6786193847656,291.11932373046875,1.0,0.1715871095657348,0.905418574810028,0.905418574810028,1.0,1.0,-0.7197587490081787,0.2969495952129364,0.4228091835975647,0.1420280933380127,0.0,0.0,0.4424225687980652,24.37906837463379,25.0,-3.2002317905426025,-8579.3359375,51.018463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8580017089844,307.2232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.791015625,18000.0,0.0,0.0,0.1908884346485138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.364025205373764,0.3640300929546356,-4.896440259472001e-06,0.0,0.0001937274937517,0.0,0.0,17.90896987915039,0.0,0.0,0.0,0.3262941539287567,4.0,0.0,1.0
577140,293.19488525390625,297.1499938964844,293.1499938964844,0.0025162221863865,-191.3912353515625,294.5782165527344,0.559410810470581,0.050000000745058,0.0457489527761936,295.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.559410810470581,0.050000000745058,0.0481758490204811,293.4566345214844,297.1499938964844,293.1499938964844,0.0025740275159478,-152.26832580566406,294.6708068847656,0.559410810470581,0.050000000745058,0.0355825163424015,293.0538635253906,297.1499938964844,293.1499938964844,0.1792523115873336,-3854.27099609375,304.1366882324219,0.9780197739601136,0.2591087222099304,0.2449383288621902,293.6737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.559410810470581,0.050000000745058,0.2285254895687103,291.1175842285156,291.1499938964844,258.6668395996094,257.3345031738281,279.24365234375,293.6741638183594,291.11724853515625,1.0,0.1719094514846801,0.905575692653656,0.905575692653656,1.0,1.0,-0.7236030697822571,0.2985524535179138,0.4250506460666656,0.1429944336414337,0.0,0.0,0.4468919932842254,24.33967018127441,25.0,-2.878781795501709,-8651.4375,51.47020721435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82684326171875,307.2353210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17958.17578125,18000.0,0.0,0.0,0.1924314349889755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3699276149272918,0.3699325323104858,-4.920069841318764e-06,0.0,0.0001952934399014,0.0,0.0,18.336803436279297,0.0,0.0,0.0,0.3280138075351715,4.0,0.0,1.0
577200,293.19488525390625,297.1499938964844,293.1499938964844,0.0025162221863865,-191.3912353515625,294.5782165527344,0.559410810470581,0.050000000745058,0.0457489527761936,295.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.559410810470581,0.050000000745058,0.0481758490204811,293.4566345214844,297.1499938964844,293.1499938964844,0.0025740275159478,-152.26832580566406,294.6708068847656,0.559410810470581,0.050000000745058,0.0355825163424015,293.0538635253906,297.1499938964844,293.1499938964844,0.1792523115873336,-3854.27099609375,304.1366882324219,0.9780197739601136,0.2591087222099304,0.2449383288621902,293.6737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.559410810470581,0.050000000745058,0.2285254895687103,291.1175842285156,291.1499938964844,258.6668395996094,257.3345031738281,279.24365234375,293.6741638183594,291.11724853515625,1.0,0.1719094514846801,0.905575692653656,0.905575692653656,1.0,1.0,-0.7236030697822571,0.2985524535179138,0.4250506460666656,0.1429944336414337,0.0,0.0,0.4468919932842254,24.33967018127441,25.0,-2.878781795501709,-8651.4375,51.47020721435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82684326171875,307.2353210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17958.17578125,18000.0,0.0,0.0,0.1924314349889755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3699276149272918,0.3699325323104858,-4.920069841318764e-06,0.0,0.0001952934399014,0.0,0.0,18.336803436279297,0.0,0.0,0.0,0.3280138075351715,4.0,0.0,1.0
577260,293.18707275390625,297.1499938964844,293.1499938964844,0.0025211088359355,-191.77487182617188,294.5830383300781,0.5598834753036499,0.050000000745058,0.045745950192213,294.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.5598834753036499,0.050000000745058,0.048172689974308,293.445068359375,297.1499938964844,293.1499938964844,0.002520476700738,-149.12095642089844,294.5951843261719,0.5598834753036499,0.050000000745058,0.0355801843106746,293.04803466796875,297.1499938964844,293.1499938964844,0.1823626458644867,-3907.665771484375,304.1359558105469,0.9826066493988036,0.2627253532409668,0.2483100742101669,293.66912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.5598834753036499,0.050000000745058,0.2285104990005493,291.11572265625,291.1499938964844,258.5809631347656,257.2597351074219,279.2044372558594,293.6695861816406,291.1154479980469,1.0,0.1722513139247894,0.9057160019874572,0.9057160019874572,1.0,1.0,-0.7276215553283691,0.3002371490001678,0.4273843765258789,0.1439844071865081,0.0,0.0,0.4515974521636963,24.30042839050293,25.0,-2.510657787322998,-8727.599609375,51.94815444946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7943725585937,307.2483825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17954.73046875,18000.0,0.0,0.0,0.1941174864768982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3762531578540802,0.3762581050395965,-4.946012722939486e-06,0.0,0.0001970045705093,0.0,0.0,18.803342819213867,0.0,0.0,0.0,0.3298815786838531,4.0,0.0,1.0
577320,293.18707275390625,297.1499938964844,293.1499938964844,0.0025211088359355,-191.77487182617188,294.5830383300781,0.5598834753036499,0.050000000745058,0.045745950192213,294.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.5598834753036499,0.050000000745058,0.048172689974308,293.445068359375,297.1499938964844,293.1499938964844,0.002520476700738,-149.12095642089844,294.5951843261719,0.5598834753036499,0.050000000745058,0.0355801843106746,293.04803466796875,297.1499938964844,293.1499938964844,0.1823626458644867,-3907.665771484375,304.1359558105469,0.9826066493988036,0.2627253532409668,0.2483100742101669,293.66912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.5598834753036499,0.050000000745058,0.2285104990005493,291.11572265625,291.1499938964844,258.5809631347656,257.2597351074219,279.2044372558594,293.6695861816406,291.1154479980469,1.0,0.1722513139247894,0.9057160019874572,0.9057160019874572,1.0,1.0,-0.7276215553283691,0.3002371490001678,0.4273843765258789,0.1439844071865081,0.0,0.0,0.4515974521636963,24.30042839050293,25.0,-2.510657787322998,-8727.599609375,51.94815444946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7943725585937,307.2483825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17954.73046875,18000.0,0.0,0.0,0.1941174864768982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3762531578540802,0.3762581050395965,-4.946012722939486e-06,0.0,0.0001970045705093,0.0,0.0,18.803342819213867,0.0,0.0,0.0,0.3298815786838531,4.0,0.0,1.0
