time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577380,293.17919921875,297.1499938964844,293.1499938964844,0.0025280441623181,-192.3118133544922,294.5909118652344,0.5603631734848022,0.050000000745058,0.0457429215312004,294.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5603631734848022,0.050000000745058,0.0481694974005222,293.43328857421875,297.1499938964844,293.1499938964844,0.0024701473303139,-146.15989685058594,294.5242614746094,0.5603631734848022,0.050000000745058,0.0355778262019157,293.04229736328125,297.1499938964844,293.1499938964844,0.185601532459259,-3963.038330078125,304.13525390625,0.9871029257774352,0.2664775550365448,0.251812070608139,293.6644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5603631734848022,0.050000000745058,0.2284953594207763,291.1141357421875,291.1499938964844,258.4923095703125,257.182373046875,279.1635437011719,293.6648864746094,291.1139221191406,1.0,0.172611802816391,0.9058562517166138,0.9058562517166138,1.0,1.0,-0.7317959070205688,0.3019954562187195,0.429800420999527,0.144996777176857,0.0,0.0,0.4564898908138275,24.26180076599121,25.0,-2.103132486343384,-8807.39453125,52.45097732543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76153564453125,307.2626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.39453125,18000.0,0.0,0.0,0.1959365606307983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.382949948310852,0.3829549252986908,-4.974141575075919e-06,0.0,0.0001988506992347,0.0,0.0,19.306385040283203,0.0,0.0,0.0,0.3318870067596435,4.0,0.0,1.0
577440,293.17919921875,297.1499938964844,293.1499938964844,0.0025280441623181,-192.3118133544922,294.5909118652344,0.5603631734848022,0.050000000745058,0.0457429215312004,294.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5603631734848022,0.050000000745058,0.0481694974005222,293.43328857421875,297.1499938964844,293.1499938964844,0.0024701473303139,-146.15989685058594,294.5242614746094,0.5603631734848022,0.050000000745058,0.0355778262019157,293.04229736328125,297.1499938964844,293.1499938964844,0.185601532459259,-3963.038330078125,304.13525390625,0.9871029257774352,0.2664775550365448,0.251812070608139,293.6644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5603631734848022,0.050000000745058,0.2284953594207763,291.1141357421875,291.1499938964844,258.4923095703125,257.182373046875,279.1635437011719,293.6648864746094,291.1139221191406,1.0,0.172611802816391,0.9058562517166138,0.9058562517166138,1.0,1.0,-0.7317959070205688,0.3019954562187195,0.429800420999527,0.144996777176857,0.0,0.0,0.4564898908138275,24.26180076599121,25.0,-2.103132486343384,-8807.39453125,52.45097732543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76153564453125,307.2626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.39453125,18000.0,0.0,0.0,0.1959365606307983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.382949948310852,0.3829549252986908,-4.974141575075919e-06,0.0,0.0001988506992347,0.0,0.0,19.306385040283203,0.0,0.0,0.0,0.3318870067596435,4.0,0.0,1.0
577500,293.1752624511719,297.1499938964844,293.1499938964844,0.0025322625879198,-192.636459350586,294.5959777832031,0.5606049299240112,0.050000000745058,0.0457413978874683,294.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11358642578125,0.5606049299240112,0.050000000745058,0.0481678955256938,293.4273376464844,297.1499938964844,293.1499938964844,0.0024462100118398,-144.75057983398438,294.49053955078125,0.5606049299240112,0.050000000745058,0.0355766415596008,293.0394592285156,297.1499938964844,293.1499938964844,0.1872665584087371,-3991.41455078125,304.1348876953125,0.9893061518669128,0.2684009671211242,0.2536086142063141,293.6620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11358642578125,0.5606049299240112,0.050000000745058,0.2284877449274063,291.11346435546875,291.1499938964844,258.4471130371094,257.14288330078125,279.1425476074219,293.6625061035156,291.11328125,1.0,0.1727988719940185,0.9059264063835144,0.9059264063835144,1.0,1.0,-0.733937680721283,0.3029003143310547,0.4310373663902282,0.1455112546682357,0.0,0.0,0.4589942395687103,24.242820739746094,25.0,-1.8951605558395384,-8848.5625,52.71148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7452392578125,307.2703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.9296875,18000.0,0.0,0.0,0.1968931406736374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864257931709289,0.3864307701587677,-4.989042736269767e-06,0.0,0.0001998215157072,0.0,0.0,19.57135581970215,0.0,0.0,0.0,0.3329358398914337,4.0,0.0,1.0
577560,293.1712951660156,297.1499938964844,293.1499938964844,0.0025369778741151,-192.99822998046875,294.601806640625,0.5608475804328918,0.050000000745058,0.0457398742437362,294.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11297607421875,0.5608475804328918,0.050000000745058,0.0481662899255752,293.4213562011719,297.1499938964844,293.1499938964844,0.0024230754934251,-143.38787841796875,294.4579772949219,0.5608475804328918,0.050000000745058,0.0355754569172859,293.03662109375,297.1499938964844,293.1499938964844,0.1889603435993194,-4020.218994140625,304.1345520019531,0.9914740920066832,0.2703537344932556,0.2554336190223694,293.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11297607421875,0.5608475804328918,0.050000000745058,0.2284801453351974,291.11285400390625,291.1499938964844,258.40142822265625,257.1029052734375,279.12127685546875,293.6600952148437,291.1127014160156,1.0,0.172990396618843,0.9059884548187256,0.9059884548187256,1.0,1.0,-0.7361136078834534,0.3038209080696106,0.4322926998138428,0.1460310220718383,0.0,0.0,0.461530476808548,24.224130630493164,25.0,-1.6772565841674805,-8890.521484375,52.9779167175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72918701171875,307.2784729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17948.583984375,18000.0,0.0,0.0,0.1978793293237686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3899792730808258,0.3899842798709869,-5.0044832278217655e-06,0.0,0.0002008223673328,0.0,0.0,19.84499740600586,0.0,0.0,0.0,0.3340119123458862,4.0,0.0,1.0
577620,293.1645812988281,297.1499938964844,293.1499938964844,0.0025461337063461,-193.69830322265625,294.6134338378906,0.5612609386444092,0.050000000745058,0.0457372851669788,294.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11212158203125,0.5612609386444092,0.050000000745058,0.0481635630130767,293.4111633300781,297.1499938964844,293.1499938964844,0.0023854959290474,-141.17286682128906,294.4052429199219,0.5612609386444092,0.050000000745058,0.0355734452605247,293.0319519042969,297.1499938964844,293.1499938964844,0.1919026374816894,-4070.110107421875,304.134033203125,0.9950690865516664,0.2737371921539306,0.2585979402065277,293.6554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11212158203125,0.5612609386444092,0.050000000745058,0.2284672111272812,291.1120300292969,291.1499938964844,258.32281494140625,257.0340576171875,279.08447265625,293.65594482421875,291.1119079589844,1.0,0.1733261346817016,0.906093955039978,0.906093955039978,1.0,1.0,-0.7398869395256042,0.3054203689098358,0.434466540813446,0.1469274908304214,0.0,0.0,0.4658997356891632,24.19317054748535,25.0,-1.2915160655975342,-8963.5380859375,53.44425582885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7027282714844,307.29327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.54296875,18000.0,0.0,0.0,0.199620172381401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3961799740791321,0.3961850106716156,-5.031912223785184e-06,0.0,0.0002025891008088,0.0,0.0,20.329191207885746,0.0,0.0,0.0,0.3358983397483825,4.0,0.0,1.0
577680,293.16339111328125,297.1499938964844,293.1499938964844,0.0025478946045041,-193.8326568603516,294.6156921386719,0.5613338351249695,0.050000000745058,0.0457368306815624,294.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.5613338351249695,0.050000000745058,0.0481630824506282,293.4093933105469,297.1499938964844,293.1499938964844,0.0023790742270648,-140.794189453125,294.3962707519531,0.5613338351249695,0.050000000745058,0.0355730876326561,293.0311279296875,297.1499938964844,293.1499938964844,0.1924293637275695,-4079.02197265625,304.1339416503906,0.9956903457641602,0.2743416726589203,0.2591635882854461,293.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.5613338351249695,0.050000000745058,0.2284649312496185,291.1119079589844,291.1499938964844,258.3088684082031,257.0218200683594,279.07794189453125,293.6552124023437,291.1117858886719,1.0,0.1733866482973098,0.906112551689148,0.906112551689148,1.0,1.0,-0.7405615448951721,0.3057066798210144,0.4348548650741577,0.1470872908830642,0.0,0.0,0.4666762053966522,24.18783187866211,25.0,-1.2231931686401367,-8976.6201171875,53.5282096862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6982116699219,307.2960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.212890625,18000.0,0.0,0.0,0.199935108423233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.397292286157608,0.3972973227500915,-5.036896709498251e-06,0.0,0.0002029087190749,0.0,0.0,20.416955947875977,0.0,0.0,0.0,0.3362379372119903,4.0,0.0,1.0
577740,293.1554870605469,297.1499938964844,293.1499938964844,0.0025608490686863,-194.8179473876953,294.6326599121094,0.5616220235824585,0.050000000745058,0.0457350239157676,294.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114196777344,0.5616220235824585,0.050000000745058,0.048161182552576,293.3975524902344,297.1499938964844,293.1499938964844,0.0023378415498882,-138.36048889160156,294.3385925292969,0.5616220235824585,0.050000000745058,0.0355716869235038,293.02557373046875,297.1499938964844,293.1499938964844,0.1955656558275222,-4131.638671875,304.1341247558594,0.9990045428276062,0.278475821018219,0.26248300075531,293.6498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114196777344,0.5616220235824585,0.050000000745058,0.2284559160470962,291.1114196777344,291.1499938964844,258.21514892578125,256.9396057128906,279.0345764160156,293.6502990722656,291.1114807128906,1.0,0.1737903356552124,0.9062366485595704,0.9062366485595704,1.0,1.0,-0.7445473670959473,0.3073866665363312,0.4371607303619385,0.1480623036623001,0.0,0.0,0.471863716840744,24.18058013916016,25.0,-0.0214471742510795,-9061.162109375,54.05573272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6695556640625,307.3176574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17944.345703125,18000.0,0.0,0.0,0.2020871043205261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048230946063995,0.4048281610012054,-5.07117920278688e-06,0.0,0.00020509272872,0.0,0.0,21.018598556518555,0.0,0.0,0.0,0.3385468125343323,4.0,0.0,1.0
577800,293.1554870605469,297.1499938964844,293.1499938964844,0.0025608490686863,-194.8179473876953,294.6326599121094,0.5616220235824585,0.050000000745058,0.0457350239157676,294.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114196777344,0.5616220235824585,0.050000000745058,0.048161182552576,293.3975524902344,297.1499938964844,293.1499938964844,0.0023378415498882,-138.36048889160156,294.3385925292969,0.5616220235824585,0.050000000745058,0.0355716869235038,293.02557373046875,297.1499938964844,293.1499938964844,0.1955656558275222,-4131.638671875,304.1341247558594,0.9990045428276062,0.278475821018219,0.26248300075531,293.6498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114196777344,0.5616220235824585,0.050000000745058,0.2284559160470962,291.1114196777344,291.1499938964844,258.21514892578125,256.9396057128906,279.0345764160156,293.6502990722656,291.1114807128906,1.0,0.1737903356552124,0.9062366485595704,0.9062366485595704,1.0,1.0,-0.7445473670959473,0.3073866665363312,0.4371607303619385,0.1480623036623001,0.0,0.0,0.471863716840744,24.18058013916016,25.0,-0.0214471742510795,-9061.162109375,54.05573272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6695556640625,307.3176574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17944.345703125,18000.0,0.0,0.0,0.2020871043205261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048230946063995,0.4048281610012054,-5.07117920278688e-06,0.0,0.00020509272872,0.0,0.0,21.018598556518555,0.0,0.0,0.0,0.3385468125343323,4.0,0.0,1.0
577860,293.1474304199219,297.1499938964844,293.1499938964844,0.0025763215962797,-195.9571075439453,294.6560974121094,0.5610658526420593,0.050000000745058,0.0457384660840034,294.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.5610658526420593,0.050000000745058,0.0481648072600364,293.3857421875,297.1499938964844,293.1499938964844,0.0022997655905783,-136.08700561523438,294.2884521484375,0.5610658526420593,0.050000000745058,0.0355743616819381,293.016845703125,297.1499938964844,293.1499938964844,0.1966175884008407,-4148.39306640625,304.1376953125,0.9990000128746032,0.2833893001079559,0.2635775804519653,293.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.5610658526420593,0.050000000745058,0.2284731119871139,291.1154479980469,291.1499938964844,258.1208801269531,256.8567810058594,278.9947509765625,293.645263671875,291.11688232421875,1.0,0.1741384863853454,0.9063469767570496,0.9063469767570496,1.0,1.0,-0.7458755970001221,0.3078900575637817,0.4379855096340179,0.1485282778739929,0.0,0.0,0.4762950241565704,24.28852272033692,25.0,8.100006103515625,-9125.314453125,54.374141693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6488342285156,307.35223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.21484375,18000.0,0.0,0.0,0.2042618244886398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4119176268577575,0.4119227230548858,-5.105696345708566e-06,0.0,0.0002072997885989,0.0,0.0,21.60253524780273,0.0,0.0,0.0,0.3407476544380188,4.0,0.0,1.0
577920,293.1474304199219,297.1499938964844,293.1499938964844,0.0025763215962797,-195.9571075439453,294.6560974121094,0.5610658526420593,0.050000000745058,0.0457384660840034,294.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.5610658526420593,0.050000000745058,0.0481648072600364,293.3857421875,297.1499938964844,293.1499938964844,0.0022997655905783,-136.08700561523438,294.2884521484375,0.5610658526420593,0.050000000745058,0.0355743616819381,293.016845703125,297.1499938964844,293.1499938964844,0.1966175884008407,-4148.39306640625,304.1376953125,0.9990000128746032,0.2833893001079559,0.2635775804519653,293.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.5610658526420593,0.050000000745058,0.2284731119871139,291.1154479980469,291.1499938964844,258.1208801269531,256.8567810058594,278.9947509765625,293.645263671875,291.11688232421875,1.0,0.1741384863853454,0.9063469767570496,0.9063469767570496,1.0,1.0,-0.7458755970001221,0.3078900575637817,0.4379855096340179,0.1485282778739929,0.0,0.0,0.4762950241565704,24.28852272033692,25.0,8.100006103515625,-9125.314453125,54.374141693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6488342285156,307.35223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.21484375,18000.0,0.0,0.0,0.2042618244886398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4119176268577575,0.4119227230548858,-5.105696345708566e-06,0.0,0.0002072997885989,0.0,0.0,21.60253524780273,0.0,0.0,0.0,0.3407476544380188,4.0,0.0,1.0
577980,293.1391296386719,297.1499938964844,293.1499938964844,0.0025934798177331,-197.1866607666016,294.68707275390625,0.5605067610740662,0.050000000745058,0.0457419492304325,294.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.5605067610740662,0.050000000745058,0.0481684729456901,293.3736572265625,297.1499938964844,293.1499938964844,0.0022645678836852,-133.9589080810547,294.2474060058594,0.5605067610740662,0.050000000745058,0.0355770699679851,293.0047302246094,297.1499938964844,293.1499938964844,0.1972162276506424,-4157.46435546875,304.1407775878906,0.9990000128746032,0.2892127633094787,0.2642886340618133,293.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.5605067610740662,0.050000000745058,0.2284905016422271,291.1250915527344,291.1499938964844,258.02655029296875,256.7738647460937,278.95513916015625,293.639892578125,291.1265869140625,1.0,0.1744338870048523,0.9064573049545288,0.9064573049545288,1.0,1.0,-0.7467614412307739,0.3082049190998077,0.4385565221309662,0.1488924175500869,0.0,0.0,0.4789808690547943,24.39307975769043,25.0,12.089497566223145,-9174.134765625,54.627540588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6430969238281,307.3807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.671875,18000.0,0.0,0.0,0.2063406854867935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4167400300502777,0.4167451560497284,-5.132533715368481e-06,0.0,0.0002094095543725,0.0,0.0,22.017316818237305,0.0,0.0,0.0,0.3422978222370147,4.0,0.0,1.0
578040,293.1391296386719,297.1499938964844,293.1499938964844,0.0025934798177331,-197.1866607666016,294.68707275390625,0.5605067610740662,0.050000000745058,0.0457419492304325,294.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.5605067610740662,0.050000000745058,0.0481684729456901,293.3736572265625,297.1499938964844,293.1499938964844,0.0022645678836852,-133.9589080810547,294.2474060058594,0.5605067610740662,0.050000000745058,0.0355770699679851,293.0047302246094,297.1499938964844,293.1499938964844,0.1972162276506424,-4157.46435546875,304.1407775878906,0.9990000128746032,0.2892127633094787,0.2642886340618133,293.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.5605067610740662,0.050000000745058,0.2284905016422271,291.1250915527344,291.1499938964844,258.02655029296875,256.7738647460937,278.95513916015625,293.639892578125,291.1265869140625,1.0,0.1744338870048523,0.9064573049545288,0.9064573049545288,1.0,1.0,-0.7467614412307739,0.3082049190998077,0.4385565221309662,0.1488924175500869,0.0,0.0,0.4789808690547943,24.39307975769043,25.0,12.089497566223145,-9174.134765625,54.627540588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6430969238281,307.3807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.671875,18000.0,0.0,0.0,0.2063406854867935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4167400300502777,0.4167451560497284,-5.132533715368481e-06,0.0,0.0002094095543725,0.0,0.0,22.017316818237305,0.0,0.0,0.0,0.3422978222370147,4.0,0.0,1.0
578100,293.1348571777344,297.1499938964844,293.1499938964844,0.0026030263397842,-197.8795166015625,294.7035217285156,0.5602596402168274,0.050000000745058,0.0457434952259063,294.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.5602596402168274,0.050000000745058,0.0481701008975505,293.36749267578125,297.1499938964844,293.1499938964844,0.0022482811473309,-132.97633361816406,294.2283630371094,0.5602596402168274,0.050000000745058,0.0355782732367515,292.9980163574219,297.1499938964844,293.1499938964844,0.1974779516458511,-4161.466796875,304.1419677734375,0.9990000128746032,0.2923713326454162,0.2646027207374573,293.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.5602596402168274,0.050000000745058,0.2284982204437255,291.1293334960937,291.1499938964844,257.9795837402344,256.7325439453125,278.9352722167969,293.63702392578125,291.1305847167969,1.0,0.1745648235082626,0.906512439250946,0.906512439250946,1.0,1.0,-0.7471529245376587,0.3083421587944031,0.4388107657432556,0.1490585654973983,0.0,0.0,0.479930430650711,24.43955421447754,25.0,11.476369857788086,-9194.8525390625,54.740020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6469421386719,307.39404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.48828125,18000.0,0.0,0.0,0.2073128223419189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4184112846851349,0.4184164404869079,-5.1421620810288005e-06,0.0,0.0002103961596731,0.0,0.0,22.163345336914062,0.0,0.0,0.0,0.3428439497947693,4.0,0.0,1.0
578160,293.1305236816406,297.1499938964844,293.1499938964844,0.002613310702145,-198.6332550048828,294.7203063964844,0.5600318312644958,0.050000000745058,0.0457449220120906,294.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5600318312644958,0.050000000745058,0.0481716059148311,293.3612670898437,297.1499938964844,293.1499938964844,0.0022329720668494,-132.05526733398438,294.21002197265625,0.5600318312644958,0.050000000745058,0.0355793833732605,292.99102783203125,297.1499938964844,293.1499938964844,0.1977231353521347,-4165.25146484375,304.1429748535156,0.9990000128746032,0.2956666648387909,0.2648921012878418,293.6335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5600318312644958,0.050000000745058,0.2285053580999374,291.1328125,291.1499938964844,257.9327697753906,256.6913452148437,278.91534423828125,293.63409423828125,291.13385009765625,1.0,0.1746857017278671,0.906582772731781,0.906582772731781,1.0,1.0,-0.7475136518478394,0.3084679245948791,0.4390457570552826,0.1492151916027069,0.0,0.0,0.4807212650775909,24.482540130615234,25.0,10.207561492919922,-9214.5087890625,54.84395980834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6551818847656,307.40850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.546875,18000.0,0.0,0.0,0.2082287818193435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4197852909564972,0.4197904467582702,-5.149984190211399e-06,0.0,0.0002113257505698,0.0,0.0,22.2834529876709,0.0,0.0,0.0,0.343291699886322,4.0,0.0,1.0
578220,293.1230773925781,297.1499938964844,293.1499938964844,0.0026325047947466,-200.04098510742188,294.75079345703125,0.5596851110458374,0.050000000745058,0.0457471013069152,294.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5596851110458374,0.050000000745058,0.048173900693655,293.3505554199219,297.1499938964844,293.1499938964844,0.0022092419676482,-130.6238555908203,294.1815795898437,0.5596851110458374,0.050000000745058,0.0355810783803463,292.978759765625,297.1499938964844,293.1499938964844,0.198075845837593,-4170.67626953125,304.1444091796875,0.9990000128746032,0.3015523552894592,0.265332281589508,293.6282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5596851110458374,0.050000000745058,0.2285162508487701,291.138671875,291.1499938964844,257.8538818359375,256.6219177246094,278.9071960449219,293.6288146972656,291.14031982421875,1.0,0.1748703569173813,0.8868932723999023,0.8868932723999023,1.0,1.0,-0.7480624914169312,0.3080585896968841,0.4400038719177246,0.1488635092973709,0.0,0.0,0.4815813601016998,24.54815101623535,25.0,12.315421104431152,-9238.3251953125,55.00282287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6792297363281,307.4409484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.05859375,18000.0,0.0,0.0,0.2096335142850875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4215269684791565,0.4215321242809295,-5.160185537533835e-06,0.0,0.0002127513726009,0.0,0.0,22.43732070922852,0.0,0.0,0.0,0.3438582122325897,4.0,0.0,1.0
578280,293.1217346191406,297.1499938964844,293.1499938964844,0.0026360598858445,-200.2978515625,294.7568359375,0.559628963470459,0.050000000745058,0.0457474552094936,294.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.559628963470459,0.050000000745058,0.0481742732226848,293.3486633300781,297.1499938964844,293.1499938964844,0.002205291762948,-130.38262939453125,294.1773376464844,0.559628963470459,0.050000000745058,0.0355813540518283,292.9765625,297.1499938964844,293.1499938964844,0.1981213390827179,-4171.34716796875,304.1446533203125,0.9990000128746032,0.3026263415813446,0.265403538942337,293.62725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.559628963470459,0.050000000745058,0.228518009185791,291.1402282714844,291.1499938964844,257.840087890625,256.6097412109375,278.9072265625,293.6278686523437,291.1420593261719,1.0,0.1749003082513809,0.8832539916038513,0.8832539916038513,1.0,1.0,-0.7481513023376465,0.3079630434513092,0.4401882588863373,0.1487784832715988,0.0,0.0,0.4815812706947326,24.55880355834961,25.0,13.15944766998291,-9241.5615234375,55.02861404418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68487548828125,307.4468688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.27734375,18000.0,0.0,0.0,0.209857240319252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4216843843460083,0.4216895699501037,-5.161457920621615e-06,0.0,0.0002129784261342,0.0,0.0,22.452598571777344,0.0,0.0,0.0,0.3439122438430786,4.0,0.0,1.0
578340,293.1128234863281,297.1499938964844,293.1499938964844,0.0026606139726936,-202.0668792724609,294.7998962402344,0.559286892414093,0.050000000745058,0.0457496158778667,294.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.559286892414093,0.050000000745058,0.0481765456497669,293.3359375,297.1499938964844,293.1499938964844,0.0021805383730679,-128.86410522460938,294.15283203125,0.559286892414093,0.050000000745058,0.0355830341577529,292.96173095703125,297.1499938964844,293.1499938964844,0.1983624249696731,-4174.81640625,304.1460266113281,0.9990000128746032,0.3100316524505615,0.265837550163269,293.6206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.559286892414093,0.050000000745058,0.2285287976264953,291.1520080566406,291.1499938964844,257.7490234375,256.5295715332031,278.9112854003906,293.6213073730469,291.1538391113281,1.0,0.1750832200050354,0.8595295548439026,0.8595295548439026,1.0,1.0,-0.748692512512207,0.3072278499603271,0.4414646327495575,0.1481140255928039,0.0,0.0,0.4805209636688232,24.62388801574707,25.0,15.24158763885498,-9252.8232421875,55.186161041259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7328186035156,307.4811706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.94140625,18000.0,0.0,0.0,0.2111473679542541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4210230410099029,0.4210282266139984,-5.162670277059078e-06,0.0,0.0002142877347068,0.0,0.0,22.413488388061523,0.0,0.0,0.0,0.3437631130218506,4.0,0.0,1.0
578400,293.1128234863281,297.1499938964844,293.1499938964844,0.0026606139726936,-202.0668792724609,294.7998962402344,0.559286892414093,0.050000000745058,0.0457496158778667,294.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.559286892414093,0.050000000745058,0.0481765456497669,293.3359375,297.1499938964844,293.1499938964844,0.0021805383730679,-128.86410522460938,294.15283203125,0.559286892414093,0.050000000745058,0.0355830341577529,292.96173095703125,297.1499938964844,293.1499938964844,0.1983624249696731,-4174.81640625,304.1460266113281,0.9990000128746032,0.3100316524505615,0.265837550163269,293.6206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.559286892414093,0.050000000745058,0.2285287976264953,291.1520080566406,291.1499938964844,257.7490234375,256.5295715332031,278.9112854003906,293.6213073730469,291.1538391113281,1.0,0.1750832200050354,0.8595295548439026,0.8595295548439026,1.0,1.0,-0.748692512512207,0.3072278499603271,0.4414646327495575,0.1481140255928039,0.0,0.0,0.4805209636688232,24.62388801574707,25.0,15.24158763885498,-9252.8232421875,55.186161041259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7328186035156,307.4811706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.94140625,18000.0,0.0,0.0,0.2111473679542541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4210230410099029,0.4210282266139984,-5.162670277059078e-06,0.0,0.0002142877347068,0.0,0.0,22.413488388061523,0.0,0.0,0.0,0.3437631130218506,4.0,0.0,1.0
578460,293.1037902832031,297.1499938964844,293.1499938964844,0.0026876942720264,-204.04347229003903,294.8446044921875,0.5589963793754578,0.050000000745058,0.0457514524459838,294.8541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607971191406,0.5589963793754578,0.050000000745058,0.0481784828007221,293.3230895996094,297.1499938964844,293.1499938964844,0.0021592215634882,-127.56143188476562,294.1313781738281,0.5589963793754578,0.050000000745058,0.0355844646692276,292.9467163085937,297.1499938964844,293.1499938964844,0.1985730677843094,-4177.9248046875,304.14697265625,0.9990000128746032,0.3178465068340301,0.2662059068679809,293.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607971191406,0.5589963793754578,0.050000000745058,0.2285379916429519,291.1615600585937,291.1499938964844,257.6601257324219,256.4512939453125,278.92205810546875,293.6145324707031,291.162841796875,1.0,0.1752390414476394,0.8372322916984558,0.8372322916984558,1.0,1.0,-0.749151885509491,0.3063391745090484,0.4428127110004425,0.1472958177328109,0.0,0.0,0.4782987534999847,24.679393768310547,28.0,12.55879020690918,-9251.6376953125,55.32050704956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7986145019531,307.51275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.6640625,18000.0,0.0,0.0,0.2120297700166702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4181983768939972,0.4182035326957702,-5.152250651008217e-06,0.0,0.00021518325957,0.0,0.0,22.18760299682617,0.0,0.0,0.0,0.342931717634201,4.0,0.0,1.0
578520,293.1037902832031,297.1499938964844,293.1499938964844,0.0026876942720264,-204.04347229003903,294.8446044921875,0.5589963793754578,0.050000000745058,0.0457514524459838,294.8541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607971191406,0.5589963793754578,0.050000000745058,0.0481784828007221,293.3230895996094,297.1499938964844,293.1499938964844,0.0021592215634882,-127.56143188476562,294.1313781738281,0.5589963793754578,0.050000000745058,0.0355844646692276,292.9467163085937,297.1499938964844,293.1499938964844,0.1985730677843094,-4177.9248046875,304.14697265625,0.9990000128746032,0.3178465068340301,0.2662059068679809,293.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607971191406,0.5589963793754578,0.050000000745058,0.2285379916429519,291.1615600585937,291.1499938964844,257.6601257324219,256.4512939453125,278.92205810546875,293.6145324707031,291.162841796875,1.0,0.1752390414476394,0.8372322916984558,0.8372322916984558,1.0,1.0,-0.749151885509491,0.3063391745090484,0.4428127110004425,0.1472958177328109,0.0,0.0,0.4782987534999847,24.679393768310547,28.0,12.55879020690918,-9251.6376953125,55.32050704956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7986145019531,307.51275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.6640625,18000.0,0.0,0.0,0.2120297700166702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4181983768939972,0.4182035326957702,-5.152250651008217e-06,0.0,0.00021518325957,0.0,0.0,22.18760299682617,0.0,0.0,0.0,0.342931717634201,4.0,0.0,1.0
578580,293.0948486328125,297.1499938964844,293.1499938964844,0.0027179084718227,-206.2972717285156,294.8886108398437,0.556541919708252,0.050000000745058,0.0457672253251075,294.83990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.556541919708252,0.050000000745058,0.0481950938701629,293.310302734375,297.1499938964844,293.1499938964844,0.002141784876585,-126.51475524902344,294.1102600097656,0.556541919708252,0.050000000745058,0.0355967320501804,292.9342041015625,297.1499938964844,293.1499938964844,0.2012881934642791,-4224.24560546875,304.1433410644531,0.9990000128746032,0.3255422711372375,0.2693128287792206,293.6069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.556541919708252,0.050000000745058,0.2286167740821838,291.1659851074219,291.1499938964844,257.5740051269531,256.37548828125,278.9357604980469,293.6075744628906,291.1656188964844,1.0,0.1766541451215744,0.8164772391319275,0.8164772391319275,1.0,1.0,-0.7530274391174316,0.3068146407604217,0.4462127983570099,0.147045224905014,0.0,0.0,0.4757607877254486,25.139158248901367,31.0,2.21026349067688,-9268.599609375,56.44497299194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87530517578125,307.53173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.744140625,18000.0,0.0,0.0,0.212516039609909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.414372444152832,0.4143775701522827,-5.135181709192693e-06,0.0,0.0002156767586711,0.0,0.0,21.87255859375,0.0,0.0,0.0,0.3417689502239227,4.0,0.0,1.0
578640,293.0948486328125,297.1499938964844,293.1499938964844,0.0027179084718227,-206.2972717285156,294.8886108398437,0.556541919708252,0.050000000745058,0.0457672253251075,294.83990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.556541919708252,0.050000000745058,0.0481950938701629,293.310302734375,297.1499938964844,293.1499938964844,0.002141784876585,-126.51475524902344,294.1102600097656,0.556541919708252,0.050000000745058,0.0355967320501804,292.9342041015625,297.1499938964844,293.1499938964844,0.2012881934642791,-4224.24560546875,304.1433410644531,0.9990000128746032,0.3255422711372375,0.2693128287792206,293.6069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.556541919708252,0.050000000745058,0.2286167740821838,291.1659851074219,291.1499938964844,257.5740051269531,256.37548828125,278.9357604980469,293.6075744628906,291.1656188964844,1.0,0.1766541451215744,0.8164772391319275,0.8164772391319275,1.0,1.0,-0.7530274391174316,0.3068146407604217,0.4462127983570099,0.147045224905014,0.0,0.0,0.4757607877254486,25.139158248901367,31.0,2.21026349067688,-9268.599609375,56.44497299194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87530517578125,307.53173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.744140625,18000.0,0.0,0.0,0.212516039609909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.414372444152832,0.4143775701522827,-5.135181709192693e-06,0.0,0.0002156767586711,0.0,0.0,21.87255859375,0.0,0.0,0.0,0.3417689502239227,4.0,0.0,1.0
578700,293.0904846191406,297.1499938964844,293.1499938964844,0.0027344720438122,-207.57208251953125,294.907958984375,0.5545295476913452,0.050000000745058,0.0457804575562477,294.832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639099121094,0.5545295476913452,0.050000000745058,0.0482090264558792,293.30401611328125,297.1499938964844,293.1499938964844,0.0021345987915992,-126.10538482666016,294.0973205566406,0.5545295476913452,0.050000000745058,0.0356070213019847,292.9303894042969,297.1499938964844,293.1499938964844,0.203630268573761,-4264.16259765625,304.1402893066406,0.9990000128746032,0.3290259540081024,0.2718556225299835,293.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639099121094,0.5545295476913452,0.050000000745058,0.2286828607320785,291.163330078125,291.1499938964844,257.5321350097656,256.3386535644531,278.94366455078125,293.6041259765625,291.1618957519531,1.0,0.1777623742818832,0.8067523241043091,0.8067523241043091,1.0,1.0,-0.7562031149864197,0.3075409233570099,0.4486621916294098,0.1471434086561203,0.0,0.0,0.4751246571540832,25.523900985717773,31.0,-5.619376659393311,-9287.9013671875,57.38384628295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9126892089844,307.5390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.3046875,18000.0,0.0,0.0,0.2126534432172775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4129292368888855,0.4129343628883362,-5.127048098074738e-06,0.0,0.0002158162096748,0.0,0.0,21.748023986816406,0.0,0.0,0.0,0.3413135409355163,4.0,0.0,1.0
578760,293.0862121582031,297.1499938964844,293.1499938964844,0.0027519061695784,-208.93202209472656,294.9258728027344,0.5520910024642944,0.050000000745058,0.045796874910593,294.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.5520910024642944,0.050000000745058,0.0482263155281543,293.2978210449219,297.1499938964844,293.1499938964844,0.0021284774411469,-125.7704620361328,294.0830993652344,0.5520910024642944,0.050000000745058,0.0356197915971279,292.9283142089844,297.1499938964844,293.1499938964844,0.2065196931362152,-4313.2431640625,304.1368103027344,0.9990000128746032,0.3322166502475738,0.2749382257461548,293.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.5520910024642944,0.050000000745058,0.2287648767232895,291.157958984375,291.1499938964844,257.4911499023437,256.3026123046875,278.9523010253906,293.60076904296875,291.1558837890625,1.0,0.179109051823616,0.797511875629425,0.797511875629425,1.0,1.0,-0.7600566148757935,0.3085331320762634,0.45152348279953,0.1473673284053802,0.0,0.0,0.4751239120960235,26.00052070617676,34.0,-12.282818794250488,-9316.390625,58.54474258422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,307.5479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.888671875,18000.0,0.0,0.0,0.2127542495727539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4123224914073944,0.4123276174068451,-5.121798494656105e-06,0.0,0.0002159185241907,0.0,0.0,21.688945770263672,0.0,0.0,0.0,0.3410980999469757,4.0,0.0,1.0
578820,293.079345703125,297.1499938964844,293.1499938964844,0.0027830577455461,-211.3807678222656,294.95489501953125,0.547131359577179,0.050000000745058,0.0458316691219806,294.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.547131359577179,0.050000000745058,0.0482629537582397,293.2876281738281,297.1499938964844,293.1499938964844,0.0021199150942265,-125.3227767944336,294.0580444335937,0.547131359577179,0.050000000745058,0.0356468521058559,292.9286804199219,297.1499938964844,293.1499938964844,0.2125111222267151,-4414.3857421875,304.1304016113281,0.9990000128746032,0.3369258344173431,0.2812531590461731,293.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.547131359577179,0.050000000745058,0.2289386689662933,291.14569091796875,291.1499938964844,257.4237365722656,256.2433776855469,278.9682312011719,293.5954284667969,291.1432189941406,1.0,0.1818875074386596,0.7829716801643372,0.7829716801643372,1.0,1.0,-0.7679618000984192,0.3107542991638183,0.4572074711322784,0.1480118334293365,0.0,0.0,0.4765368998050689,27.008325576782227,34.0,-19.34127616882324,-9384.58984375,60.99700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9904479980469,307.5653381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.09375,18000.0,0.0,0.0,0.2129270881414413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133867621421814,0.4133918881416321,-5.121949016029248e-06,0.0,0.0002160939329769,0.0,0.0,21.758689880371094,0.0,0.0,0.0,0.3413625061511993,4.0,0.0,1.0
578880,293.0781555175781,297.1499938964844,293.1499938964844,0.0027887171600013,-211.82655334472656,294.9599609375,0.5461682677268982,0.050000000745058,0.0458386577665805,294.8114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5461682677268982,0.050000000745058,0.0482703149318695,293.285888671875,297.1499938964844,293.1499938964844,0.0021185891237109,-125.25543975830078,294.0536499023437,0.5461682677268982,0.050000000745058,0.0356522873044014,292.9292297363281,297.1499938964844,293.1499938964844,0.2136950939893722,-4434.275390625,304.1292419433594,0.9990000128746032,0.3376602530479431,0.2824937999248504,293.593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5461682677268982,0.050000000745058,0.2289735823869705,291.143310546875,291.1499938964844,257.41217041015625,256.23321533203125,278.9711608886719,293.59454345703125,291.14080810546875,1.0,0.1824357658624649,0.780563235282898,0.780563235282898,1.0,1.0,-0.7695162892341614,0.3112100958824157,0.4583061933517456,0.1481582522392273,0.0,0.0,0.4769621193408966,27.210494995117188,37.0,-20.075719833374023,-9398.953125,61.48955535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99591064453125,307.5682983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.14453125,18000.0,0.0,0.0,0.2129665315151214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4138433039188385,0.4138484299182892,-5.123239589011064e-06,0.0,0.0002161339507438,0.0,0.0,21.79323959350586,0.0,0.0,0.0,0.3414920568466186,4.0,0.0,1.0
578940,293.07086181640625,297.1499938964844,293.1499938964844,0.002826998475939,-214.8428497314453,294.9938659667969,0.5392588973045349,0.050000000745058,0.0458912514150142,294.7976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.5392588973045349,0.050000000745058,0.0483256950974464,293.2746887207031,297.1499938964844,293.1499938964844,0.0021108435466885,-124.8719482421875,294.0251159667969,0.5392588973045349,0.050000000745058,0.0356931947171688,292.9364624023437,297.1499938964844,293.1499938964844,0.2224791347980499,-4580.90185546875,304.1215209960937,0.9990000128746032,0.3417967557907104,0.2916465103626251,293.5887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.5392588973045349,0.050000000745058,0.229236289858818,291.1272888183594,291.1499938964844,257.3375549316406,256.16778564453125,278.9911804199219,293.58917236328125,291.12481689453125,1.0,0.1864837557077407,0.7656838893890381,0.7656838893890381,1.0,1.0,-0.7809945344924927,0.3147043585777282,0.466290146112442,0.149375706911087,0.0,0.0,0.4810684025287628,28.73052406311035,25.0,-22.306156158447266,-9510.4111328125,65.21533966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01123046875,307.5839538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17960.26953125,18000.0,0.0,0.0,0.2133870273828506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4188625514507293,0.41886767745018,-5.141589099366684e-06,0.0,0.0002165607002098,0.0,0.0,22.19082260131836,0.0,0.0,0.0,0.3429753184318542,4.0,0.0,1.0
579000,293.07086181640625,297.1499938964844,293.1499938964844,0.002826998475939,-214.8428497314453,294.9938659667969,0.5392588973045349,0.050000000745058,0.0458912514150142,294.7976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.5392588973045349,0.050000000745058,0.0483256950974464,293.2746887207031,297.1499938964844,293.1499938964844,0.0021108435466885,-124.8719482421875,294.0251159667969,0.5392588973045349,0.050000000745058,0.0356931947171688,292.9364624023437,297.1499938964844,293.1499938964844,0.2224791347980499,-4580.90185546875,304.1215209960937,0.9990000128746032,0.3417967557907104,0.2916465103626251,293.5887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.5392588973045349,0.050000000745058,0.229236289858818,291.1272888183594,291.1499938964844,257.3375549316406,256.16778564453125,278.9911804199219,293.58917236328125,291.12481689453125,1.0,0.1864837557077407,0.7656838893890381,0.7656838893890381,1.0,1.0,-0.7809945344924927,0.3147043585777282,0.466290146112442,0.149375706911087,0.0,0.0,0.4810684025287628,28.73052406311035,25.0,-22.306156158447266,-9510.4111328125,65.21533966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01123046875,307.5839538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17960.26953125,18000.0,0.0,0.0,0.2133870273828506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4188625514507293,0.41886767745018,-5.141589099366684e-06,0.0,0.0002165607002098,0.0,0.0,22.19082260131836,0.0,0.0,0.0,0.3429753184318542,4.0,0.0,1.0
579060,293.0638427734375,297.1499938964844,293.1499938964844,0.0028629407752305,-217.5652618408203,295.0380249023437,0.5412530303001404,0.050000000745058,0.0458755902945995,294.78436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.5412530303001404,0.050000000745058,0.0483092032372951,293.2638854980469,297.1499938964844,293.1499938964844,0.002102984348312,-124.4136199951172,294.0087280273437,0.5412530303001404,0.050000000745058,0.0356810130178928,292.9375,297.1499938964844,293.1499938964844,0.2204800695180893,-4544.0791015625,304.13494873046875,0.9990000128746032,0.3469480872154236,0.2889544665813446,293.5841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.5412530303001404,0.050000000745058,0.2291580736637115,291.1232604980469,291.1499938964844,257.2679138183594,256.1068725585937,279.0212707519531,293.58453369140625,291.1268615722656,1.0,0.1847821325063705,0.7542515397071838,0.7542515397071838,1.0,1.0,-0.7776228785514832,0.3120225667953491,0.4656003415584564,0.147712767124176,0.0,0.0,0.4853284955024719,28.28289604187012,28.0,10.574607849121094,-9528.2392578125,64.1099624633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00201416015625,307.6536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17950.314453125,18000.0,0.0,0.0,0.2140528410673141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4260793328285217,0.4260845184326172,-5.174754278414184e-06,0.0,0.0002172364329453,0.0,0.0,22.795629501342773,0.0,0.0,0.0,0.3451690971851349,4.0,0.0,1.0
579120,293.0638427734375,297.1499938964844,293.1499938964844,0.0028629407752305,-217.5652618408203,295.0380249023437,0.5412530303001404,0.050000000745058,0.0458755902945995,294.78436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.5412530303001404,0.050000000745058,0.0483092032372951,293.2638854980469,297.1499938964844,293.1499938964844,0.002102984348312,-124.4136199951172,294.0087280273437,0.5412530303001404,0.050000000745058,0.0356810130178928,292.9375,297.1499938964844,293.1499938964844,0.2204800695180893,-4544.0791015625,304.13494873046875,0.9990000128746032,0.3469480872154236,0.2889544665813446,293.5841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.5412530303001404,0.050000000745058,0.2291580736637115,291.1232604980469,291.1499938964844,257.2679138183594,256.1068725585937,279.0212707519531,293.58453369140625,291.1268615722656,1.0,0.1847821325063705,0.7542515397071838,0.7542515397071838,1.0,1.0,-0.7776228785514832,0.3120225667953491,0.4656003415584564,0.147712767124176,0.0,0.0,0.4853284955024719,28.28289604187012,28.0,10.574607849121094,-9528.2392578125,64.1099624633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00201416015625,307.6536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17950.314453125,18000.0,0.0,0.0,0.2140528410673141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4260793328285217,0.4260845184326172,-5.174754278414184e-06,0.0,0.0002172364329453,0.0,0.0,22.795629501342773,0.0,0.0,0.0,0.3451690971851349,4.0,0.0,1.0
