time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
579180,293.0564880371094,297.1499938964844,293.1499938964844,0.0028961689677089,-219.80799865722656,295.11065673828125,0.541820228099823,0.050000000745058,0.0458712168037891,294.7715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.541820228099823,0.050000000745058,0.0483046025037765,293.2529296875,297.1499938964844,293.1499938964844,0.0020940322428941,-123.73662567138672,294.0245361328125,0.541820228099823,0.050000000745058,0.0356776118278503,292.92449951171875,297.1499938964844,293.1499938964844,0.2193355858325958,-4523.04736328125,304.1415405273437,0.9990000128746032,0.3549709916114807,0.2881965637207031,293.5792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.541820228099823,0.050000000745058,0.2291362285614013,291.1553039550781,291.1499938964844,257.20379638671875,256.05096435546875,279.0445556640625,293.5796813964844,291.1587829589844,1.0,0.1847421079874038,0.7449421286582947,0.7449421286582947,1.0,1.0,-0.7766688466072083,0.3105514347553253,0.4661174118518829,0.1465900093317031,0.0,0.0,0.4825016856193542,28.158187866210938,31.0,30.33254051208496,-9509.837890625,63.802024841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061340332031,307.6610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.275390625,18000.0,0.0,0.0,0.2146006822586059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4250827431678772,0.4250879287719726,-5.184737347008195e-06,0.0,0.0002177924179704,0.0,0.0,22.76767921447754,0.0,0.0,0.0,0.3450359404087066,4.0,0.0,1.0
579240,293.0564880371094,297.1499938964844,293.1499938964844,0.0028961689677089,-219.80799865722656,295.11065673828125,0.541820228099823,0.050000000745058,0.0458712168037891,294.7715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.541820228099823,0.050000000745058,0.0483046025037765,293.2529296875,297.1499938964844,293.1499938964844,0.0020940322428941,-123.73662567138672,294.0245361328125,0.541820228099823,0.050000000745058,0.0356776118278503,292.92449951171875,297.1499938964844,293.1499938964844,0.2193355858325958,-4523.04736328125,304.1415405273437,0.9990000128746032,0.3549709916114807,0.2881965637207031,293.5792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.541820228099823,0.050000000745058,0.2291362285614013,291.1553039550781,291.1499938964844,257.20379638671875,256.05096435546875,279.0445556640625,293.5796813964844,291.1587829589844,1.0,0.1847421079874038,0.7449421286582947,0.7449421286582947,1.0,1.0,-0.7766688466072083,0.3105514347553253,0.4661174118518829,0.1465900093317031,0.0,0.0,0.4825016856193542,28.158187866210938,31.0,30.33254051208496,-9509.837890625,63.802024841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061340332031,307.6610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.275390625,18000.0,0.0,0.0,0.2146006822586059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4250827431678772,0.4250879287719726,-5.184737347008195e-06,0.0,0.0002177924179704,0.0,0.0,22.76767921447754,0.0,0.0,0.0,0.3450359404087066,4.0,0.0,1.0
579300,293.0528259277344,297.1499938964844,293.1499938964844,0.002914560958743,-221.1429443359375,295.14178466796875,0.5411105751991272,0.050000000745058,0.0458767004311084,294.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.5411105751991272,0.050000000745058,0.0483103767037391,293.2474670410156,297.1499938964844,293.1499938964844,0.0020907747093588,-123.51671600341795,294.0270080566406,0.5411105751991272,0.050000000745058,0.035681877285242,292.9188537597656,297.1499938964844,293.1499938964844,0.2201239317655563,-4535.8408203125,304.1416015625,0.9990000128746032,0.3589324355125427,0.2891453206539154,293.5765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.5411105751991272,0.050000000745058,0.2291636168956756,291.1625366210937,291.1499938964844,257.1739807128906,256.0250549316406,279.0537414550781,293.5770568847656,291.16339111328125,1.0,0.1851981878280639,0.7408254742622375,0.7408254742622375,1.0,1.0,-0.777858555316925,0.3105465769767761,0.4673120081424713,0.146422192454338,0.0,0.0,0.4808961451053619,28.31747436523437,31.0,19.16206169128418,-9499.349609375,64.19242095947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0150451660156,307.64306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.16015625,18000.0,0.0,0.0,0.214790940284729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4224714040756225,0.422476589679718,-5.175239948584931e-06,0.0,0.0002179854927817,0.0,0.0,22.557477951049805,0.0,0.0,0.0,0.3442977368831634,4.0,0.0,1.0
579360,293.04913330078125,297.1499938964844,293.1499938964844,0.0029346030205488,-222.65440368652344,295.168701171875,0.5399165153503418,0.050000000745058,0.0458860360085964,294.75885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.5399165153503418,0.050000000745058,0.0483202077448368,293.2420349121094,297.1499938964844,293.1499938964844,0.0020892478059977,-123.42877960205078,294.02496337890625,0.5399165153503418,0.050000000745058,0.035689141601324,292.9145812988281,297.1499938964844,293.1499938964844,0.2216277718544006,-4560.798828125,304.140380859375,0.9990000128746032,0.362701416015625,0.2907538712024688,293.5738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.5399165153503418,0.050000000745058,0.2292102575302124,291.1628112792969,291.1499938964844,257.1457214355469,256.0005798339844,279.0617370605469,293.5743408203125,291.1620788574219,1.0,0.1859401315450668,0.7370173931121826,0.7370173931121826,1.0,1.0,-0.7798763513565063,0.3109084665775299,0.4689678847789764,0.1464516818523407,0.0,0.0,0.479987233877182,28.588014602661133,34.0,6.601861476898193,-9500.0146484375,64.85717010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0268859863281,307.6292419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18028.365234375,18000.0,0.0,0.0,0.2149307876825332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4205193221569061,0.4205245077610016,-5.165054972167127e-06,0.0,0.0002181274321628,0.0,0.0,22.3892879486084,0.0,0.0,0.0,0.3436979949474334,4.0,0.0,1.0
579420,293.04296875,297.1499938964844,293.1499938964844,0.0029712438117712,-225.4768218994141,295.2101135253906,0.5369337797164917,0.050000000745058,0.0459099970757961,294.7478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.5369337797164917,0.050000000745058,0.0483454391360282,293.2328796386719,297.1499938964844,293.1499938964844,0.0020894696936011,-123.47914123535156,294.0171203613281,0.5369337797164917,0.050000000745058,0.0357077755033969,292.9109802246094,297.1499938964844,293.1499938964844,0.2255701273679733,-4626.39208984375,304.13641357421875,0.9990000128746032,0.3685042858123779,0.2948415279388428,293.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.5369337797164917,0.050000000745058,0.2293299436569214,291.1552734375,291.1499938964844,257.1015625,255.9624938964844,279.0731201171875,293.5696716308594,291.1532897949219,1.0,0.1877894103527069,0.7311547994613647,0.7311547994613647,1.0,1.0,-0.7850066423416138,0.3122740685939789,0.4727326035499573,0.1469101458787918,0.0,0.0,0.4799144566059112,29.281227111816406,34.0,-9.643256187438965,-9527.841796875,66.56746673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0459899902344,307.6166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.185546875,18000.0,0.0,0.0,0.2151243239641189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4193481206893921,0.4193532764911651,-5.155011422175448e-06,0.0,0.0002183238393627,0.0,0.0,22.27376747131348,0.0,0.0,0.0,0.3432805240154266,4.0,0.0,1.0
579480,293.0419006347656,297.1499938964844,293.1499938964844,0.0029780624900013,-226.0061950683593,295.2171325683594,0.5362979173660278,0.050000000745058,0.0459152273833751,294.7459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.5362979173660278,0.050000000745058,0.0483509451150894,293.23126220703125,297.1499938964844,293.1499938964844,0.0020897842478007,-123.50696563720705,294.0154724121094,0.5362979173660278,0.050000000745058,0.0357118435204029,292.9108581542969,297.1499938964844,293.1499938964844,0.2264306098222732,-4640.6845703125,304.1355285644531,0.9990000128746032,0.3694367408752441,0.2957263886928558,293.5683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.5362979173660278,0.050000000745058,0.2293560653924942,291.1533203125,291.1499938964844,257.0942687988281,255.9562530517578,279.07489013671875,293.5688781738281,291.15118408203125,1.0,0.1881869733333587,0.7301937341690063,0.7301937341690063,1.0,1.0,-0.7861176133155823,0.3126059472560882,0.473511666059494,0.147040843963623,0.0,0.0,0.4800920486450195,29.43244361877441,37.0,-11.77731227874756,-9535.9609375,66.94181060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0484924316406,307.6153869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.220703125,18000.0,0.0,0.0,0.2151606827974319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4194241762161255,0.4194293320178985,-5.154484824743122e-06,0.0,0.0002183607430197,0.0,0.0,22.27677726745605,0.0,0.0,0.0,0.3432923555374145,4.0,0.0,1.0
579540,293.0350952148437,297.1499938964844,293.1499938964844,0.0030242465436458,-229.61122131347656,295.2626953125,0.5314108729362488,0.050000000745058,0.04595697671175,294.7331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5314108729362488,0.050000000745058,0.0483949072659015,293.220947265625,297.1499938964844,293.1499938964844,0.0020934294443577,-123.79547882080078,294.00372314453125,0.5314108729362488,0.050000000745058,0.0357443131506443,292.9137878417969,297.1499938964844,293.1499938964844,0.2332525849342346,-4753.5087890625,304.12896728515625,0.9990000128746032,0.3749106824398041,0.3026964366436004,293.5632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5314108729362488,0.050000000745058,0.2295646071434021,291.1376037597656,291.1499938964844,257.04998779296875,255.9185028076172,279.08526611328125,293.5636901855469,291.13494873046875,1.0,0.1913064867258072,0.7242612242698669,0.7242612242698669,1.0,1.0,-0.794874370098114,0.3154155910015106,0.4794587790966034,0.1482380479574203,0.0,0.0,0.4827619194984436,30.638378143310547,40.0,-21.38305854797364,-9611.794921875,69.94284057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530090332031,307.61065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.939453125,18000.0,0.0,0.0,0.2155049592256546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4221266508102417,0.4221318066120147,-5.161286935617682e-06,0.0,0.0002187101345043,0.0,0.0,22.481216430664062,0.0,0.0,0.0,0.3440524637699127,4.0,0.0,1.0
579600,293.0350952148437,297.1499938964844,293.1499938964844,0.0030242465436458,-229.61122131347656,295.2626953125,0.5314108729362488,0.050000000745058,0.04595697671175,294.7331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5314108729362488,0.050000000745058,0.0483949072659015,293.220947265625,297.1499938964844,293.1499938964844,0.0020934294443577,-123.79547882080078,294.00372314453125,0.5314108729362488,0.050000000745058,0.0357443131506443,292.9137878417969,297.1499938964844,293.1499938964844,0.2332525849342346,-4753.5087890625,304.12896728515625,0.9990000128746032,0.3749106824398041,0.3026964366436004,293.5632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5314108729362488,0.050000000745058,0.2295646071434021,291.1376037597656,291.1499938964844,257.04998779296875,255.9185028076172,279.08526611328125,293.5636901855469,291.13494873046875,1.0,0.1913064867258072,0.7242612242698669,0.7242612242698669,1.0,1.0,-0.794874370098114,0.3154155910015106,0.4794587790966034,0.1482380479574203,0.0,0.0,0.4827619194984436,30.638378143310547,40.0,-21.38305854797364,-9611.794921875,69.94284057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530090332031,307.61065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.939453125,18000.0,0.0,0.0,0.2155049592256546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4221266508102417,0.4221318066120147,-5.161286935617682e-06,0.0,0.0002187101345043,0.0,0.0,22.481216430664062,0.0,0.0,0.0,0.3440524637699127,4.0,0.0,1.0
579660,293.02850341796875,297.1499938964844,293.1499938964844,0.003073442261666,-233.4561920166016,295.3089904785156,0.5256715416908264,0.050000000745058,0.0460098944604396,294.7200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216735839844,0.5256715416908264,0.050000000745058,0.0484506338834762,293.2107849121094,297.1499938964844,293.1499938964844,0.0021003971341997,-124.28800201416016,293.9936218261719,0.5256715416908264,0.050000000745058,0.035785473883152,292.92315673828125,297.1499938964844,293.1499938964844,0.2417428940534591,-4892.671875,304.1218566894531,0.9990000128746032,0.3790062665939331,0.3113073110580444,293.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216735839844,0.5256715416908264,0.050000000745058,0.2298289537429809,291.1200256347656,291.1499938964844,257.0113830566406,255.8857879638672,279.0925598144531,293.55877685546875,291.117431640625,1.0,0.1951465606689453,0.7189189195632935,0.7189189195632935,1.0,1.0,-0.8057053685188293,0.3191563189029693,0.4865490794181824,0.1498462110757827,0.0,0.0,0.4879465103149414,32.163429260253906,43.0,-24.16262435913086,-9722.3828125,73.7789535522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.028564453125,307.6075744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17947.533203125,18000.0,0.0,0.0,0.2161765098571777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4287563264369964,0.4287615120410919,-5.187449005461531e-06,0.0,0.000219391673454,0.0,0.0,23.02383041381836,0.0,0.0,0.0,0.3460466861724853,4.0,0.0,1.0
579720,293.02850341796875,297.1499938964844,293.1499938964844,0.003073442261666,-233.4561920166016,295.3089904785156,0.5256715416908264,0.050000000745058,0.0460098944604396,294.7200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216735839844,0.5256715416908264,0.050000000745058,0.0484506338834762,293.2107849121094,297.1499938964844,293.1499938964844,0.0021003971341997,-124.28800201416016,293.9936218261719,0.5256715416908264,0.050000000745058,0.035785473883152,292.92315673828125,297.1499938964844,293.1499938964844,0.2417428940534591,-4892.671875,304.1218566894531,0.9990000128746032,0.3790062665939331,0.3113073110580444,293.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216735839844,0.5256715416908264,0.050000000745058,0.2298289537429809,291.1200256347656,291.1499938964844,257.0113830566406,255.8857879638672,279.0925598144531,293.55877685546875,291.117431640625,1.0,0.1951465606689453,0.7189189195632935,0.7189189195632935,1.0,1.0,-0.8057053685188293,0.3191563189029693,0.4865490794181824,0.1498462110757827,0.0,0.0,0.4879465103149414,32.163429260253906,43.0,-24.16262435913086,-9722.3828125,73.7789535522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.028564453125,307.6075744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17947.533203125,18000.0,0.0,0.0,0.2161765098571777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4287563264369964,0.4287615120410919,-5.187449005461531e-06,0.0,0.000219391673454,0.0,0.0,23.02383041381836,0.0,0.0,0.0,0.3460466861724853,4.0,0.0,1.0
579780,293.0220031738281,297.1499938964844,293.1499938964844,0.0031247020233422,-237.44683837890625,295.3580322265625,0.5194629430770874,0.050000000745058,0.0460726916790008,294.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049194335937,0.5194629430770874,0.050000000745058,0.0485167615115642,293.20074462890625,297.1499938964844,293.1499938964844,0.0021100139711052,-124.93292999267578,293.9874572753906,0.5194629430770874,0.050000000745058,0.0358343161642551,292.9397888183594,297.1499938964844,293.1499938964844,0.251581072807312,-5052.2607421875,304.1148376464844,0.9990000128746032,0.3814000487327575,0.3212255239486694,293.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049194335937,0.5194629430770874,0.050000000745058,0.2301426380872726,291.1033935546875,291.1499938964844,256.9763488769531,255.8561553955078,279.0965270996094,293.5540466308594,291.1011047363281,1.0,0.1995635628700256,0.7137935161590576,0.7137935161590576,1.0,1.0,-0.8181983232498169,0.3236467838287353,0.4945515692234039,0.1516265273094177,0.0,0.0,0.4952906370162964,33.967369079589844,46.0,-22.979942321777344,-9860.494140625,78.37592315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697265625,307.5990905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17919.572265625,18000.0,0.0,0.0,0.2173583209514618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.439005047082901,0.4390102922916412,-5.233066076471005e-06,0.0,0.0002205910568591,0.0,0.0,23.89753532409668,0.0,0.0,0.0,0.3492125272750854,4.0,0.0,1.0
579840,293.0220031738281,297.1499938964844,293.1499938964844,0.0031247020233422,-237.44683837890625,295.3580322265625,0.5194629430770874,0.050000000745058,0.0460726916790008,294.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049194335937,0.5194629430770874,0.050000000745058,0.0485167615115642,293.20074462890625,297.1499938964844,293.1499938964844,0.0021100139711052,-124.93292999267578,293.9874572753906,0.5194629430770874,0.050000000745058,0.0358343161642551,292.9397888183594,297.1499938964844,293.1499938964844,0.251581072807312,-5052.2607421875,304.1148376464844,0.9990000128746032,0.3814000487327575,0.3212255239486694,293.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049194335937,0.5194629430770874,0.050000000745058,0.2301426380872726,291.1033935546875,291.1499938964844,256.9763488769531,255.8561553955078,279.0965270996094,293.5540466308594,291.1011047363281,1.0,0.1995635628700256,0.7137935161590576,0.7137935161590576,1.0,1.0,-0.8181983232498169,0.3236467838287353,0.4945515692234039,0.1516265273094177,0.0,0.0,0.4952906370162964,33.967369079589844,46.0,-22.979942321777344,-9860.494140625,78.37592315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697265625,307.5990905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17919.572265625,18000.0,0.0,0.0,0.2173583209514618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.439005047082901,0.4390102922916412,-5.233066076471005e-06,0.0,0.0002205910568591,0.0,0.0,23.89753532409668,0.0,0.0,0.0,0.3492125272750854,4.0,0.0,1.0
579900,293.0189514160156,297.1499938964844,293.1499938964844,0.0031508319079875,-239.47244262695312,295.38348388671875,0.5162791609764099,0.050000000745058,0.0461074784398078,294.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0972595214844,0.5162791609764099,0.050000000745058,0.048553392291069,293.1959228515625,297.1499938964844,293.1499938964844,0.0021154913119971,-125.2916030883789,293.9857788085937,0.5162791609764099,0.050000000745058,0.0358613692224025,292.9510498046875,297.1499938964844,293.1499938964844,0.2569272518157959,-5138.2744140625,304.11151123046875,0.9990000128746032,0.381850004196167,0.326589822769165,293.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0972595214844,0.5162791609764099,0.050000000745058,0.2303163856267929,291.0958557128906,291.1499938964844,256.9600830078125,255.8424224853516,279.0975952148437,293.5518798828125,291.09375,1.0,0.2019520252943039,0.7112547159194946,0.7112547159194946,1.0,1.0,-0.8249629139900208,0.3261268734931946,0.4988360404968261,0.1525332331657409,0.0,0.0,0.499659776687622,34.964195251464844,46.0,-21.57857131958008,-9937.822265625,80.94329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272155761719,307.59149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17906.330078125,18000.0,0.0,0.0,0.2181857824325561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4453758597373962,0.4453811347484588,-5.263104867481161e-06,0.0,0.0002214308187831,0.0,0.0,24.45676040649414,0.0,0.0,0.0,0.3512117564678192,4.0,0.0,1.0
579960,293.0160827636719,297.1499938964844,293.1499938964844,0.0031770665664225,-241.4999847412109,295.409423828125,0.5130850672721863,0.050000000745058,0.0461443550884723,294.6937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902099609375,0.5130850672721863,0.050000000745058,0.0485922284424304,293.1912536621094,297.1499938964844,293.1499938964844,0.0021212259307503,-125.6627960205078,293.98492431640625,0.5130850672721863,0.050000000745058,0.0358900539577007,292.9643859863281,297.1499938964844,293.1499938964844,0.2625203430652618,-5227.7509765625,304.1083679199219,0.9990000128746032,0.3817542493343353,0.3321824967861175,293.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902099609375,0.5130850672721863,0.050000000745058,0.2305006086826324,291.08892822265625,291.1499938964844,256.94464111328125,255.82937622070312,279.09814453125,293.5499572753906,291.0870361328125,1.0,0.2044423818588256,0.7087063193321228,0.7087063193321228,1.0,1.0,-0.8320212960243225,0.3287414610385895,0.5032798647880554,0.1534242630004882,0.0,0.0,0.5044317245483398,36.01921844482422,34.0,-19.92057228088379,-10019.693359375,83.68145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8764953613281,307.5812683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17893.626953125,18000.0,0.0,0.0,0.2191892117261886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4525124430656433,0.4525177478790283,-5.297916231938871e-06,0.0,0.0002224491909146,0.0,0.0,25.096773147583008,0.0,0.0,0.0,0.353474885225296,4.0,0.0,1.0
580020,293.01129150390625,297.1499938964844,293.1499938964844,0.0032184063456952,-244.6065826416016,295.4600830078125,0.5131264925003052,0.050000000745058,0.046143852174282,294.6829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849609375,0.5131264925003052,0.050000000745058,0.0485916994512081,293.1835327148437,297.1499938964844,293.1499938964844,0.0021299875807017,-126.18751525878906,293.99151611328125,0.5131264925003052,0.050000000745058,0.0358896628022193,292.9833068847656,297.1499938964844,293.1499938964844,0.2630574703216553,-5232.037109375,304.1199645996094,0.9990000128746032,0.3819234669208526,0.3321084976196289,293.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849609375,0.5131264925003052,0.050000000745058,0.2304980903863906,291.08563232421875,291.1499938964844,256.920166015625,255.80870056152344,279.10626220703125,293.5470886230469,291.0883483886719,1.0,0.2039146274328231,0.705410897731781,0.705410897731781,1.0,1.0,-0.831933856010437,0.328246533870697,0.50368732213974,0.1525642573833465,0.0,0.0,0.5122186541557312,35.99992370605469,34.0,6.295762538909912,-10079.517578125,83.63825225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7832336425781,307.6049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17882.083984375,18000.0,0.0,0.0,0.2212125658988952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4656919836997986,0.4656973481178283,-5.3667881729779765e-06,0.0,0.0002245026262244,0.0,0.0,26.32317352294922,0.0,0.0,0.0,0.3577100336551666,4.0,0.0,1.0
580080,293.0104064941406,297.1499938964844,293.1499938964844,0.0032249544747173,-245.0629119873047,295.47174072265625,0.5136601328849792,0.050000000745058,0.046137548983097,294.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872497558594,0.5136601328849792,0.050000000745058,0.0485850609838962,293.18212890625,297.1499938964844,293.1499938964844,0.0021312909666448,-126.24747467041016,293.9958190917969,0.5136601328849792,0.050000000745058,0.0358847603201866,292.9850158691406,297.1499938964844,293.1499938964844,0.2621819972991943,-5217.009765625,304.1234130859375,0.9990000128746032,0.3822287619113922,0.3311592936515808,293.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872497558594,0.5136601328849792,0.050000000745058,0.2304666191339492,291.0887451171875,291.1499938964844,256.91607666015625,255.80523681640625,279.108154296875,293.546630859375,291.0926818847656,1.0,0.2034448683261871,0.7049583196640015,0.7049583196640015,1.0,1.0,-0.830735981464386,0.3276868760585785,0.5030491352081299,0.1521796137094497,0.0,0.0,0.5130602717399597,35.81809616088867,25.0,14.448549270629885,-10079.96875,83.1669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76837158203125,307.6122741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17886.765625,18000.0,0.0,0.0,0.2215856164693832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4676977097988128,0.4677030742168426,-5.378939931688365e-06,0.0,0.0002248812234029,0.0,0.0,26.51987075805664,0.0,0.0,0.0,0.3583679497241974,4.0,0.0,1.0
580140,293.0040283203125,297.1499938964844,293.1499938964844,0.00326594337821,-247.7166442871093,295.56622314453125,0.5192732810974121,0.050000000745058,0.0460746996104717,294.66900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5192732810974121,0.050000000745058,0.0485188774764537,293.17254638671875,297.1499938964844,293.1499938964844,0.0021380216348916,-126.4375991821289,294.0444030761719,0.5192732810974121,0.050000000745058,0.0358358770608902,292.9839782714844,297.1499938964844,293.1499938964844,0.2526755630970001,-5057.84375,304.1482238769531,0.9990000128746032,0.3865773975849151,0.3215395510196686,293.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5192732810974121,0.050000000745058,0.2301526665687561,291.1313781738281,291.1499938964844,256.8903503417969,255.7835388183593,279.1201171875,293.54302978515625,291.1391296386719,1.0,0.1989974081516266,0.7025707960128784,0.7025707960128784,1.0,1.0,-0.8186023831367493,0.3223587572574615,0.4962435960769653,0.148800328373909,0.0,0.0,0.512973964214325,34.005889892578125,28.0,57.110084533691406,-10008.2763671875,78.4993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70245361328125,307.6412658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17974.951171875,18000.0,0.0,0.0,0.2239259630441665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4727759063243866,0.4727813303470611,-5.427222276921384e-06,0.0,0.0002272563870064,0.0,0.0,27.096757888793945,0.0,0.0,0.0,0.3602477610111236,4.0,0.0,1.0
580200,293.0040283203125,297.1499938964844,293.1499938964844,0.00326594337821,-247.7166442871093,295.56622314453125,0.5192732810974121,0.050000000745058,0.0460746996104717,294.66900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5192732810974121,0.050000000745058,0.0485188774764537,293.17254638671875,297.1499938964844,293.1499938964844,0.0021380216348916,-126.4375991821289,294.0444030761719,0.5192732810974121,0.050000000745058,0.0358358770608902,292.9839782714844,297.1499938964844,293.1499938964844,0.2526755630970001,-5057.84375,304.1482238769531,0.9990000128746032,0.3865773975849151,0.3215395510196686,293.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5192732810974121,0.050000000745058,0.2301526665687561,291.1313781738281,291.1499938964844,256.8903503417969,255.7835388183593,279.1201171875,293.54302978515625,291.1391296386719,1.0,0.1989974081516266,0.7025707960128784,0.7025707960128784,1.0,1.0,-0.8186023831367493,0.3223587572574615,0.4962435960769653,0.148800328373909,0.0,0.0,0.512973964214325,34.005889892578125,28.0,57.110084533691406,-10008.2763671875,78.4993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70245361328125,307.6412658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17974.951171875,18000.0,0.0,0.0,0.2239259630441665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4727759063243866,0.4727813303470611,-5.427222276921384e-06,0.0,0.0002272563870064,0.0,0.0,27.096757888793945,0.0,0.0,0.0,0.3602477610111236,4.0,0.0,1.0
580260,292.99676513671875,297.1499938964844,293.1499938964844,0.0033096761908382,-250.5655975341797,295.6667785644531,0.5228964686393738,0.050000000745058,0.0460371933877468,294.6570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734619140625,0.5228964686393738,0.050000000745058,0.0484793819487094,293.1622619628906,297.1499938964844,293.1499938964844,0.0021470838692039,-126.76667785644533,294.1003723144531,0.5228964686393738,0.050000000745058,0.0358067043125629,292.9725646972656,297.1499938964844,293.1499938964844,0.2462961077690124,-4952.45947265625,304.15899658203125,0.9990000128746032,0.3931041955947876,0.3156569600105285,293.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734619140625,0.5228964686393738,0.050000000745058,0.2299653142690658,291.17681884765625,291.1499938964844,256.8672180175781,255.7640686035156,279.12371826171875,293.5381774902344,291.1810302734375,1.0,0.1966476440429687,0.7001863121986389,0.7001863121986389,1.0,1.0,-0.8111863732337952,0.3191083073616028,0.4920780956745147,0.1461846679449081,0.0,0.0,0.50609290599823,32.91551971435547,31.0,50.85892868041992,-9907.376953125,75.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7132568359375,307.619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.833984375,18000.0,0.0,0.0,0.2256099879741668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.46460822224617,0.4646136164665222,-5.402825081546325e-06,0.0,0.0002289654657943,0.0,0.0,26.39666557312012,0.0,0.0,0.0,0.3578720986843109,4.0,0.0,1.0
580320,292.99676513671875,297.1499938964844,293.1499938964844,0.0033096761908382,-250.5655975341797,295.6667785644531,0.5228964686393738,0.050000000745058,0.0460371933877468,294.6570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734619140625,0.5228964686393738,0.050000000745058,0.0484793819487094,293.1622619628906,297.1499938964844,293.1499938964844,0.0021470838692039,-126.76667785644533,294.1003723144531,0.5228964686393738,0.050000000745058,0.0358067043125629,292.9725646972656,297.1499938964844,293.1499938964844,0.2462961077690124,-4952.45947265625,304.15899658203125,0.9990000128746032,0.3931041955947876,0.3156569600105285,293.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734619140625,0.5228964686393738,0.050000000745058,0.2299653142690658,291.17681884765625,291.1499938964844,256.8672180175781,255.7640686035156,279.12371826171875,293.5381774902344,291.1810302734375,1.0,0.1966476440429687,0.7001863121986389,0.7001863121986389,1.0,1.0,-0.8111863732337952,0.3191083073616028,0.4920780956745147,0.1461846679449081,0.0,0.0,0.50609290599823,32.91551971435547,31.0,50.85892868041992,-9907.376953125,75.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7132568359375,307.619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.833984375,18000.0,0.0,0.0,0.2256099879741668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.46460822224617,0.4646136164665222,-5.402825081546325e-06,0.0,0.0002289654657943,0.0,0.0,26.39666557312012,0.0,0.0,0.0,0.3578720986843109,4.0,0.0,1.0
580380,292.98907470703125,297.1499938964844,293.1499938964844,0.0033620297908782,-254.3465118408203,295.74957275390625,0.5240496397018433,0.050000000745058,0.0460257157683372,294.6446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895751953125,0.5240496397018433,0.050000000745058,0.0484672933816909,293.1515808105469,297.1499938964844,293.1499938964844,0.0021631068084388,-127.65892028808594,294.1358337402344,0.5240496397018433,0.050000000745058,0.0357977785170078,292.9685974121094,297.1499938964844,293.1499938964844,0.2442480623722076,-4919.61962890625,304.1592102050781,0.9990000128746032,0.3984248042106628,0.3138338923454284,293.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895751953125,0.5240496397018433,0.050000000745058,0.2299079746007919,291.1899719238281,291.1499938964844,256.8464660644531,255.74661254882807,279.12213134765625,293.5321960449219,291.19000244140625,1.0,0.1959108561277389,0.6973518133163452,0.6973518133163452,1.0,1.0,-0.8088892698287964,0.3179838955402374,0.4909053742885589,0.1443407237529754,0.0,0.0,0.4995738267898559,32.569419860839844,34.0,17.177034378051758,-9839.640625,74.8670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7848815917969,307.60205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.4140625,18000.0,0.0,0.0,0.2265117615461349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4534688591957092,0.4534741938114166,-5.345489171304507e-06,0.0,0.000229880635743,0.0,0.0,25.359638214111328,0.0,0.0,0.0,0.354341447353363,4.0,0.0,1.0
580440,292.98907470703125,297.1499938964844,293.1499938964844,0.0033620297908782,-254.3465118408203,295.74957275390625,0.5240496397018433,0.050000000745058,0.0460257157683372,294.6446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895751953125,0.5240496397018433,0.050000000745058,0.0484672933816909,293.1515808105469,297.1499938964844,293.1499938964844,0.0021631068084388,-127.65892028808594,294.1358337402344,0.5240496397018433,0.050000000745058,0.0357977785170078,292.9685974121094,297.1499938964844,293.1499938964844,0.2442480623722076,-4919.61962890625,304.1592102050781,0.9990000128746032,0.3984248042106628,0.3138338923454284,293.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895751953125,0.5240496397018433,0.050000000745058,0.2299079746007919,291.1899719238281,291.1499938964844,256.8464660644531,255.74661254882807,279.12213134765625,293.5321960449219,291.19000244140625,1.0,0.1959108561277389,0.6973518133163452,0.6973518133163452,1.0,1.0,-0.8088892698287964,0.3179838955402374,0.4909053742885589,0.1443407237529754,0.0,0.0,0.4995738267898559,32.569419860839844,34.0,17.177034378051758,-9839.640625,74.8670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7848815917969,307.60205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.4140625,18000.0,0.0,0.0,0.2265117615461349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4534688591957092,0.4534741938114166,-5.345489171304507e-06,0.0,0.000229880635743,0.0,0.0,25.359638214111328,0.0,0.0,0.0,0.354341447353363,4.0,0.0,1.0
580500,292.9852294921875,297.1499938964844,293.1499938964844,0.0033908041659742,-256.4984436035156,295.7866516113281,0.5238615870475769,0.050000000745058,0.0460275784134864,294.6383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888122558594,0.5238615870475769,0.050000000745058,0.0484692566096782,293.146240234375,297.1499938964844,293.1499938964844,0.0021734398324042,-128.2781524658203,294.1486511230469,0.5238615870475769,0.050000000745058,0.0357992276549339,292.9707946777344,297.1499938964844,293.1499938964844,0.2444905340671539,-4924.2197265625,304.1570739746094,0.9990000128746032,0.4002923965454101,0.3141296505928039,293.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888122558594,0.5238615870475769,0.050000000745058,0.229917287826538,291.1884155273437,291.1499938964844,256.8369140625,255.73858642578125,279.1202392578125,293.5290222167969,291.1873474121094,1.0,0.1960668861865997,0.6957237124443054,0.6957237124443054,1.0,1.0,-0.8092610836029053,0.3180479407310486,0.4912131726741791,0.1435936540365219,0.0,0.0,0.4971523582935333,32.61319732666016,34.0,3.2594873905181885,-9826.4912109375,74.9896469116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8336181640625,307.6058349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18071.8203125,18000.0,0.0,0.0,0.2267058193683624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4489823579788208,0.4489876925945282,-5.319484444044065e-06,0.0,0.0002300775813637,0.0,0.0,24.93686485290528,0.0,0.0,0.0,0.3528728783130646,4.0,0.0,1.0
580560,292.9814758300781,297.1499938964844,293.1499938964844,0.0034207766875624,-258.766357421875,295.8221130371094,0.5232285261154175,0.050000000745058,0.0460338853299617,294.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.5232285261154175,0.050000000745058,0.0484758988022804,293.1409912109375,297.1499938964844,293.1499938964844,0.002184831071645,-128.9744873046875,294.1596984863281,0.5232285261154175,0.050000000745058,0.035804133862257,292.9760437011719,297.1499938964844,293.1499938964844,0.2454553395509719,-4940.6806640625,304.1540222167969,0.9990000128746032,0.4015373587608337,0.3151297867298126,293.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.5232285261154175,0.050000000745058,0.2299487888813018,291.18365478515625,291.1499938964844,256.82781982421875,255.73097229003903,279.117919921875,293.52587890625,291.1817626953125,1.0,0.1965284645557403,0.6939437985420227,0.6939437985420227,1.0,1.0,-0.8105201125144958,0.3184748888015747,0.4920452535152435,0.1429235935211181,0.0,0.0,0.4953741133213043,32.78329086303711,37.0,-7.790333271026611,-9826.279296875,75.4349136352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8852844238281,307.6158142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18058.390625,18000.0,0.0,0.0,0.2267700135707855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4454452693462372,0.4454505443572998,-5.297856205288554e-06,0.0,0.0002301427448401,0.0,0.0,24.60188865661621,0.0,0.0,0.0,0.3516997098922729,4.0,0.0,1.0
580620,292.9754943847656,297.1499938964844,293.1499938964844,0.0034737007226794,-262.808837890625,295.8797607421875,0.5212558507919312,0.050000000745058,0.0460539385676384,294.62091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.5212558507919312,0.050000000745058,0.0484970174729824,293.1324462890625,297.1499938964844,293.1499938964844,0.0022059576585888,-130.28526306152344,294.1757507324219,0.5212558507919312,0.050000000745058,0.0358197316527366,292.9921264648437,297.1499938964844,293.1499938964844,0.2485860735177993,-4992.87744140625,304.1474914550781,0.9990000128746032,0.4020650088787079,0.3182912170886993,293.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.5212558507919312,0.050000000745058,0.2300489693880081,291.1706237792969,291.1499938964844,256.8134460449219,255.7189178466797,279.1133117675781,293.52081298828125,291.1679382324219,1.0,0.1979469805955886,0.6905627250671387,0.6905627250671387,1.0,1.0,-0.8145018219947815,0.3199498057365417,0.4945520162582397,0.1418973058462143,0.0,0.0,0.4940018355846405,33.33723068237305,37.0,-20.229642868041992,-9854.0537109375,76.87257385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9699401855469,307.6427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.84375,18000.0,0.0,0.0,0.2266761511564254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4419341683387756,0.4419394433498382,-5.273346687317826e-06,0.0,0.0002300474734511,0.0,0.0,24.259769439697266,0.0,0.0,0.0,0.3504948616027832,4.0,0.0,1.0
580680,292.9745178222656,297.1499938964844,293.1499938964844,0.0034832037054002,-263.5375061035156,295.8896789550781,0.5208048224449158,0.050000000745058,0.0460586138069629,294.6189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.5208048224449158,0.050000000745058,0.0485019385814666,293.1310119628906,297.1499938964844,293.1499938964844,0.0022098429035395,-130.5277862548828,294.1783447265625,0.5208048224449158,0.050000000745058,0.0358233675360679,292.99591064453125,297.1499938964844,293.1499938964844,0.2493157982826233,-5004.9375,304.146240234375,0.9990000128746032,0.4019366502761841,0.3190237581729889,293.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.5208048224449158,0.050000000745058,0.2300723195075988,291.1679077148437,291.1499938964844,256.81103515625,255.71690368652344,279.1124572753906,293.52001953125,291.1651611328125,1.0,0.1982731223106384,0.6899210214614868,0.6899210214614868,1.0,1.0,-0.8154247999191284,0.3202993273735046,0.4951254725456238,0.1417251676321029,0.0,0.0,0.4939811527729034,33.467124938964844,40.0,-21.649688720703125,-9862.4052734375,77.20956420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9834899902344,307.6482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18025.67578125,18000.0,0.0,0.0,0.2266440093517303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4416612386703491,0.4416665136814117,-5.270764177112142e-06,0.0,0.000230014862609,0.0,0.0,24.230579376220703,0.0,0.0,0.0,0.3503920435905456,4.0,0.0,1.0
580740,292.9685974121094,297.1499938964844,293.1499938964844,0.0035470786970108,-268.4386291503906,295.9548034667969,0.5171759128570557,0.050000000745058,0.0460975393652915,294.60650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.5171759128570557,0.050000000745058,0.0485429279506206,293.12213134765625,297.1499938964844,293.1499938964844,0.0022362493909895,-132.17965698242188,294.1949462890625,0.5171759128570557,0.050000000745058,0.0358536429703235,293.0281982421875,297.1499938964844,293.1499938964844,0.2553416192531585,-5103.68896484375,304.137451171875,0.9990000128746032,0.3993204534053802,0.3250587880611419,293.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.5171759128570557,0.050000000745058,0.2302667498588562,291.1488037109375,291.1499938964844,256.7958679199219,255.70420837402344,279.10693359375,293.5152893066406,291.1459655761719,1.0,0.2009483724832534,0.6853312849998474,0.6853312849998474,1.0,1.0,-0.823032557964325,0.3232154548168182,0.4998171031475067,0.140591487288475,0.0,0.0,0.495411068201065,34.551570892333984,43.0,-26.54830551147461,-9940.39453125,80.03107452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05584716796875,307.6860656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5234375,18000.0,0.0,0.0,0.2264296412467956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4423857033252716,0.4423909485340118,-5.266795596980956e-06,0.0,0.0002297973114764,0.0,0.0,24.26470375061035,0.0,0.0,0.0,0.350518524646759,4.0,0.0,1.0
580800,292.9685974121094,297.1499938964844,293.1499938964844,0.0035470786970108,-268.4386291503906,295.9548034667969,0.5171759128570557,0.050000000745058,0.0460975393652915,294.60650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.5171759128570557,0.050000000745058,0.0485429279506206,293.12213134765625,297.1499938964844,293.1499938964844,0.0022362493909895,-132.17965698242188,294.1949462890625,0.5171759128570557,0.050000000745058,0.0358536429703235,293.0281982421875,297.1499938964844,293.1499938964844,0.2553416192531585,-5103.68896484375,304.137451171875,0.9990000128746032,0.3993204534053802,0.3250587880611419,293.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.5171759128570557,0.050000000745058,0.2302667498588562,291.1488037109375,291.1499938964844,256.7958679199219,255.70420837402344,279.10693359375,293.5152893066406,291.1459655761719,1.0,0.2009483724832534,0.6853312849998474,0.6853312849998474,1.0,1.0,-0.823032557964325,0.3232154548168182,0.4998171031475067,0.140591487288475,0.0,0.0,0.495411068201065,34.551570892333984,43.0,-26.54830551147461,-9940.39453125,80.03107452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05584716796875,307.6860656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5234375,18000.0,0.0,0.0,0.2264296412467956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4423857033252716,0.4423909485340118,-5.266795596980956e-06,0.0,0.0002297973114764,0.0,0.0,24.26470375061035,0.0,0.0,0.0,0.350518524646759,4.0,0.0,1.0
580860,292.9641418457031,297.1499938964844,293.1499938964844,0.0036106987390667,-273.3092346191406,296.0184020996094,0.512717068195343,0.050000000745058,0.0461488105356693,294.5947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.512717068195343,0.050000000745058,0.0485969185829162,293.11474609375,297.1499938964844,293.1499938964844,0.0022624572739005,-133.81912231445312,294.2108459472656,0.512717068195343,0.050000000745058,0.0358935184776783,293.072265625,297.1499938964844,293.1499938964844,0.2631356120109558,-5229.84716796875,304.128662109375,0.9990000128746032,0.3934931457042694,0.3328416645526886,293.51202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.512717068195343,0.050000000745058,0.2305228561162948,291.1300964355469,291.1499938964844,256.7820739746094,255.6926727294922,279.1021423339844,293.51220703125,291.12750244140625,1.0,0.2043871283531189,0.6802955269813538,0.6802955269813538,1.0,1.0,-0.8328539729118347,0.3270159661769867,0.5058380365371704,0.1394340544939041,0.0,0.0,0.4993366003036499,35.982757568359375,46.0,-26.16109085083008,-10050.5302734375,83.78321838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0876159667969,307.7162170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17960.02734375,18000.0,0.0,0.0,0.2264102101325988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4472509324550628,0.4472562372684479,-5.285080078465398e-06,0.0,0.0002297775790793,0.0,0.0,24.67601203918457,0.0,0.0,0.0,0.3519816696643829,4.0,0.0,1.0
580920,292.9641418457031,297.1499938964844,293.1499938964844,0.0036106987390667,-273.3092346191406,296.0184020996094,0.512717068195343,0.050000000745058,0.0461488105356693,294.5947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.512717068195343,0.050000000745058,0.0485969185829162,293.11474609375,297.1499938964844,293.1499938964844,0.0022624572739005,-133.81912231445312,294.2108459472656,0.512717068195343,0.050000000745058,0.0358935184776783,293.072265625,297.1499938964844,293.1499938964844,0.2631356120109558,-5229.84716796875,304.128662109375,0.9990000128746032,0.3934931457042694,0.3328416645526886,293.51202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.512717068195343,0.050000000745058,0.2305228561162948,291.1300964355469,291.1499938964844,256.7820739746094,255.6926727294922,279.1021423339844,293.51220703125,291.12750244140625,1.0,0.2043871283531189,0.6802955269813538,0.6802955269813538,1.0,1.0,-0.8328539729118347,0.3270159661769867,0.5058380365371704,0.1394340544939041,0.0,0.0,0.4993366003036499,35.982757568359375,46.0,-26.16109085083008,-10050.5302734375,83.78321838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0876159667969,307.7162170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17960.02734375,18000.0,0.0,0.0,0.2264102101325988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4472509324550628,0.4472562372684479,-5.285080078465398e-06,0.0,0.0002297775790793,0.0,0.0,24.67601203918457,0.0,0.0,0.0,0.3519816696643829,4.0,0.0,1.0
