time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580980,292.96142578125,297.1499938964844,293.1499938964844,0.0036726305261254,-278.0298767089844,296.0800170898437,0.5077602863311768,0.050000000745058,0.0462108328938484,294.5839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11474609375,0.5077602863311768,0.050000000745058,0.0486622303724288,293.10919189453125,297.1499938964844,293.1499938964844,0.0022871284745633,-135.3604278564453,294.2256774902344,0.5077602863311768,0.050000000745058,0.035941757261753,293.1270751953125,297.1499938964844,293.1499938964844,0.2723695039749145,-5377.5908203125,304.12042236328125,0.9990000128746032,0.3843685388565063,0.3420200049877167,293.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11474609375,0.5077602863311768,0.050000000745058,0.2308326661586761,291.1131896972656,291.1499938964844,256.7693786621094,255.68209838867188,279.0987854003906,293.51104736328125,291.1109619140625,1.0,0.2084408700466156,0.674990713596344,0.674990713596344,1.0,1.0,-0.844451367855072,0.3315161466598511,0.5129351615905762,0.1382286697626114,0.0,0.0,0.5053970813751221,37.714691162109375,34.0,-23.57231330871582,-10184.1962890625,88.37090301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0726318359375,307.7305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17931.4765625,18000.0,0.0,0.0,0.2268252372741699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4557764828205108,0.4557818174362182,-5.323951427271823e-06,0.0,0.0002301987842656,0.0,0.0,25.4344482421875,0.0,0.0,0.0,0.35465008020401,4.0,0.0,1.0
581040,292.96142578125,297.1499938964844,293.1499938964844,0.0036726305261254,-278.0298767089844,296.0800170898437,0.5077602863311768,0.050000000745058,0.0462108328938484,294.5839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11474609375,0.5077602863311768,0.050000000745058,0.0486622303724288,293.10919189453125,297.1499938964844,293.1499938964844,0.0022871284745633,-135.3604278564453,294.2256774902344,0.5077602863311768,0.050000000745058,0.035941757261753,293.1270751953125,297.1499938964844,293.1499938964844,0.2723695039749145,-5377.5908203125,304.12042236328125,0.9990000128746032,0.3843685388565063,0.3420200049877167,293.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11474609375,0.5077602863311768,0.050000000745058,0.2308326661586761,291.1131896972656,291.1499938964844,256.7693786621094,255.68209838867188,279.0987854003906,293.51104736328125,291.1109619140625,1.0,0.2084408700466156,0.674990713596344,0.674990713596344,1.0,1.0,-0.844451367855072,0.3315161466598511,0.5129351615905762,0.1382286697626114,0.0,0.0,0.5053970813751221,37.714691162109375,34.0,-23.57231330871582,-10184.1962890625,88.37090301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0726318359375,307.7305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17931.4765625,18000.0,0.0,0.0,0.2268252372741699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4557764828205108,0.4557818174362182,-5.323951427271823e-06,0.0,0.0002301987842656,0.0,0.0,25.4344482421875,0.0,0.0,0.0,0.35465008020401,4.0,0.0,1.0
581100,292.960693359375,297.1499938964844,293.1499938964844,0.003700659610331,-280.1454162597656,296.1107788085937,0.507548451423645,0.050000000745058,0.0462136082351207,294.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076965332031,0.507548451423645,0.050000000745058,0.0486651547253131,293.1070556640625,297.1499938964844,293.1499938964844,0.0022977099288254,-136.015869140625,294.2335510253906,0.507548451423645,0.050000000745058,0.0359439179301261,293.1553039550781,297.1499938964844,293.1499938964844,0.2731566727161407,-5388.3408203125,304.1244812011719,0.9990000128746032,0.3791142404079437,0.3424254953861236,293.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076965332031,0.507548451423645,0.050000000745058,0.2308465391397476,291.10662841796875,291.1499938964844,256.7633972167969,255.6770935058593,279.1018981933594,293.5111389160156,291.1059265136719,1.0,0.2082235366106033,0.6728025078773499,0.6728025078773499,1.0,1.0,-0.8449686169624329,0.331577330827713,0.5133912563323975,0.1368287056684494,0.0,0.0,0.5089715719223022,37.77610778808594,34.0,-13.894906997680664,-10218.1640625,88.55516052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0498962402344,307.75128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17918.919921875,18000.0,0.0,0.0,0.2272292524576187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.461245059967041,0.4612503945827484,-5.350726041797316e-06,0.0,0.0002306087990291,0.0,0.0,25.93558883666992,0.0,0.0,0.0,0.356389433145523,4.0,0.0,1.0
581160,292.96002197265625,297.1499938964844,293.1499938964844,0.0037259287200868,-281.931640625,296.1479187011719,0.509061872959137,0.050000000745058,0.0461940020322799,294.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093444824219,0.509061872959137,0.050000000745058,0.0486445091664791,293.1051025390625,297.1499938964844,293.1499938964844,0.0023071425966918,-136.5435791015625,294.2493591308594,0.509061872959137,0.050000000745058,0.0359286703169345,293.177490234375,297.1499938964844,293.1499938964844,0.2705772817134857,-5344.64306640625,304.13385009765625,0.9990000128746032,0.3746817409992218,0.3395533263683319,293.5116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093444824219,0.509061872959137,0.050000000745058,0.2307486087083816,291.1106262207031,291.1499938964844,256.757568359375,255.6722412109375,279.1072998046875,293.5115661621094,291.1141052246094,1.0,0.2067640870809555,0.6710692644119263,0.6710692644119263,1.0,1.0,-0.8413392305374146,0.3299794197082519,0.5113598108291626,0.1348377168178558,0.0,0.0,0.5112725496292114,37.19955825805664,25.0,10.53569221496582,-10220.5673828125,87.0576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02642822265625,307.78448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17922.880859375,18000.0,0.0,0.0,0.2276885360479354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4663421213626861,0.4663475155830383,-5.379603862820659e-06,0.0,0.0002310749114258,0.0,0.0,26.424362182617188,0.0,0.0,0.0,0.3580310046672821,4.0,0.0,1.0
581220,292.9586486816406,297.1499938964844,293.1499938964844,0.0037630698643624,-284.2835388183594,296.2275085449219,0.5138360261917114,0.050000000745058,0.0461355932056903,294.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5138360261917114,0.050000000745058,0.0485830008983612,293.1016845703125,297.1499938964844,293.1499938964844,0.0023193326778709,-137.09194946289062,294.29644775390625,0.5138360261917114,0.050000000745058,0.0358832404017448,293.1999206542969,297.1499938964844,293.1499938964844,0.2619303166866302,-5201.92138671875,304.1534118652344,0.9990000128746032,0.3695537149906158,0.3308485746383667,293.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5138360261917114,0.050000000745058,0.2304568439722061,291.142822265625,291.1499938964844,256.748046875,255.66427612304688,279.116943359375,293.5124206542969,291.14971923828125,1.0,0.2027197629213333,0.6688132882118225,0.6688132882118225,1.0,1.0,-0.8303448557853699,0.3253775238990783,0.5049673318862915,0.1308387517929077,0.0,0.0,0.5097991824150085,35.50428009033203,25.0,47.529029846191406,-10148.8671875,82.65979766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0036315917969,307.8207397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.982421875,18000.0,0.0,0.0,0.2283845096826553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4681060016155243,0.4681113958358764,-5.404774128692225e-06,0.0,0.000231781246839,0.0,0.0,26.65913772583008,0.0,0.0,0.0,0.3587612211704254,4.0,0.0,1.0
581280,292.9583435058594,297.1499938964844,293.1499938964844,0.0037691537290811,-284.6508483886719,296.2425842285156,0.5149967074394226,0.050000000745058,0.046122133731842,294.56549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5149967074394226,0.050000000745058,0.0485688261687755,293.1010131835937,297.1499938964844,293.1499938964844,0.0023212172091007,-137.1670379638672,294.3060302734375,0.5149967074394226,0.050000000745058,0.0358727686107158,293.20196533203125,297.1499938964844,293.1499938964844,0.259894996881485,-5168.537109375,304.1571655273437,0.9990000128746032,0.3689720928668976,0.3288098573684692,293.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5149967074394226,0.050000000745058,0.2303895950317382,291.1498718261719,291.1499938964844,256.74639892578125,255.66290283203125,279.11865234375,293.5125427246094,291.1568908691406,1.0,0.2017800062894821,0.6685024499893188,0.6685024499893188,1.0,1.0,-0.8277719020843506,0.3243176341056824,0.5034542679786682,0.1300568133592605,0.0,0.0,0.5089319944381714,35.115142822265625,25.0,51.62035751342773,-10125.919921875,81.6553726196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0037536621094,307.8246765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.14453125,18000.0,0.0,0.0,0.2284710258245468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.467353492975235,0.4673588871955871,-5.404030162026174e-06,0.0,0.0002318690530955,0.0,0.0,26.601179122924805,0.0,0.0,0.0,0.3585585057735443,4.0,0.0,1.0
581340,292.9554748535156,297.1499938964844,293.1499938964844,0.0038141384720802,-287.4783020019531,296.34246826171875,0.5205598473548889,0.050000000745058,0.0460612475872039,294.5572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889038085937,0.5205598473548889,0.050000000745058,0.0485047101974487,293.0960693359375,297.1499938964844,293.1499938964844,0.0023363349027931,-137.84823608398438,294.3686218261719,0.5205598473548889,0.050000000745058,0.0358254127204418,293.20782470703125,297.1499938964844,293.1499938964844,0.2501829266548157,-5010.14453125,304.1706237792969,0.9990000128746032,0.3664405047893524,0.3194239437580108,293.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889038085937,0.5205598473548889,0.050000000745058,0.2300854623317718,291.19219970703125,291.1499938964844,256.7355651855469,255.6538848876953,279.1239013671875,293.5126953125,291.196533203125,1.0,0.1977364271879196,0.6661990284919739,0.6661990284919739,1.0,1.0,-0.8159329891204834,0.3194825351238251,0.4964504241943359,0.1256292909383773,0.0,0.0,0.5002725720405579,33.342010498046875,25.0,49.38874816894531,-9980.59765625,77.12628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04217529296875,307.8164978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18090.544921875,18000.0,0.0,0.0,0.2286149561405182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562135934829712,0.456218957901001,-5.36227571501513e-06,0.0,0.0002320151252206,0.0,0.0,25.623931884765625,0.0,0.0,0.0,0.3552055954933166,4.0,0.0,1.0
581400,292.9554748535156,297.1499938964844,293.1499938964844,0.0038141384720802,-287.4783020019531,296.34246826171875,0.5205598473548889,0.050000000745058,0.0460612475872039,294.5572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889038085937,0.5205598473548889,0.050000000745058,0.0485047101974487,293.0960693359375,297.1499938964844,293.1499938964844,0.0023363349027931,-137.84823608398438,294.3686218261719,0.5205598473548889,0.050000000745058,0.0358254127204418,293.20782470703125,297.1499938964844,293.1499938964844,0.2501829266548157,-5010.14453125,304.1706237792969,0.9990000128746032,0.3664405047893524,0.3194239437580108,293.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889038085937,0.5205598473548889,0.050000000745058,0.2300854623317718,291.19219970703125,291.1499938964844,256.7355651855469,255.6538848876953,279.1239013671875,293.5126953125,291.196533203125,1.0,0.1977364271879196,0.6661990284919739,0.6661990284919739,1.0,1.0,-0.8159329891204834,0.3194825351238251,0.4964504241943359,0.1256292909383773,0.0,0.0,0.5002725720405579,33.342010498046875,25.0,49.38874816894531,-9980.59765625,77.12628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04217529296875,307.8164978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18090.544921875,18000.0,0.0,0.0,0.2286149561405182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562135934829712,0.456218957901001,-5.36227571501513e-06,0.0,0.0002320151252206,0.0,0.0,25.623931884765625,0.0,0.0,0.0,0.3552055954933166,4.0,0.0,1.0
581460,292.9512634277344,297.1499938964844,293.1499938964844,0.0038676187396049,-291.1644897460937,296.43212890625,0.5253377556800842,0.050000000745058,0.046013243496418,294.5487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093200683594,0.5253377556800842,0.050000000745058,0.0484541617333889,293.0899963378906,297.1499938964844,293.1499938964844,0.0023578812833875,-139.03060913085938,294.4177551269531,0.5253377556800842,0.050000000745058,0.0357880778610706,293.2003479003906,297.1499938964844,293.1499938964844,0.2425522953271865,-4886.70556640625,304.17633056640625,0.9990000128746032,0.366475760936737,0.3118247091770172,293.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093200683594,0.5253377556800842,0.050000000745058,0.2298456877470016,291.2104187011719,291.1499938964844,256.7248840332031,255.6449432373047,279.1256103515625,293.5111999511719,291.21173095703125,1.0,0.1943653970956802,0.6638641357421875,0.6638641357421875,1.0,1.0,-0.8063609600067139,0.3155863583087921,0.4907746016979217,0.1216202229261398,0.0,0.0,0.4907760620117187,31.936752319335938,28.0,25.057239532470703,-9839.740234375,73.5840072631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1364440917969,307.8108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18112.4296875,18000.0,0.0,0.0,0.2279292345046997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4412636458873749,0.4412689208984375,-5.288326065056026e-06,0.0,0.0002313191944267,0.0,0.0,24.27338409423828,0.0,0.0,0.0,0.3505010306835174,4.0,0.0,1.0
581520,292.9512634277344,297.1499938964844,293.1499938964844,0.0038676187396049,-291.1644897460937,296.43212890625,0.5253377556800842,0.050000000745058,0.046013243496418,294.5487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093200683594,0.5253377556800842,0.050000000745058,0.0484541617333889,293.0899963378906,297.1499938964844,293.1499938964844,0.0023578812833875,-139.03060913085938,294.4177551269531,0.5253377556800842,0.050000000745058,0.0357880778610706,293.2003479003906,297.1499938964844,293.1499938964844,0.2425522953271865,-4886.70556640625,304.17633056640625,0.9990000128746032,0.366475760936737,0.3118247091770172,293.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093200683594,0.5253377556800842,0.050000000745058,0.2298456877470016,291.2104187011719,291.1499938964844,256.7248840332031,255.6449432373047,279.1256103515625,293.5111999511719,291.21173095703125,1.0,0.1943653970956802,0.6638641357421875,0.6638641357421875,1.0,1.0,-0.8063609600067139,0.3155863583087921,0.4907746016979217,0.1216202229261398,0.0,0.0,0.4907760620117187,31.936752319335938,28.0,25.057239532470703,-9839.740234375,73.5840072631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1364440917969,307.8108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18112.4296875,18000.0,0.0,0.0,0.2279292345046997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4412636458873749,0.4412689208984375,-5.288326065056026e-06,0.0,0.0002313191944267,0.0,0.0,24.27338409423828,0.0,0.0,0.0,0.3505010306835174,4.0,0.0,1.0
581580,292.9458312988281,297.1499938964844,293.1499938964844,0.0039296178147196,-295.6269226074219,296.51666259765625,0.5277702212333679,0.050000000745058,0.0459901615977287,294.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2124938964844,0.5277702212333679,0.050000000745058,0.0484298542141914,293.082763671875,297.1499938964844,293.1499938964844,0.0023861050140112,-140.68930053710938,294.4596252441406,0.5277702212333679,0.050000000745058,0.0357701256871223,293.188720703125,297.1499938964844,293.1499938964844,0.2387685626745224,-4827.1123046875,304.17364501953125,0.9990000128746032,0.3675566017627716,0.3081020712852478,293.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2124938964844,0.5277702212333679,0.050000000745058,0.2297303825616836,291.2120666503906,291.1499938964844,256.7140808105469,255.6358642578125,279.1239929199219,293.5076904296875,291.21075439453125,1.0,0.1928145289421081,0.6612012386322021,0.6612012386322021,1.0,1.0,-0.8016743659973145,0.3136508762836456,0.4880234599113464,0.1183594241738319,0.0,0.0,0.4821980595588684,31.243932723999023,31.0,-0.0527144633233547,-9744.33984375,71.86946868896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626037597656,307.81561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18103.86328125,18000.0,0.0,0.0,0.2264744192361831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4272054731845855,0.4272106885910034,-5.215071723796427e-06,0.0,0.0002298427425557,0.0,0.0,23.026918411254883,0.0,0.0,0.0,0.3460354506969452,4.0,0.0,1.0
581640,292.9458312988281,297.1499938964844,293.1499938964844,0.0039296178147196,-295.6269226074219,296.51666259765625,0.5277702212333679,0.050000000745058,0.0459901615977287,294.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2124938964844,0.5277702212333679,0.050000000745058,0.0484298542141914,293.082763671875,297.1499938964844,293.1499938964844,0.0023861050140112,-140.68930053710938,294.4596252441406,0.5277702212333679,0.050000000745058,0.0357701256871223,293.188720703125,297.1499938964844,293.1499938964844,0.2387685626745224,-4827.1123046875,304.17364501953125,0.9990000128746032,0.3675566017627716,0.3081020712852478,293.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2124938964844,0.5277702212333679,0.050000000745058,0.2297303825616836,291.2120666503906,291.1499938964844,256.7140808105469,255.6358642578125,279.1239929199219,293.5076904296875,291.21075439453125,1.0,0.1928145289421081,0.6612012386322021,0.6612012386322021,1.0,1.0,-0.8016743659973145,0.3136508762836456,0.4880234599113464,0.1183594241738319,0.0,0.0,0.4821980595588684,31.243932723999023,31.0,-0.0527144633233547,-9744.33984375,71.86946868896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626037597656,307.81561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18103.86328125,18000.0,0.0,0.0,0.2264744192361831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4272054731845855,0.4272106885910034,-5.215071723796427e-06,0.0,0.0002298427425557,0.0,0.0,23.026918411254883,0.0,0.0,0.0,0.3460354506969452,4.0,0.0,1.0
581700,292.9427795410156,297.1499938964844,293.1499938964844,0.003963996656239,-298.17022705078125,296.55645751953125,0.5280991196632385,0.050000000745058,0.0459871105849742,294.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073059082031,0.5280991196632385,0.050000000745058,0.0484266430139541,293.078857421875,297.1499938964844,293.1499938964844,0.0024027044419199,-141.70068359375,294.4771423339844,0.5280991196632385,0.050000000745058,0.0357677526772022,293.1839294433594,297.1499938964844,293.1499938964844,0.2382806986570358,-4820.4912109375,304.17022705078125,0.9990000128746032,0.3680084943771362,0.3076058328151703,293.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073059082031,0.5280991196632385,0.050000000745058,0.2297151386737823,291.2060546875,291.1499938964844,256.70855712890625,255.6312255859375,279.1227111816406,293.5052490234375,291.2035522460937,1.0,0.1926149427890777,0.6597408056259155,0.6597408056259155,1.0,1.0,-0.8010494709014893,0.3133541643619537,0.4876953065395355,0.116998516023159,0.0,0.0,0.4790465235710144,31.140872955322266,31.0,-12.096367835998535,-9716.990234375,71.62785339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32733154296875,307.8219909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18089.265625,18000.0,0.0,0.0,0.2255359590053558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4215282499790191,0.4215334355831146,-5.183758275961736e-06,0.0,0.000228890319704,0.0,0.0,22.527477264404297,0.0,0.0,0.0,0.3442183136940002,4.0,0.0,1.0
581760,292.93963623046875,297.1499938964844,293.1499938964844,0.0039999764412641,-300.8569641113281,296.59527587890625,0.5279138088226318,0.050000000745058,0.045988842844963,294.52911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986694335937,0.5279138088226318,0.050000000745058,0.0484284646809101,293.0748291015625,297.1499938964844,293.1499938964844,0.0024206375237554,-142.80638122558594,294.4933776855469,0.5279138088226318,0.050000000745058,0.0357690975069999,293.1802673339844,297.1499938964844,293.1499938964844,0.2385821193456649,-4826.81640625,304.1659851074219,0.9990000128746032,0.3682957887649536,0.3078853189945221,293.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986694335937,0.5279138088226318,0.050000000745058,0.2297237813472747,291.1968994140625,291.1499938964844,256.7029113769531,255.62646484375,279.12139892578125,293.5024108886719,291.1936950683594,1.0,0.192753866314888,0.6582137942314148,0.6582137942314148,1.0,1.0,-0.8014004826545715,0.3134331703186035,0.4879673421382904,0.1157983690500259,0.0,0.0,0.4768279790878296,31.174972534179688,34.0,-21.35855865478516,-9704.376953125,71.73167419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3879089355469,307.8323059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18070.1953125,18000.0,0.0,0.0,0.2245139181613922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4172261357307434,0.4172312915325165,-5.1585197979875375e-06,0.0,0.0002278530882904,0.0,0.0,22.14741897583008,0.0,0.0,0.0,0.3428194224834442,4.0,0.0,1.0
581820,292.9341125488281,297.1499938964844,293.1499938964844,0.0040643294341862,-305.6788330078125,296.6611022949219,0.5265471935272217,0.050000000745058,0.046001698821783,294.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17999267578125,0.5265471935272217,0.050000000745058,0.048442006111145,293.0678100585937,297.1499938964844,293.1499938964844,0.0024537011049687,-144.8561248779297,294.5204772949219,0.5265471935272217,0.050000000745058,0.0357790999114513,293.1770935058594,297.1499938964844,293.1499938964844,0.2406891584396362,-4863.49951171875,304.1577453613281,0.9990000128746032,0.3682893812656402,0.3099623024463653,293.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17999267578125,0.5265471935272217,0.050000000745058,0.2297880202531814,291.17779541015625,291.1499938964844,256.6929626464844,255.6180419921875,279.1195373535156,293.4969787597656,291.1741943359375,1.0,0.193690150976181,0.6555114388465881,0.6555114388465881,1.0,1.0,-0.8040130138397217,0.3143361210823059,0.4896768927574157,0.1141140908002853,0.0,0.0,0.4751218259334564,31.517763137817383,34.0,-30.37665557861328,-9713.7939453125,72.62632751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4716491699219,307.8537902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18035.650390625,18000.0,0.0,0.0,0.2227171063423156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4131068289279938,0.4131119549274444,-5.130913905304624e-06,0.0,0.0002260295586893,0.0,0.0,21.77405548095703,0.0,0.0,0.0,0.3414290845394134,4.0,0.0,1.0
581880,292.9331359863281,297.1499938964844,293.1499938964844,0.0040760827250778,-306.5587463378906,296.6728210449219,0.5261820554733276,0.050000000745058,0.0460051782429218,294.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5261820554733276,0.050000000745058,0.0484456680715084,293.0665588378906,297.1499938964844,293.1499938964844,0.0024598464369773,-145.23728942871094,294.5253601074219,0.5261820554733276,0.050000000745058,0.035781804472208,293.17694091796875,297.1499938964844,293.1499938964844,0.2412517219781875,-4873.04931640625,304.1561889648437,0.9990000128746032,0.3682147264480591,0.3105221688747406,293.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5261820554733276,0.050000000745058,0.2298053950071334,291.1742553710937,291.1499938964844,256.6911315917969,255.6165008544922,279.1192626953125,293.4959411621094,291.1706237792969,1.0,0.1939400732517242,0.6550260782241821,0.6550260782241821,1.0,1.0,-0.8047174215316772,0.3145877718925476,0.490129679441452,0.1138631179928779,0.0,0.0,0.4750818908214569,31.6130428314209,37.0,-31.227394104003903,-9719.099609375,72.87224578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4830017089844,307.85748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.712890625,18000.0,0.0,0.0,0.2224065363407135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4127848446369171,0.4127900004386902,-5.12803399033146e-06,0.0,0.0002257143496535,0.0,0.0,21.742321014404297,0.0,0.0,0.0,0.3413099944591522,4.0,0.0,1.0
581940,292.9267272949219,297.1499938964844,293.1499938964844,0.0041559441015124,-312.5201721191406,296.7521057128906,0.522983968257904,0.050000000745058,0.0460365079343318,294.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.522983968257904,0.050000000745058,0.0484786592423915,293.058349609375,297.1499938964844,293.1499938964844,0.0025021149776875,-147.85638427734375,294.5594177246094,0.522983968257904,0.050000000745058,0.0358061715960502,293.17901611328125,297.1499938964844,293.1499938964844,0.2462487667798996,-4956.5615234375,304.14581298828125,0.9990000128746032,0.3671213090419769,0.3155190944671631,293.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.522983968257904,0.050000000745058,0.2299618870019912,291.15045166015625,291.1499938964844,256.6784973144531,255.6057586669922,279.1181945800781,293.4889221191406,291.1469421386719,1.0,0.1961627006530761,0.6517816185951233,0.6517816185951233,1.0,1.0,-0.8110078573226929,0.3168649673461914,0.4941428899765014,0.1125295832753181,0.0,0.0,0.4766235053539276,32.4820442199707,25.0,-33.20273971557617,-9777.3544921875,75.10921478271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5276794433594,307.8756408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.212890625,18000.0,0.0,0.0,0.2205203026533126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4134372770786285,0.4134424030780792,-5.122669335833052e-06,0.0,0.0002238000743091,0.0,0.0,21.76467704772949,0.0,0.0,0.0,0.3413920402526855,4.0,0.0,1.0
582000,292.9267272949219,297.1499938964844,293.1499938964844,0.0041559441015124,-312.5201721191406,296.7521057128906,0.522983968257904,0.050000000745058,0.0460365079343318,294.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.522983968257904,0.050000000745058,0.0484786592423915,293.058349609375,297.1499938964844,293.1499938964844,0.0025021149776875,-147.85638427734375,294.5594177246094,0.522983968257904,0.050000000745058,0.0358061715960502,293.17901611328125,297.1499938964844,293.1499938964844,0.2462487667798996,-4956.5615234375,304.14581298828125,0.9990000128746032,0.3671213090419769,0.3155190944671631,293.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.522983968257904,0.050000000745058,0.2299618870019912,291.15045166015625,291.1499938964844,256.6784973144531,255.6057586669922,279.1181945800781,293.4889221191406,291.1469421386719,1.0,0.1961627006530761,0.6517816185951233,0.6517816185951233,1.0,1.0,-0.8110078573226929,0.3168649673461914,0.4941428899765014,0.1125295832753181,0.0,0.0,0.4766235053539276,32.4820442199707,25.0,-33.20273971557617,-9777.3544921875,75.10921478271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5276794433594,307.8756408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.212890625,18000.0,0.0,0.0,0.2205203026533126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4134372770786285,0.4134424030780792,-5.122669335833052e-06,0.0,0.0002238000743091,0.0,0.0,21.76467704772949,0.0,0.0,0.0,0.3413920402526855,4.0,0.0,1.0
582060,292.9200744628906,297.1499938964844,293.1499938964844,0.0042311800643801,-317.93768310546875,296.8419494628906,0.5268698930740356,0.050000000745058,0.0459986552596092,294.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.5268698930740356,0.050000000745058,0.048438798636198,293.0499572753906,297.1499938964844,293.1499938964844,0.0025437260046601,-150.3521270751953,294.60662841796875,0.5268698930740356,0.050000000745058,0.0357767306268215,293.1776428222656,297.1499938964844,293.1499938964844,0.2409770935773849,-4868.82080078125,304.1565856933594,0.9990000128746032,0.3666351437568664,0.3094694018363952,293.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.5268698930740356,0.050000000745058,0.2297728061676025,291.139892578125,291.1499938964844,256.66473388671875,255.5940399169922,279.1246337890625,293.48162841796875,291.142333984375,1.0,0.1929468065500259,0.6495285034179688,0.6495285034179688,1.0,1.0,-0.8033978343009949,0.3135230541229248,0.4898747503757477,0.1094591617584228,0.0,0.0,0.4791210293769836,31.379674911499023,28.0,0.1466055959463119,-9756.578125,72.33775329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5265808105469,307.9383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.544921875,18000.0,0.0,0.0,0.2190154045820236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4175232052803039,0.4175283312797546,-5.13809891344863e-06,0.0,0.0002222727925982,0.0,0.0,22.08966445922852,0.0,0.0,0.0,0.3425656855106354,4.0,0.0,1.0
582120,292.9200744628906,297.1499938964844,293.1499938964844,0.0042311800643801,-317.93768310546875,296.8419494628906,0.5268698930740356,0.050000000745058,0.0459986552596092,294.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.5268698930740356,0.050000000745058,0.048438798636198,293.0499572753906,297.1499938964844,293.1499938964844,0.0025437260046601,-150.3521270751953,294.60662841796875,0.5268698930740356,0.050000000745058,0.0357767306268215,293.1776428222656,297.1499938964844,293.1499938964844,0.2409770935773849,-4868.82080078125,304.1565856933594,0.9990000128746032,0.3666351437568664,0.3094694018363952,293.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.5268698930740356,0.050000000745058,0.2297728061676025,291.139892578125,291.1499938964844,256.66473388671875,255.5940399169922,279.1246337890625,293.48162841796875,291.142333984375,1.0,0.1929468065500259,0.6495285034179688,0.6495285034179688,1.0,1.0,-0.8033978343009949,0.3135230541229248,0.4898747503757477,0.1094591617584228,0.0,0.0,0.4791210293769836,31.379674911499023,28.0,0.1466055959463119,-9756.578125,72.33775329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5265808105469,307.9383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.544921875,18000.0,0.0,0.0,0.2190154045820236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4175232052803039,0.4175283312797546,-5.13809891344863e-06,0.0,0.0002222727925982,0.0,0.0,22.08966445922852,0.0,0.0,0.0,0.3425656855106354,4.0,0.0,1.0
582180,292.91290283203125,297.1499938964844,293.1499938964844,0.0043033347465097,-322.73211669921875,296.95489501953125,0.5292171239852905,0.050000000745058,0.0459768772125244,294.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.5292171239852905,0.050000000745058,0.0484158657491207,293.0411376953125,297.1499938964844,293.1499938964844,0.0025836692657321,-152.56982421875,294.68328857421875,0.5292171239852905,0.050000000745058,0.0357597917318344,293.1667175292969,297.1499938964844,293.1499938964844,0.2371219396591186,-4805.56298828125,304.16046142578125,0.9990000128746032,0.3681516945362091,0.3059313595294952,293.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.5292171239852905,0.050000000745058,0.2296640127897262,291.1637878417969,291.1499938964844,256.6496276855469,255.5811004638672,279.12713623046875,293.4740600585937,291.16571044921875,1.0,0.1916546076536178,0.6473963260650635,0.6473963260650635,1.0,1.0,-0.7989432215690613,0.3115122020244598,0.4874310195446014,0.1070038005709648,0.0,0.0,0.4756667017936706,30.73672866821289,31.0,18.278139114379883,-9703.8935546875,70.74005889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51641845703125,307.9282531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18026.138671875,18000.0,0.0,0.0,0.217629462480545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.414911150932312,0.4149162769317627,-5.1374036047491245e-06,0.0,0.000220866248128,0.0,0.0,21.91608238220215,0.0,0.0,0.0,0.3418978154659271,4.0,0.0,1.0
582240,292.91290283203125,297.1499938964844,293.1499938964844,0.0043033347465097,-322.73211669921875,296.95489501953125,0.5292171239852905,0.050000000745058,0.0459768772125244,294.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.5292171239852905,0.050000000745058,0.0484158657491207,293.0411376953125,297.1499938964844,293.1499938964844,0.0025836692657321,-152.56982421875,294.68328857421875,0.5292171239852905,0.050000000745058,0.0357597917318344,293.1667175292969,297.1499938964844,293.1499938964844,0.2371219396591186,-4805.56298828125,304.16046142578125,0.9990000128746032,0.3681516945362091,0.3059313595294952,293.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.5292171239852905,0.050000000745058,0.2296640127897262,291.1637878417969,291.1499938964844,256.6496276855469,255.5811004638672,279.12713623046875,293.4740600585937,291.16571044921875,1.0,0.1916546076536178,0.6473963260650635,0.6473963260650635,1.0,1.0,-0.7989432215690613,0.3115122020244598,0.4874310195446014,0.1070038005709648,0.0,0.0,0.4756667017936706,30.73672866821289,31.0,18.278139114379883,-9703.8935546875,70.74005889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51641845703125,307.9282531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18026.138671875,18000.0,0.0,0.0,0.217629462480545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.414911150932312,0.4149162769317627,-5.1374036047491245e-06,0.0,0.000220866248128,0.0,0.0,21.91608238220215,0.0,0.0,0.0,0.3418978154659271,4.0,0.0,1.0
582300,292.90924072265625,297.1499938964844,293.1499938964844,0.0043429820798337,-325.4918518066406,297.0072021484375,0.5294041633605957,0.050000000745058,0.0459751784801483,294.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.5294041633605957,0.050000000745058,0.0484140738844871,293.0366516113281,297.1499938964844,293.1499938964844,0.0026056142523884,-153.8521270751953,294.716064453125,0.5294041633605957,0.050000000745058,0.0357584692537784,293.1619873046875,297.1499938964844,293.1499938964844,0.2367592602968216,-4800.12841796875,304.1592102050781,0.9990000128746032,0.3688695430755615,0.3056530058383941,293.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.5294041633605957,0.050000000745058,0.2296555340290069,291.1664428710937,291.1499938964844,256.6414794921875,255.5741271972656,279.1275634765625,293.4701232910156,291.1659545898437,1.0,0.1915616244077682,0.6463091969490051,0.6463091969490051,1.0,1.0,-0.7985925674438477,0.3112455904483795,0.4873469769954681,0.1061335951089859,0.0,0.0,0.4742627441883087,30.67927360534668,31.0,7.442630290985107,-9680.0478515625,70.6058578491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5105895996094,307.9010925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18033.04296875,18000.0,0.0,0.0,0.2169606238603592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4123293459415436,0.4123344719409942,-5.126615178596694e-06,0.0,0.0002201874449383,0.0,0.0,21.707393646240234,0.0,0.0,0.0,0.3411507904529571,4.0,0.0,1.0
582360,292.9056091308594,297.1499938964844,293.1499938964844,0.0043848450295627,-328.466796875,297.05670166015625,0.5290804505348206,0.050000000745058,0.0459781363606452,294.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.5290804505348206,0.050000000745058,0.0484171882271766,293.0321960449219,297.1499938964844,293.1499938964844,0.0026292284019291,-155.2647247314453,294.7450866699219,0.5290804505348206,0.050000000745058,0.0357607714831829,293.1583251953125,297.1499938964844,293.1499938964844,0.2372132688760757,-4808.28759765625,304.1567077636719,0.9990000128746032,0.3694358170032501,0.3061351776123047,293.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.5290804505348206,0.050000000745058,0.22967030107975,291.16290283203125,291.1499938964844,256.63287353515625,255.56675720214844,279.1277770996094,293.4660949707031,291.1611633300781,1.0,0.1918010860681533,0.6452142000198364,0.6452142000198364,1.0,1.0,-0.7991984486579895,0.3113515079021454,0.4878469407558441,0.1054542511701583,0.0,0.0,0.4737401008605957,30.75572967529297,34.0,-3.5697829723358154,-9669.87109375,70.80754089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5028076171875,307.877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.24609375,18000.0,0.0,0.0,0.2163249552249908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4107956290245056,0.4108007550239563,-5.1173328756704e-06,0.0,0.0002195423294324,0.0,0.0,21.57324981689453,0.0,0.0,0.0,0.3406639695167541,4.0,0.0,1.0
582420,292.8995056152344,297.1499938964844,293.1499938964844,0.0044594621285796,-333.8079833984375,297.1390380859375,0.5275092720985413,0.050000000745058,0.0459926761686801,294.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.5275092720985413,0.050000000745058,0.0484325028955936,293.0246887207031,297.1499938964844,293.1499938964844,0.002671962371096,-157.84844970703125,294.7918701171875,0.5275092720985413,0.050000000745058,0.035772081464529,293.155029296875,297.1499938964844,293.1499938964844,0.2395392060279846,-4847.69580078125,304.1507568359375,0.9990000128746032,0.3699222505092621,0.3084974586963653,293.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.5275092720985413,0.050000000745058,0.22974294424057,291.1510925292969,291.1499938964844,256.6172180175781,255.55328369140625,279.1279296875,293.4590759277344,291.1485900878906,1.0,0.1928836405277252,0.6433465480804443,0.6433465480804443,1.0,1.0,-0.8021693229675293,0.3122797608375549,0.4898895919322967,0.1047055646777153,0.0,0.0,0.4744895398616791,31.15946578979492,34.0,-16.417247772216797,-9681.548828125,71.83867645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.478515625,307.84454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9296875,18000.0,0.0,0.0,0.2154054194688797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4107214510440826,0.4107265770435333,-5.111482096253894e-06,0.0,0.0002186091296607,0.0,0.0,21.54666328430176,0.0,0.0,0.0,0.3405684232711792,4.0,0.0,1.0
582480,292.8984375,297.1499938964844,293.1499938964844,0.0044731176458299,-334.7862854003906,297.1534729003906,0.5271112322807312,0.050000000745058,0.0459964126348495,294.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.5271112322807312,0.050000000745058,0.0484364405274391,293.0233764648437,297.1499938964844,293.1499938964844,0.0026798476465046,-158.3268585205078,294.8000183105469,0.5271112322807312,0.050000000745058,0.0357749871909618,293.1548767089844,297.1499938964844,293.1499938964844,0.2401361614465713,-4857.68603515625,304.1495361328125,0.9990000128746032,0.3699358701705932,0.3091019690036773,293.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.5271112322807312,0.050000000745058,0.2297616153955459,291.1485900878906,291.1499938964844,256.61431884765625,255.5507659912109,279.1279296875,293.4578552246094,291.1460266113281,1.0,0.1931569874286651,0.6430175304412842,0.6430175304412842,1.0,1.0,-0.8029297590255737,0.3125340640544891,0.4903956949710846,0.1046248152852058,0.0,0.0,0.4748263955116272,31.264450073242188,37.0,-18.006546020507812,-9686.9638671875,72.1058578491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47222900390625,307.8390197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.48828125,18000.0,0.0,0.0,0.2152733653783798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4110177457332611,0.4110228717327118,-5.111883638164727e-06,0.0,0.0002184750919695,0.0,0.0,21.56733703613281,0.0,0.0,0.0,0.3406463265419006,4.0,0.0,1.0
582540,292.89166259765625,297.1499938964844,293.1499938964844,0.0045656054280698,-341.4067687988281,297.24981689453125,0.5237151384353638,0.050000000745058,0.0460292473435401,294.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5237151384353638,0.050000000745058,0.0484710149466991,293.0149230957031,297.1499938964844,293.1499938964844,0.002733458764851,-161.58798217773438,294.8544006347656,0.5237151384353638,0.050000000745058,0.0358005240559577,293.1567687988281,297.1499938964844,293.1499938964844,0.2453489899635315,-4944.07666015625,304.1409912109375,0.9990000128746032,0.3694355189800262,0.3143618106842041,293.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5237151384353638,0.050000000745058,0.2299256175756454,291.13037109375,291.1499938964844,256.5936279296875,255.53292846679688,279.128173828125,293.4496459960937,291.12750244140625,1.0,0.1955211460590362,0.6408447027206421,0.6408447027206421,1.0,1.0,-0.8095499873161316,0.3148187100887298,0.4947312772274017,0.1044469103217125,0.0,0.0,0.4786426424980163,32.192081451416016,40.0,-24.793569564819336,-9745.626953125,74.46871948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41180419921875,307.80181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.185546875,18000.0,0.0,0.0,0.2147000730037689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4153129160404205,0.4153180420398712,-5.125549250806216e-06,0.0,0.0002178932772949,0.0,0.0,21.8977108001709,0.0,0.0,0.0,0.3418871462345123,4.0,0.0,1.0
582600,292.89166259765625,297.1499938964844,293.1499938964844,0.0045656054280698,-341.4067687988281,297.24981689453125,0.5237151384353638,0.050000000745058,0.0460292473435401,294.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5237151384353638,0.050000000745058,0.0484710149466991,293.0149230957031,297.1499938964844,293.1499938964844,0.002733458764851,-161.58798217773438,294.8544006347656,0.5237151384353638,0.050000000745058,0.0358005240559577,293.1567687988281,297.1499938964844,293.1499938964844,0.2453489899635315,-4944.07666015625,304.1409912109375,0.9990000128746032,0.3694355189800262,0.3143618106842041,293.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5237151384353638,0.050000000745058,0.2299256175756454,291.13037109375,291.1499938964844,256.5936279296875,255.53292846679688,279.128173828125,293.4496459960937,291.12750244140625,1.0,0.1955211460590362,0.6408447027206421,0.6408447027206421,1.0,1.0,-0.8095499873161316,0.3148187100887298,0.4947312772274017,0.1044469103217125,0.0,0.0,0.4786426424980163,32.192081451416016,40.0,-24.793569564819336,-9745.626953125,74.46871948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41180419921875,307.80181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.185546875,18000.0,0.0,0.0,0.2147000730037689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4153129160404205,0.4153180420398712,-5.125549250806216e-06,0.0,0.0002178932772949,0.0,0.0,21.8977108001709,0.0,0.0,0.0,0.3418871462345123,4.0,0.0,1.0
582660,292.8854675292969,297.1499938964844,293.1499938964844,0.0046612690202891,-348.2103576660156,297.346923828125,0.5192996263504028,0.050000000745058,0.0460746698081493,294.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132507324219,0.5192996263504028,0.050000000745058,0.0485188476741313,293.0069885253906,297.1499938964844,293.1499938964844,0.0027892689686268,-164.9824676513672,294.9099426269531,0.5192996263504028,0.050000000745058,0.0358358547091484,293.1637878417969,297.1499938964844,293.1499938964844,0.2524463534355163,-5060.1767578125,304.1321716308594,0.9990000128746032,0.3678533136844635,0.3214975893497467,293.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132507324219,0.5192996263504028,0.050000000745058,0.2301525175571441,291.11151123046875,291.1499938964844,256.5705871582031,255.5130310058593,279.128662109375,293.4418334960937,291.1088562011719,1.0,0.1987159848213195,0.6387332677841187,0.6387332677841187,1.0,1.0,-0.8185400366783142,0.317999392747879,0.5005406141281128,0.1048582270741462,0.0,0.0,0.4850481748580932,33.48196029663086,28.0,-25.725452423095703,-9839.9677734375,77.77205657958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3156433105469,307.761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.630859375,18000.0,0.0,0.0,0.2147964835166931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4236769080162048,0.4236820638179779,-5.159336069482379e-06,0.0,0.0002179911243729,0.0,0.0,22.57646751403809,0.0,0.0,0.0,0.3444072306156158,4.0,0.0,1.0
582720,292.8854675292969,297.1499938964844,293.1499938964844,0.0046612690202891,-348.2103576660156,297.346923828125,0.5192996263504028,0.050000000745058,0.0460746698081493,294.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132507324219,0.5192996263504028,0.050000000745058,0.0485188476741313,293.0069885253906,297.1499938964844,293.1499938964844,0.0027892689686268,-164.9824676513672,294.9099426269531,0.5192996263504028,0.050000000745058,0.0358358547091484,293.1637878417969,297.1499938964844,293.1499938964844,0.2524463534355163,-5060.1767578125,304.1321716308594,0.9990000128746032,0.3678533136844635,0.3214975893497467,293.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132507324219,0.5192996263504028,0.050000000745058,0.2301525175571441,291.11151123046875,291.1499938964844,256.5705871582031,255.5130310058593,279.128662109375,293.4418334960937,291.1088562011719,1.0,0.1987159848213195,0.6387332677841187,0.6387332677841187,1.0,1.0,-0.8185400366783142,0.317999392747879,0.5005406141281128,0.1048582270741462,0.0,0.0,0.4850481748580932,33.48196029663086,28.0,-25.725452423095703,-9839.9677734375,77.77205657958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3156433105469,307.761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.630859375,18000.0,0.0,0.0,0.2147964835166931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4236769080162048,0.4236820638179779,-5.159336069482379e-06,0.0,0.0002179911243729,0.0,0.0,22.57646751403809,0.0,0.0,0.0,0.3444072306156158,4.0,0.0,1.0
