time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582780,292.87939453125,297.1499938964844,293.1499938964844,0.0047502736561,-354.29254150390625,297.4529724121094,0.5218819379806519,0.050000000745058,0.0460477024316787,294.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050720214844,0.5218819379806519,0.050000000745058,0.0484904497861862,292.9992370605469,297.1499938964844,293.1499938964844,0.0028429545927792,-168.15460205078125,294.9774169921875,0.5218819379806519,0.050000000745058,0.035814881324768,293.1669006347656,297.1499938964844,293.1499938964844,0.2489250004291534,-4999.998046875,304.14459228515625,0.9990000128746032,0.3668417036533355,0.3172817230224609,293.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050720214844,0.5218819379806519,0.050000000745058,0.2300178110599517,291.10601806640625,291.1499938964844,256.5449523925781,255.49082946777344,279.1332092285156,293.4344787597656,291.1091613769531,1.0,0.1963196694850921,0.6372628211975098,0.6372628211975098,1.0,1.0,-0.8132333755493164,0.3155123293399811,0.4977210462093353,0.1031386107206344,0.0,0.0,0.4917196631431579,32.70548629760742,25.0,7.146963596343994,-9851.142578125,75.79381561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976623535156,307.77520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17921.525390625,18000.0,0.0,0.0,0.2155513316392898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4346314966678619,0.4346366822719574,-5.2111613513261545e-06,0.0,0.0002187571953982,0.0,0.0,23.51283073425293,0.0,0.0,0.0,0.3477865159511566,4.0,0.0,1.0
582840,292.87939453125,297.1499938964844,293.1499938964844,0.0047502736561,-354.29254150390625,297.4529724121094,0.5218819379806519,0.050000000745058,0.0460477024316787,294.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050720214844,0.5218819379806519,0.050000000745058,0.0484904497861862,292.9992370605469,297.1499938964844,293.1499938964844,0.0028429545927792,-168.15460205078125,294.9774169921875,0.5218819379806519,0.050000000745058,0.035814881324768,293.1669006347656,297.1499938964844,293.1499938964844,0.2489250004291534,-4999.998046875,304.14459228515625,0.9990000128746032,0.3668417036533355,0.3172817230224609,293.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050720214844,0.5218819379806519,0.050000000745058,0.2300178110599517,291.10601806640625,291.1499938964844,256.5449523925781,255.49082946777344,279.1332092285156,293.4344787597656,291.1091613769531,1.0,0.1963196694850921,0.6372628211975098,0.6372628211975098,1.0,1.0,-0.8132333755493164,0.3155123293399811,0.4977210462093353,0.1031386107206344,0.0,0.0,0.4917196631431579,32.70548629760742,25.0,7.146963596343994,-9851.142578125,75.79381561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976623535156,307.77520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17921.525390625,18000.0,0.0,0.0,0.2155513316392898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4346314966678619,0.4346366822719574,-5.2111613513261545e-06,0.0,0.0002187571953982,0.0,0.0,23.51283073425293,0.0,0.0,0.0,0.3477865159511566,4.0,0.0,1.0
582900,292.8760986328125,297.1499938964844,293.1499938964844,0.0047914530150592,-356.8563232421875,297.5164489746094,0.5240832567214966,0.050000000745058,0.046025600284338,294.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5240832567214966,0.050000000745058,0.0484671741724014,292.9951477050781,297.1499938964844,293.1499938964844,0.002868304029107,-169.5415496826172,295.02508544921875,0.5240832567214966,0.050000000745058,0.0357976891100406,293.1627502441406,297.1499938964844,293.1499938964844,0.2454094439744949,-4941.4501953125,304.1519470214844,0.9990000128746032,0.3674387335777282,0.3137826025485992,293.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5240832567214966,0.050000000745058,0.2299074083566665,291.1208801269531,291.1499938964844,256.5310974121094,255.4788055419922,279.1348571777344,293.4308776855469,291.12652587890625,1.0,0.194858506321907,0.6366324424743652,0.6366324424743652,1.0,1.0,-0.8088251352310181,0.3136026561260223,0.4952224493026733,0.1020030975341796,0.0,0.0,0.4922178089618683,32.070152282714844,25.0,29.29716682434082,-9827.890625,74.18087768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1464538574219,307.7755432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17949.962890625,18000.0,0.0,0.0,0.2160206288099289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4375578761100769,0.4375631213188171,-5.232514467934379e-06,0.0,0.0002192334795836,0.0,0.0,23.79640769958496,0.0,0.0,0.0,0.3487673997879028,4.0,0.0,1.0
582960,292.8726806640625,297.1499938964844,293.1499938964844,0.0048320246860384,-359.3434143066406,297.5823059082031,0.5264721512794495,0.050000000745058,0.0460024662315845,294.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5264721512794495,0.050000000745058,0.0484428107738494,292.99090576171875,297.1499938964844,293.1499938964844,0.0028929966501891,-170.87742614746094,295.07586669921875,0.5264721512794495,0.050000000745058,0.035779695957899,293.1564636230469,297.1499938964844,293.1499938964844,0.2416390180587768,-4878.89013671875,304.1584167480469,0.9990000128746032,0.3685107827186584,0.3100775778293609,293.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5264721512794495,0.050000000745058,0.229791834950447,291.1388244628906,291.1499938964844,256.5164794921875,255.4661407470703,279.1361999511719,293.4272766113281,291.143798828125,1.0,0.1931919902563095,0.6360438466072083,0.6360438466072083,1.0,1.0,-0.8041614890098572,0.3115940988063812,0.4925673604011535,0.1008662730455398,0.0,0.0,0.4911531805992126,31.40547561645508,28.0,37.821563720703125,-9784.37890625,72.5007553100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058044433594,307.7593688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.439453125,18000.0,0.0,0.0,0.2164772003889084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4374871850013733,0.4374924302101135,-5.240854079602286e-06,0.0,0.0002196968416683,0.0,0.0,23.82465171813965,0.0,0.0,0.0,0.3488642573356628,4.0,0.0,1.0
583020,292.8666076660156,297.1499938964844,293.1499938964844,0.004906887654215,-364.0683288574219,297.69146728515625,0.5285515189170837,0.050000000745058,0.0459830090403556,294.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.5285515189170837,0.050000000745058,0.0484223254024982,292.9834899902344,297.1499938964844,293.1499938964844,0.0029384887311607,-173.41131591796875,295.15802001953125,0.5285515189170837,0.050000000745058,0.0357645638287067,293.1441955566406,297.1499938964844,293.1499938964844,0.2382192760705948,-4822.8720703125,304.16162109375,0.9990000128746032,0.3708350360393524,0.306926429271698,293.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.5285515189170837,0.050000000745058,0.2296946495771408,291.16033935546875,291.1499938964844,256.4898681640625,255.4430084228516,279.13671875,293.42095947265625,291.16241455078125,1.0,0.1919618993997573,0.6349519491195679,0.6349519491195679,1.0,1.0,-0.8001947402954102,0.3097416758537292,0.4904530644416809,0.0996238589286804,0.0,0.0,0.4881871342658996,30.84440994262696,28.0,28.689668655395508,-9720.6748046875,71.09082794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06524658203125,307.7113037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.28125,18000.0,0.0,0.0,0.2171113491058349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4338532388210296,0.4338584542274475,-5.231582235865062e-06,0.0,0.0002203404146712,0.0,0.0,23.54038429260254,0.0,0.0,0.0,0.3478696942329407,4.0,0.0,1.0
583080,292.86553955078125,297.1499938964844,293.1499938964844,0.0049209389835596,-364.9806213378906,297.7099609375,0.5287211537361145,0.050000000745058,0.0459814481437206,294.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.5287211537361145,0.050000000745058,0.0484206788241863,292.982177734375,297.1499938964844,293.1499938964844,0.0029470324516296,-173.90069580078125,295.17144775390625,0.5287211537361145,0.050000000745058,0.0357633493840694,293.1422424316406,297.1499938964844,293.1499938964844,0.2379293292760849,-4818.23779296875,304.1615295410156,0.9990000128746032,0.3712351322174072,0.3066722750663757,293.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.5287211537361145,0.050000000745058,0.2296868562698364,291.1622009277344,291.1499938964844,256.48492431640625,255.438705444336,279.1366882324219,293.4197998046875,291.1636962890625,1.0,0.1918630301952362,0.6347503066062927,0.6347503066062927,1.0,1.0,-0.7998749017715454,0.3095618784427643,0.4903130233287811,0.0994751676917076,0.0,0.0,0.4877101480960846,30.799165725708008,31.0,25.09651565551757,-9711.912109375,70.9776840209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0613098144531,307.7026672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18032.056640625,18000.0,0.0,0.0,0.2172028422355651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4330720603466034,0.4330772757530212,-5.228255304245977e-06,0.0,0.0002204332704422,0.0,0.0,23.474285125732425,0.0,0.0,0.0,0.3476376831531524,4.0,0.0,1.0
583140,292.8583068847656,297.1499938964844,293.1499938964844,0.0050203157588839,-371.5510864257813,297.8290100097656,0.5286605358123779,0.050000000745058,0.0459820106625556,294.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.5286605358123779,0.050000000745058,0.0484212711453437,292.97332763671875,297.1499938964844,293.1499938964844,0.0030077809933573,-177.4506072998047,295.2548522949219,0.5286605358123779,0.050000000745058,0.0357637852430343,293.1317443847656,297.1499938964844,293.1499938964844,0.2378517091274261,-4818.22607421875,304.1576843261719,0.9990000128746032,0.3735677897930145,0.3067630529403686,293.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.5286605358123779,0.050000000745058,0.229689672589302,291.1632995605469,291.1499938964844,256.45001220703125,255.4083404541016,279.1361083984375,293.4120178222656,291.16229248046875,1.0,0.1919844299554824,0.6333364844322205,0.6333364844322205,1.0,1.0,-0.7999880313873291,0.3092227578163147,0.4907652735710144,0.098897248506546,0.0,0.0,0.4856865406036377,30.812389373779297,34.0,1.8720779418945312,-9681.5634765625,71.01428985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05096435546875,307.659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.501953125,18000.0,0.0,0.0,0.2176892161369323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290927946567535,0.429097980260849,-5.206989044381771e-06,0.0,0.0002209268714068,0.0,0.0,23.12240028381348,0.0,0.0,0.0,0.3463888466358185,4.0,0.0,1.0
583200,292.8583068847656,297.1499938964844,293.1499938964844,0.0050203157588839,-371.5510864257813,297.8290100097656,0.5286605358123779,0.050000000745058,0.0459820106625556,294.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.5286605358123779,0.050000000745058,0.0484212711453437,292.97332763671875,297.1499938964844,293.1499938964844,0.0030077809933573,-177.4506072998047,295.2548522949219,0.5286605358123779,0.050000000745058,0.0357637852430343,293.1317443847656,297.1499938964844,293.1499938964844,0.2378517091274261,-4818.22607421875,304.1576843261719,0.9990000128746032,0.3735677897930145,0.3067630529403686,293.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.5286605358123779,0.050000000745058,0.229689672589302,291.1632995605469,291.1499938964844,256.45001220703125,255.4083404541016,279.1361083984375,293.4120178222656,291.16229248046875,1.0,0.1919844299554824,0.6333364844322205,0.6333364844322205,1.0,1.0,-0.7999880313873291,0.3092227578163147,0.4907652735710144,0.098897248506546,0.0,0.0,0.4856865406036377,30.812389373779297,34.0,1.8720779418945312,-9681.5634765625,71.01428985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05096435546875,307.659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.501953125,18000.0,0.0,0.0,0.2176892161369323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290927946567535,0.429097980260849,-5.206989044381771e-06,0.0,0.0002209268714068,0.0,0.0,23.12240028381348,0.0,0.0,0.0,0.3463888466358185,4.0,0.0,1.0
583260,292.8512878417969,297.1499938964844,293.1499938964844,0.0051271296106278,-378.69342041015625,297.944580078125,0.5267722010612488,0.050000000745058,0.0459996350109577,294.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.5267722010612488,0.050000000745058,0.0484398305416107,292.964599609375,297.1499938964844,293.1499938964844,0.0030734224710613,-181.3515167236328,295.3332824707031,0.5267722010612488,0.050000000745058,0.0357774943113327,293.126708984375,297.1499938964844,293.1499938964844,0.2405769526958465,-4864.36669921875,304.1505432128906,0.9990000128746032,0.3750662505626678,0.3096188008785248,293.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.5267722010612488,0.050000000745058,0.2297776937484741,291.15313720703125,291.1499938964844,256.4114074707031,255.3748016357422,279.1351318359375,293.40411376953125,291.1510925292969,1.0,0.1933154761791229,0.6318041682243347,0.6318041682243347,1.0,1.0,-0.8035799860954285,0.3102029860019684,0.4933770298957824,0.0989642068743705,0.0,0.0,0.4858741462230682,31.315671920776367,37.0,-13.338568687438965,-9699.53515625,72.28411102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0521545410156,307.6388244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9609375,18000.0,0.0,0.0,0.2180714905261993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4282107055187225,0.428215891122818,-5.197485734242946e-06,0.0,0.0002213148400187,0.0,0.0,23.026216506958008,0.0,0.0,0.0,0.3460468053817749,4.0,0.0,1.0
583320,292.8512878417969,297.1499938964844,293.1499938964844,0.0051271296106278,-378.69342041015625,297.944580078125,0.5267722010612488,0.050000000745058,0.0459996350109577,294.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.5267722010612488,0.050000000745058,0.0484398305416107,292.964599609375,297.1499938964844,293.1499938964844,0.0030734224710613,-181.3515167236328,295.3332824707031,0.5267722010612488,0.050000000745058,0.0357774943113327,293.126708984375,297.1499938964844,293.1499938964844,0.2405769526958465,-4864.36669921875,304.1505432128906,0.9990000128746032,0.3750662505626678,0.3096188008785248,293.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.5267722010612488,0.050000000745058,0.2297776937484741,291.15313720703125,291.1499938964844,256.4114074707031,255.3748016357422,279.1351318359375,293.40411376953125,291.1510925292969,1.0,0.1933154761791229,0.6318041682243347,0.6318041682243347,1.0,1.0,-0.8035799860954285,0.3102029860019684,0.4933770298957824,0.0989642068743705,0.0,0.0,0.4858741462230682,31.315671920776367,37.0,-13.338568687438965,-9699.53515625,72.28411102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0521545410156,307.6388244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9609375,18000.0,0.0,0.0,0.2180714905261993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4282107055187225,0.428215891122818,-5.197485734242946e-06,0.0,0.0002213148400187,0.0,0.0,23.026216506958008,0.0,0.0,0.0,0.3460468053817749,4.0,0.0,1.0
583380,292.8446960449219,297.1499938964844,293.1499938964844,0.005239394493401,-386.1841125488281,298.0594177246094,0.5234543681144714,0.050000000745058,0.0460318550467491,294.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5234543681144714,0.050000000745058,0.0484737567603588,292.9562683105469,297.1499938964844,293.1499938964844,0.0031425040215253,-185.47952270507807,295.4106750488281,0.5234543681144714,0.050000000745058,0.0358025543391704,293.12725830078125,297.1499938964844,293.1499938964844,0.2456110715866089,-4947.828125,304.1419677734375,0.9990000128746032,0.3755510449409485,0.3147737085819244,293.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5234543681144714,0.050000000745058,0.2299386411905288,291.1382141113281,291.1499938964844,256.36920166015625,255.33819580078125,279.1341247558594,293.3964233398437,291.13580322265625,1.0,0.1956554353237152,0.6301666498184204,0.6301666498184204,1.0,1.0,-0.8100686073303223,0.3122699856758117,0.4977986514568329,0.0995736569166183,0.0,0.0,0.4884225130081177,32.23794937133789,40.0,-20.52992820739746,-9759.9833984375,74.62033081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0456237792969,307.6314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.158203125,18000.0,0.0,0.0,0.2185367494821548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4308846294879913,0.4308898150920868,-5.20481307830778e-06,0.0,0.000221787020564,0.0,0.0,23.23457717895508,0.0,0.0,0.0,0.3468100130558014,4.0,0.0,1.0
583440,292.8446960449219,297.1499938964844,293.1499938964844,0.005239394493401,-386.1841125488281,298.0594177246094,0.5234543681144714,0.050000000745058,0.0460318550467491,294.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5234543681144714,0.050000000745058,0.0484737567603588,292.9562683105469,297.1499938964844,293.1499938964844,0.0031425040215253,-185.47952270507807,295.4106750488281,0.5234543681144714,0.050000000745058,0.0358025543391704,293.12725830078125,297.1499938964844,293.1499938964844,0.2456110715866089,-4947.828125,304.1419677734375,0.9990000128746032,0.3755510449409485,0.3147737085819244,293.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5234543681144714,0.050000000745058,0.2299386411905288,291.1382141113281,291.1499938964844,256.36920166015625,255.33819580078125,279.1341247558594,293.3964233398437,291.13580322265625,1.0,0.1956554353237152,0.6301666498184204,0.6301666498184204,1.0,1.0,-0.8100686073303223,0.3122699856758117,0.4977986514568329,0.0995736569166183,0.0,0.0,0.4884225130081177,32.23794937133789,40.0,-20.52992820739746,-9759.9833984375,74.62033081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0456237792969,307.6314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.158203125,18000.0,0.0,0.0,0.2185367494821548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4308846294879913,0.4308898150920868,-5.20481307830778e-06,0.0,0.000221787020564,0.0,0.0,23.23457717895508,0.0,0.0,0.0,0.3468100130558014,4.0,0.0,1.0
583500,292.84161376953125,297.1499938964844,293.1499938964844,0.00529724964872,-390.0187377929688,298.11700439453125,0.5213819146156311,0.050000000745058,0.0460528545081615,294.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5213819146156311,0.050000000745058,0.0484958738088607,292.9522705078125,297.1499938964844,293.1499938964844,0.0031781063880771,-187.60690307617188,295.4496765136719,0.5213819146156311,0.050000000745058,0.0358188860118389,293.12957763671875,297.1499938964844,293.1499938964844,0.2488681226968765,-5001.28759765625,304.13751220703125,0.9990000128746032,0.3753871023654938,0.3180885016918182,293.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5213819146156311,0.050000000745058,0.2300435304641723,291.1302185058594,291.1499938964844,256.3468322753906,255.3188018798828,279.1336669921875,293.3927307128906,291.1278686523437,1.0,0.1971503943204879,0.629314124584198,0.629314124584198,1.0,1.0,-0.8142437934875488,0.3136503100395202,0.5005934834480286,0.1000547930598259,0.0,0.0,0.4905464649200439,32.83922576904297,40.0,-21.753910064697266,-9803.9873046875,76.15129089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0350646972656,307.6297912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17963.578125,18000.0,0.0,0.0,0.2188611030578613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4335760772228241,0.4335812926292419,-5.21531956110266e-06,0.0,0.0002221161994384,0.0,0.0,23.4576473236084,0.0,0.0,0.0,0.3476203978061676,4.0,0.0,1.0
583560,292.83868408203125,297.1499938964844,293.1499938964844,0.0053559034131467,-393.88232421875,298.1748352050781,0.5191020965576172,0.050000000745058,0.0460767894983291,294.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.5191020965576172,0.050000000745058,0.0485210791230201,292.94842529296875,297.1499938964844,293.1499938964844,0.0032141550909727,-189.75796508789065,295.4891052246094,0.5191020965576172,0.050000000745058,0.0358375012874603,293.13311767578125,297.1499938964844,293.1499938964844,0.2525504529476166,-5061.3583984375,304.1330871582031,0.9990000128746032,0.3749500215053558,0.321825236082077,293.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.5191020965576172,0.050000000745058,0.2301630973815918,291.12237548828125,291.1499938964844,256.3236389160156,255.29872131347656,279.1332397460937,293.38916015625,291.1201171875,1.0,0.1988322138786316,0.6284423470497131,0.6284423470497131,1.0,1.0,-0.8189530372619629,0.3152283728122711,0.5037246942520142,0.1006384640932083,0.0,0.0,0.4931772351264953,33.524532318115234,28.0,-21.902393341064453,-9855.66796875,77.90404510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01812744140625,307.6278686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17950.40234375,18000.0,0.0,0.0,0.2192765325307846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4371110796928406,0.4371163249015808,-5.230328042671317e-06,0.0,0.0002225377975264,0.0,0.0,23.757238388061523,0.0,0.0,0.0,0.3487026989459991,4.0,0.0,1.0
583620,292.8336486816406,297.1499938964844,293.1499938964844,0.0054492969065904,-399.8404846191406,298.2779235839844,0.5208538174629211,0.050000000745058,0.0460583046078681,294.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.5208538174629211,0.050000000745058,0.0485016107559204,292.94189453125,297.1499938964844,293.1499938964844,0.0032730337698012,-193.2047271728516,295.562744140625,0.5208538174629211,0.050000000745058,0.0358231253921985,293.1358642578125,297.1499938964844,293.1499938964844,0.2502371370792389,-5021.43701171875,304.1423645019531,0.9990000128746032,0.3747418224811554,0.318945437669754,293.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.5208538174629211,0.050000000745058,0.2300707697868347,291.11651611328125,291.1499938964844,256.282470703125,255.2630920410156,279.13531494140625,293.38330078125,291.11865234375,1.0,0.1970849484205246,0.6273022890090942,0.6273022890090942,1.0,1.0,-0.8153290152549744,0.3133541941642761,0.5019748210906982,0.0997378006577491,0.0,0.0,0.4976432621479034,32.998287200927734,28.0,1.8071426153182983,-9872.7353515625,76.5550765991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9824523925781,307.6689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.201171875,18000.0,0.0,0.0,0.2201438248157501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4444107115268707,0.4444159865379333,-5.2650448196800426e-06,0.0,0.0002234179992228,0.0,0.0,24.397714614868164,0.0,0.0,0.0,0.3509692549705505,4.0,0.0,1.0
583680,292.8327331542969,297.1499938964844,293.1499938964844,0.0054642986506223,-400.734375,298.2980041503906,0.5217257142066956,0.050000000745058,0.0460493080317974,294.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.5217257142066956,0.050000000745058,0.0484921373426914,292.9407043457031,297.1499938964844,293.1499938964844,0.0032827274408191,-193.7448883056641,295.578369140625,0.5217257142066956,0.050000000745058,0.0358161255717277,293.13507080078125,297.1499938964844,293.1499938964844,0.2489049732685089,-4999.21337890625,304.1454162597656,0.9990000128746032,0.3749465346336365,0.3175333440303802,293.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.5217257142066956,0.050000000745058,0.2300258129835128,291.1190185546875,291.1499938964844,256.2749938964844,255.25662231445312,279.1358337402344,293.3822937011719,291.1223449707031,1.0,0.1964152604341507,0.6271369457244873,0.6271369457244873,1.0,1.0,-0.8135503530502319,0.312582403421402,0.5009679198265076,0.099390223622322,0.0,0.0,0.4979565441608429,32.741233825683594,31.0,9.635093688964844,-9866.5224609375,75.89854431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97735595703125,307.6796875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.9765625,18000.0,0.0,0.0,0.2202968150377273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4454431235790252,0.4454483985900879,-5.271292138786521e-06,0.0,0.0002235732536064,0.0,0.0,24.49448204040528,0.0,0.0,0.0,0.3512980043888092,4.0,0.0,1.0
583740,292.8262634277344,297.1499938964844,293.1499938964844,0.0055691390298306,-406.8247680664063,298.4392395019531,0.5230247378349304,0.050000000745058,0.0460361428558826,294.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5230247378349304,0.050000000745058,0.0484782755374908,292.9325561523437,297.1499938964844,293.1499938964844,0.0033491398207843,-197.3729705810547,295.6930847167969,0.5230247378349304,0.050000000745058,0.0358058884739875,293.1268310546875,297.1499938964844,293.1499938964844,0.2463815510272979,-4956.9794921875,304.1507873535156,0.9990000128746032,0.3769968450069427,0.3154546618461609,293.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5230247378349304,0.050000000745058,0.2299600541591644,291.1487731933594,291.1499938964844,256.2235717773437,255.21212768554688,279.1362609863281,293.3755798339844,291.1517639160156,1.0,0.1957915723323822,0.6257964968681335,0.6257964968681335,1.0,1.0,-0.8109283447265625,0.3110489547252655,0.499879390001297,0.0986127629876136,0.0,0.0,0.4961172938346863,32.36635971069336,34.0,27.713245391845703,-9845.6533203125,74.94136810302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.958740234375,307.6802062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.990234375,18000.0,0.0,0.0,0.221218928694725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4457139372825622,0.4457192122936249,-5.287412022880744e-06,0.0,0.0002245090872747,0.0,0.0,24.578407287597656,0.0,0.0,0.0,0.3515616655349731,4.0,0.0,1.0
583800,292.8262634277344,297.1499938964844,293.1499938964844,0.0055691390298306,-406.8247680664063,298.4392395019531,0.5230247378349304,0.050000000745058,0.0460361428558826,294.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5230247378349304,0.050000000745058,0.0484782755374908,292.9325561523437,297.1499938964844,293.1499938964844,0.0033491398207843,-197.3729705810547,295.6930847167969,0.5230247378349304,0.050000000745058,0.0358058884739875,293.1268310546875,297.1499938964844,293.1499938964844,0.2463815510272979,-4956.9794921875,304.1507873535156,0.9990000128746032,0.3769968450069427,0.3154546618461609,293.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5230247378349304,0.050000000745058,0.2299600541591644,291.1487731933594,291.1499938964844,256.2235717773437,255.21212768554688,279.1362609863281,293.3755798339844,291.1517639160156,1.0,0.1957915723323822,0.6257964968681335,0.6257964968681335,1.0,1.0,-0.8109283447265625,0.3110489547252655,0.499879390001297,0.0986127629876136,0.0,0.0,0.4961172938346863,32.36635971069336,34.0,27.713245391845703,-9845.6533203125,74.94136810302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.958740234375,307.6802062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.990234375,18000.0,0.0,0.0,0.221218928694725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4457139372825622,0.4457192122936249,-5.287412022880744e-06,0.0,0.0002245090872747,0.0,0.0,24.578407287597656,0.0,0.0,0.0,0.3515616655349731,4.0,0.0,1.0
583860,292.8197326660156,297.1499938964844,293.1499938964844,0.0056863618083298,-413.9631652832031,298.5726318359375,0.5221558213233948,0.050000000745058,0.0460449233651161,294.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.5221558213233948,0.050000000745058,0.0484875217080116,292.9243469238281,297.1499938964844,293.1499938964844,0.0034221380483359,-201.54432678222656,295.7958068847656,0.5221558213233948,0.050000000745058,0.0358127169311046,293.1205139160156,297.1499938964844,293.1499938964844,0.2475181519985199,-4975.77197265625,304.14849853515625,0.9990000128746032,0.3788739740848541,0.3168417811393738,293.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.5221558213233948,0.050000000745058,0.2300039231777191,291.1557922363281,291.1499938964844,256.16961669921875,255.1654815673828,279.13580322265625,293.3687744140625,291.1553649902344,1.0,0.1964909881353378,0.624357283115387,0.624357283115387,1.0,1.0,-0.8126746416091919,0.3111857175827026,0.5014889240264893,0.0986399054527282,0.0,0.0,0.4946146607398987,32.62105178833008,37.0,7.331386089324951,-9837.8896484375,75.58592987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9635314941406,307.6531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.802734375,18000.0,0.0,0.0,0.2219319641590118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4426936507225036,0.4426989257335663,-5.2743371270480566e-06,0.0,0.0002252327249152,0.0,0.0,24.316240310668945,0.0,0.0,0.0,0.3506810963153839,4.0,0.0,1.0
583920,292.8197326660156,297.1499938964844,293.1499938964844,0.0056863618083298,-413.9631652832031,298.5726318359375,0.5221558213233948,0.050000000745058,0.0460449233651161,294.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.5221558213233948,0.050000000745058,0.0484875217080116,292.9243469238281,297.1499938964844,293.1499938964844,0.0034221380483359,-201.54432678222656,295.7958068847656,0.5221558213233948,0.050000000745058,0.0358127169311046,293.1205139160156,297.1499938964844,293.1499938964844,0.2475181519985199,-4975.77197265625,304.14849853515625,0.9990000128746032,0.3788739740848541,0.3168417811393738,293.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.5221558213233948,0.050000000745058,0.2300039231777191,291.1557922363281,291.1499938964844,256.16961669921875,255.1654815673828,279.13580322265625,293.3687744140625,291.1553649902344,1.0,0.1964909881353378,0.624357283115387,0.624357283115387,1.0,1.0,-0.8126746416091919,0.3111857175827026,0.5014889240264893,0.0986399054527282,0.0,0.0,0.4946146607398987,32.62105178833008,37.0,7.331386089324951,-9837.8896484375,75.58592987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9635314941406,307.6531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.802734375,18000.0,0.0,0.0,0.2219319641590118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4426936507225036,0.4426989257335663,-5.2743371270480566e-06,0.0,0.0002252327249152,0.0,0.0,24.316240310668945,0.0,0.0,0.0,0.3506810963153839,4.0,0.0,1.0
583980,292.8133544921875,297.1499938964844,293.1499938964844,0.0058130766265094,-421.7825317382813,298.70184326171875,0.5197474956512451,0.050000000745058,0.0460699126124382,294.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5197474956512451,0.050000000745058,0.0485138371586799,292.9162292480469,297.1499938964844,293.1499938964844,0.003500830149278,-206.1269989013672,295.89208984375,0.5197474956512451,0.050000000745058,0.035832155495882,293.1186218261719,297.1499938964844,293.1499938964844,0.2512965202331543,-5037.87158203125,304.1426696777344,0.9990000128746032,0.3800144791603088,0.3207574486732483,293.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5197474956512451,0.050000000745058,0.2301287502050399,291.1488342285156,291.1499938964844,256.1134338378906,255.1168975830078,279.13494873046875,293.3619079589844,291.14727783203125,1.0,0.1982998847961425,0.6228111982345581,0.6228111982345581,1.0,1.0,-0.8176080584526062,0.3125281035900116,0.5050799250602722,0.0992268770933151,0.0,0.0,0.4951575994491577,33.340301513671875,40.0,-8.227763175964355,-9873.185546875,77.41864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754943847656,307.6435241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.828125,18000.0,0.0,0.0,0.2225333154201507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4425240159034729,0.4425292909145355,-5.269165285426425e-06,0.0,0.0002258430322399,0.0,0.0,24.283763885498047,0.0,0.0,0.0,0.3505764603614807,4.0,0.0,1.0
584040,292.8133544921875,297.1499938964844,293.1499938964844,0.0058130766265094,-421.7825317382813,298.70184326171875,0.5197474956512451,0.050000000745058,0.0460699126124382,294.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5197474956512451,0.050000000745058,0.0485138371586799,292.9162292480469,297.1499938964844,293.1499938964844,0.003500830149278,-206.1269989013672,295.89208984375,0.5197474956512451,0.050000000745058,0.035832155495882,293.1186218261719,297.1499938964844,293.1499938964844,0.2512965202331543,-5037.87158203125,304.1426696777344,0.9990000128746032,0.3800144791603088,0.3207574486732483,293.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5197474956512451,0.050000000745058,0.2301287502050399,291.1488342285156,291.1499938964844,256.1134338378906,255.1168975830078,279.13494873046875,293.3619079589844,291.14727783203125,1.0,0.1982998847961425,0.6228111982345581,0.6228111982345581,1.0,1.0,-0.8176080584526062,0.3125281035900116,0.5050799250602722,0.0992268770933151,0.0,0.0,0.4951575994491577,33.340301513671875,40.0,-8.227763175964355,-9873.185546875,77.41864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754943847656,307.6435241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.828125,18000.0,0.0,0.0,0.2225333154201507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4425240159034729,0.4425292909145355,-5.269165285426425e-06,0.0,0.0002258430322399,0.0,0.0,24.283763885498047,0.0,0.0,0.0,0.3505764603614807,4.0,0.0,1.0
584100,292.8102722167969,297.1499938964844,293.1499938964844,0.0058792335912585,-425.8564758300781,298.7660522460937,0.5180872082710266,0.050000000745058,0.046087734401226,294.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5180872082710266,0.050000000745058,0.0485326014459133,292.9122619628906,297.1499938964844,293.1499938964844,0.0035417748149484,-208.5223999023437,295.9395751953125,0.5180872082710266,0.050000000745058,0.0358460135757923,293.1195373535156,297.1499938964844,293.1499938964844,0.254010796546936,-5082.1865234375,304.1390686035156,0.9990000128746032,0.3802324831485748,0.3235205113887787,293.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5180872082710266,0.050000000745058,0.230217769742012,291.1430358886719,291.1499938964844,256.0845947265625,255.0919647216797,279.13446044921875,293.3584899902344,291.1411437988281,1.0,0.1995585411787033,0.6219984889030457,0.6219984889030457,1.0,1.0,-0.8210911750793457,0.3135809600353241,0.507510244846344,0.0996935442090034,0.0,0.0,0.4961999058723449,33.852272033691406,40.0,-13.427471160888672,-9904.8427734375,78.72969055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97857666015625,307.6420593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17987.15625,18000.0,0.0,0.0,0.2228479385375976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4435951113700866,0.4436003863811493,-5.272092494124081e-06,0.0,0.0002261623158119,0.0,0.0,24.369604110717773,0.0,0.0,0.0,0.3508857190608978,4.0,0.0,1.0
584160,292.80731201171875,297.1499938964844,293.1499938964844,0.0059468545950949,-430.0046081542969,298.8302001953125,0.5161877870559692,0.050000000745058,0.0461087450385093,294.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5161877870559692,0.050000000745058,0.0485547296702861,292.9084167480469,297.1499938964844,293.1499938964844,0.0035834836307913,-210.9654541015625,295.9869079589844,0.5161877870559692,0.050000000745058,0.0358623564243316,293.1216735839844,297.1499938964844,293.1499938964844,0.2572057545185089,-5134.10009765625,304.13525390625,0.9990000128746032,0.3801984786987304,0.3267485201358795,293.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5161877870559692,0.050000000745058,0.2303227186203003,291.1362609863281,291.1499938964844,256.0552978515625,255.066635131836,279.13397216796875,293.35516357421875,291.1341552734375,1.0,0.2010223865509033,0.6211603879928589,0.6211603879928589,1.0,1.0,-0.8251623511314392,0.3148533999919891,0.5103089809417725,0.1002578660845756,0.0,0.0,0.4977917969226837,34.455448150634766,28.0,-17.073074340820312,-9945.125,80.2807388305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774780273437,307.6418762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17974.423828125,18000.0,0.0,0.0,0.223202034831047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4455097913742065,0.4455150663852691,-5.279204742691945e-06,0.0,0.0002265216899104,0.0,0.0,24.531064987182617,0.0,0.0,0.0,0.3514626920223236,4.0,0.0,1.0
584220,292.8021240234375,297.1499938964844,293.1499938964844,0.0060554211959242,-436.4500427246094,298.9432067871094,0.5183254480361938,0.050000000745058,0.0460851304233074,294.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5183254480361938,0.050000000745058,0.0485298596322536,292.9017639160156,297.1499938964844,293.1499938964844,0.0036520406138151,-214.9128570556641,296.0729064941406,0.5183254480361938,0.050000000745058,0.0358439907431602,293.1220703125,297.1499938964844,293.1499938964844,0.2541767060756683,-5082.77392578125,304.1451110839844,0.9990000128746032,0.3807086050510406,0.323120653629303,293.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5183254480361938,0.050000000745058,0.2302047610282898,291.1304931640625,291.1499938964844,256.0045471191406,255.0227508544922,279.1365661621094,293.3495178222656,291.13250732421875,1.0,0.198953241109848,0.6201515793800354,0.6201515793800354,1.0,1.0,-0.8205924034118652,0.3125425279140472,0.5080499053001404,0.0994855314493179,0.0,0.0,0.5006540417671204,33.787349700927734,28.0,2.525207757949829,-9945.6005859375,78.55290222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9718933105469,307.689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.9453125,18000.0,0.0,0.0,0.2238561958074569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4502376616001129,0.4502429664134979,-5.3008243412477896e-06,0.0,0.0002271855773869,0.0,0.0,24.948894500732425,0.0,0.0,0.0,0.3529155850410461,4.0,0.0,1.0
584280,292.8011474609375,297.1499938964844,293.1499938964844,0.0060729137621819,-437.41845703125,298.96484375,0.5192437171936035,0.050000000745058,0.0460752509534359,294.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5192437171936035,0.050000000745058,0.0485194586217403,292.9005126953125,297.1499938964844,293.1499938964844,0.0036633308045566,-215.53274536132807,296.0905456542969,0.5192437171936035,0.050000000745058,0.0358363054692745,293.1208801269531,297.1499938964844,293.1499938964844,0.2527296543121338,-5058.77783203125,304.148193359375,0.9990000128746032,0.3810447156429291,0.3215902149677276,293.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5192437171936035,0.050000000745058,0.2301554083824157,291.13287353515625,291.1499938964844,255.99549865722656,255.0149078369141,279.1372375488281,293.3485412597656,291.1360778808594,1.0,0.1982326656579971,0.6200212240219116,0.6200212240219116,1.0,1.0,-0.8186633586883545,0.3117036819458008,0.5069596767425537,0.0991828963160514,0.0,0.0,0.5007030963897705,33.506221771240234,31.0,9.869699478149414,-9936.849609375,77.82979583740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9723205566406,307.70172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.48828125,18000.0,0.0,0.0,0.2239585667848587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4508395791053772,0.4508448839187622,-5.304817477735924e-06,0.0,0.0002272894780617,0.0,0.0,25.007448196411133,0.0,0.0,0.0,0.353106290102005,4.0,0.0,1.0
584340,292.7943115234375,297.1499938964844,293.1499938964844,0.006196204572916,-444.0797729492188,299.1159362792969,0.5209492444992065,0.050000000745058,0.0460573062300682,294.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5209492444992065,0.050000000745058,0.0485005602240562,292.8920593261719,297.1499938964844,293.1499938964844,0.0037414210382848,-219.7417449951172,296.218017578125,0.5209492444992065,0.050000000745058,0.0358223468065261,293.10992431640625,297.1499938964844,293.1499938964844,0.2495190948247909,-5005.7197265625,304.15380859375,0.9990000128746032,0.3840021193027496,0.3187901973724365,293.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5209492444992065,0.050000000745058,0.2300657778978347,291.1613464355469,291.1499938964844,255.934310913086,254.96197509765625,279.1380310058594,293.3418273925781,291.1640625,1.0,0.1973011344671249,0.6188821196556091,0.6188821196556091,1.0,1.0,-0.8151307702064514,0.3097489178180694,0.5053818225860596,0.0986305251717567,0.0,0.0,0.4972623884677887,33.00043869018555,34.0,25.85559463500977,-9901.611328125,76.52615356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9902038574219,307.71435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.560546875,18000.0,0.0,0.0,0.2244625240564346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4484100937843323,0.4484153985977173,-5.306229013513075e-06,0.0,0.0002278009196743,0.0,0.0,24.84283828735352,0.0,0.0,0.0,0.3524934351444244,4.0,0.0,1.0
584400,292.7943115234375,297.1499938964844,293.1499938964844,0.006196204572916,-444.0797729492188,299.1159362792969,0.5209492444992065,0.050000000745058,0.0460573062300682,294.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5209492444992065,0.050000000745058,0.0485005602240562,292.8920593261719,297.1499938964844,293.1499938964844,0.0037414210382848,-219.7417449951172,296.218017578125,0.5209492444992065,0.050000000745058,0.0358223468065261,293.10992431640625,297.1499938964844,293.1499938964844,0.2495190948247909,-5005.7197265625,304.15380859375,0.9990000128746032,0.3840021193027496,0.3187901973724365,293.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5209492444992065,0.050000000745058,0.2300657778978347,291.1613464355469,291.1499938964844,255.934310913086,254.96197509765625,279.1380310058594,293.3418273925781,291.1640625,1.0,0.1973011344671249,0.6188821196556091,0.6188821196556091,1.0,1.0,-0.8151307702064514,0.3097489178180694,0.5053818225860596,0.0986305251717567,0.0,0.0,0.4972623884677887,33.00043869018555,34.0,25.85559463500977,-9901.611328125,76.52615356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9902038574219,307.71435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.560546875,18000.0,0.0,0.0,0.2244625240564346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4484100937843323,0.4484153985977173,-5.306229013513075e-06,0.0,0.0002278009196743,0.0,0.0,24.84283828735352,0.0,0.0,0.0,0.3524934351444244,4.0,0.0,1.0
584460,292.78729248046875,297.1499938964844,293.1499938964844,0.0063351267017424,-451.9290161132813,299.2605285644531,0.5204718112945557,0.050000000745058,0.0460622757673263,294.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.5204718112945557,0.050000000745058,0.0485057979822158,292.8834533691406,297.1499938964844,293.1499938964844,0.0038274808321148,-224.5794677734375,296.3344116210937,0.5204718112945557,0.050000000745058,0.0358262173831462,293.10107421875,297.1499938964844,293.1499938964844,0.2500923871994018,-5015.57861328125,304.15142822265625,0.9990000128746032,0.3868211507797241,0.3195684850215912,293.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.5204718112945557,0.050000000745058,0.2300906181335449,291.16656494140625,291.1499938964844,255.8719940185547,254.9080352783203,279.1376953125,293.3348999023437,291.16583251953125,1.0,0.1977428495883941,0.6176387667655945,0.6176387667655945,1.0,1.0,-0.8161106109619141,0.3095200955867767,0.5065904855728149,0.0988693758845329,0.0,0.0,0.4944434463977813,33.15134811401367,37.0,4.749055862426758,-9882.4912109375,76.9019546508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0282287597656,307.6998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.853515625,18000.0,0.0,0.0,0.2246485352516174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4431352019309997,0.4431404769420624,-5.280486675474094e-06,0.0,0.0002279897162225,0.0,0.0,24.371490478515625,0.0,0.0,0.0,0.3508771955966949,4.0,0.0,1.0
584520,292.78729248046875,297.1499938964844,293.1499938964844,0.0063351267017424,-451.9290161132813,299.2605285644531,0.5204718112945557,0.050000000745058,0.0460622757673263,294.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.5204718112945557,0.050000000745058,0.0485057979822158,292.8834533691406,297.1499938964844,293.1499938964844,0.0038274808321148,-224.5794677734375,296.3344116210937,0.5204718112945557,0.050000000745058,0.0358262173831462,293.10107421875,297.1499938964844,293.1499938964844,0.2500923871994018,-5015.57861328125,304.15142822265625,0.9990000128746032,0.3868211507797241,0.3195684850215912,293.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.5204718112945557,0.050000000745058,0.2300906181335449,291.16656494140625,291.1499938964844,255.8719940185547,254.9080352783203,279.1376953125,293.3348999023437,291.16583251953125,1.0,0.1977428495883941,0.6176387667655945,0.6176387667655945,1.0,1.0,-0.8161106109619141,0.3095200955867767,0.5065904855728149,0.0988693758845329,0.0,0.0,0.4944434463977813,33.15134811401367,37.0,4.749055862426758,-9882.4912109375,76.9019546508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0282287597656,307.6998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.853515625,18000.0,0.0,0.0,0.2246485352516174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4431352019309997,0.4431404769420624,-5.280486675474094e-06,0.0,0.0002279897162225,0.0,0.0,24.371490478515625,0.0,0.0,0.0,0.3508771955966949,4.0,0.0,1.0
