time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584580,292.7803955078125,297.1499938964844,293.1499938964844,0.0064859539270401,-460.5299682617188,299.4019775390625,0.5184211134910583,0.050000000745058,0.0460840910673141,294.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.5184211134910583,0.050000000745058,0.0485287681221962,292.8749084472656,297.1499938964844,293.1499938964844,0.0039200666360557,-229.8686065673828,296.44512939453125,0.5184211134910583,0.050000000745058,0.0358431823551654,293.09686279296875,297.1499938964844,293.1499938964844,0.2533923983573913,-5070.0634765625,304.1454162597656,0.9990000128746032,0.3889216780662536,0.3229603767395019,293.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.5184211134910583,0.050000000745058,0.2301995754241943,291.15777587890625,291.1499938964844,255.8088531494141,254.8533630371093,279.1368103027344,293.32781982421875,291.15594482421875,1.0,0.1993307918310165,0.616279125213623,0.616279125213623,1.0,1.0,-0.8203855156898499,0.3105403482913971,0.5098451972007751,0.0996476411819458,0.0,0.0,0.4939171075820923,33.78437805175781,40.0,-10.98177433013916,-9908.2724609375,78.51419830322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0676574707031,307.700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.568359375,18000.0,0.0,0.0,0.2246593832969665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411355257034302,0.4411408007144928,-5.265080289973412e-06,0.0,0.0002280007174704,0.0,0.0,24.171573638916016,0.0,0.0,0.0,0.3501767516136169,4.0,0.0,1.0
584640,292.7803955078125,297.1499938964844,293.1499938964844,0.0064859539270401,-460.5299682617188,299.4019775390625,0.5184211134910583,0.050000000745058,0.0460840910673141,294.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.5184211134910583,0.050000000745058,0.0485287681221962,292.8749084472656,297.1499938964844,293.1499938964844,0.0039200666360557,-229.8686065673828,296.44512939453125,0.5184211134910583,0.050000000745058,0.0358431823551654,293.09686279296875,297.1499938964844,293.1499938964844,0.2533923983573913,-5070.0634765625,304.1454162597656,0.9990000128746032,0.3889216780662536,0.3229603767395019,293.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.5184211134910583,0.050000000745058,0.2301995754241943,291.15777587890625,291.1499938964844,255.8088531494141,254.8533630371093,279.1368103027344,293.32781982421875,291.15594482421875,1.0,0.1993307918310165,0.616279125213623,0.616279125213623,1.0,1.0,-0.8203855156898499,0.3105403482913971,0.5098451972007751,0.0996476411819458,0.0,0.0,0.4939171075820923,33.78437805175781,40.0,-10.98177433013916,-9908.2724609375,78.51419830322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0676574707031,307.700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.568359375,18000.0,0.0,0.0,0.2246593832969665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411355257034302,0.4411408007144928,-5.265080289973412e-06,0.0,0.0002280007174704,0.0,0.0,24.171573638916016,0.0,0.0,0.0,0.3501767516136169,4.0,0.0,1.0
584700,292.77703857421875,297.1499938964844,293.1499938964844,0.0065649994648993,-465.0144653320313,299.4725341796875,0.5169185996055603,0.050000000745058,0.0461005605757236,294.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5169185996055603,0.050000000745058,0.0485461093485355,292.8707275390625,297.1499938964844,293.1499938964844,0.0039682509377598,-232.6290435791016,296.5,0.5169185996055603,0.050000000745058,0.0358559899032115,293.09674072265625,297.1499938964844,293.1499938964844,0.2559028565883636,-5111.13623046875,304.1416931152344,0.9990000128746032,0.3896201550960541,0.3254977464675903,293.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5169185996055603,0.050000000745058,0.2302818447351455,291.15106201171875,291.1499938964844,255.77706909179688,254.8258209228516,279.13629150390625,293.3242492675781,291.1488647460937,1.0,0.2004944682121276,0.6155551671981812,0.6155551671981812,1.0,1.0,-0.8235851526260376,0.3114504814147949,0.5121346712112427,0.1002036035060882,0.0,0.0,0.4945200979709625,34.259918212890625,40.0,-16.160823822021484,-9935.8212890625,79.73263549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08184814453125,307.7030334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3984375,18000.0,0.0,0.0,0.224667027592659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4414437413215637,0.4414490163326263,-5.263696039037313e-06,0.0,0.0002280084736412,0.0,0.0,24.18728446960449,0.0,0.0,0.0,0.3502365946769714,4.0,0.0,1.0
584760,292.7738037109375,297.1499938964844,293.1499938964844,0.0066460678353905,-469.5858154296875,299.54315185546875,0.5151643753051758,0.050000000745058,0.0461203344166278,294.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5151643753051758,0.050000000745058,0.0485669337213039,292.8666687011719,297.1499938964844,293.1499938964844,0.0040173972956836,-235.4444732666016,296.5548095703125,0.5151643753051758,0.050000000745058,0.0358713716268539,293.0979309082031,297.1499938964844,293.1499938964844,0.2589118182659149,-5160.0927734375,304.1377258300781,0.9990000128746032,0.3900654315948486,0.3285185098648071,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5151643753051758,0.050000000745058,0.2303806245326995,291.1433410644531,291.1499938964844,255.7451629638672,254.7981719970703,279.1357727050781,293.3207702636719,291.1409606933594,1.0,0.2018711417913437,0.6148035526275635,0.6148035526275635,1.0,1.0,-0.827396035194397,0.3125897645950317,0.5148062705993652,0.1008526757359504,0.0,0.0,0.4957337379455566,34.8298454284668,43.0,-19.7635498046875,-9972.30859375,81.1993179321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0899353027344,307.7060241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.28125,18000.0,0.0,0.0,0.224713459610939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4426867663860321,0.4426920413970947,-5.26694657310145e-06,0.0,0.0002280555927427,0.0,0.0,24.286109924316406,0.0,0.0,0.0,0.3505924940109253,4.0,0.0,1.0
584820,292.7685852050781,297.1499938964844,293.1499938964844,0.0067881383001804,-477.5057067871094,299.66357421875,0.5117185711860657,0.050000000745058,0.0461610034108161,294.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5117185711860657,0.050000000745058,0.048609759658575,292.86004638671875,297.1499938964844,293.1499938964844,0.0041029066778719,-240.33059692382807,296.6484375,0.5117185711860657,0.050000000745058,0.0359030030667781,293.1028137207031,297.1499938964844,293.1499938964844,0.265049546957016,-5259.2158203125,304.1307983398437,0.9990000128746032,0.3902118504047394,0.3346452713012695,293.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5117185711860657,0.050000000745058,0.2305837720632553,291.1293029785156,291.1499938964844,255.69081115722656,254.75103759765625,279.1348571777344,293.3149719238281,291.1268920898437,1.0,0.2046496719121933,0.6134650707244873,0.6134650707244873,1.0,1.0,-0.8351306915283203,0.314996063709259,0.5201346278190613,0.1021412387490272,0.0,0.0,0.4991645812988281,35.99970245361328,43.0,-22.547595977783203,-10053.21484375,84.23006439208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0858764648437,307.7098999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17960.453125,18000.0,0.0,0.0,0.2249592393636703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4470116198062897,0.4470169246196747,-5.283919108478585e-06,0.0,0.0002283050271216,0.0,0.0,24.65462684631348,0.0,0.0,0.0,0.3519051671028137,4.0,0.0,1.0
584880,292.7677001953125,297.1499938964844,293.1499938964844,0.0068137859925627,-478.92095947265625,299.68487548828125,0.5110621452331543,0.050000000745058,0.0461690425872802,294.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5110621452331543,0.050000000745058,0.0486182235181331,292.8589172363281,297.1499938964844,293.1499938964844,0.0041182814165949,-241.206298828125,296.6650695800781,0.5110621452331543,0.050000000745058,0.035909254103899,293.1040344238281,297.1499938964844,293.1499938964844,0.2662527859210968,-5278.54443359375,304.1296081542969,0.9990000128746032,0.3901561498641968,0.3358427882194519,293.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5110621452331543,0.050000000745058,0.2306239306926727,291.1268310546875,291.1499938964844,255.68121337890625,254.74270629882807,279.1347045898437,293.3139953613281,291.1244506835937,1.0,0.2051915824413299,0.6132215261459351,0.6132215261459351,1.0,1.0,-0.8366432785987854,0.3154758512973785,0.5211674571037292,0.1023897379636764,0.0,0.0,0.4999376237392425,36.23062133789063,31.0,-22.675094604492188,-10069.697265625,84.8313980102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08251953125,307.71014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.125,18000.0,0.0,0.0,0.2250321954488754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4480564594268799,0.4480617344379425,-5.288436568662291e-06,0.0,0.0002283790672663,0.0,0.0,24.74582290649414,0.0,0.0,0.0,0.3522282540798187,4.0,0.0,1.0
584940,292.7615966796875,297.1499938964844,293.1499938964844,0.0069705839268863,-487.1616516113281,299.8332214355469,0.5132997035980225,0.050000000745058,0.0461420118808746,294.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12158203125,0.5132997035980225,0.050000000745058,0.0485897585749626,292.8512268066406,297.1499938964844,293.1499938964844,0.0042143063619732,-246.52603149414065,296.7851257324219,0.5132997035980225,0.050000000745058,0.0358882285654544,293.10601806640625,297.1499938964844,293.1499938964844,0.2628962695598602,-5221.20751953125,304.142578125,0.9990000128746032,0.3908807933330536,0.331801176071167,293.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12158203125,0.5132997035980225,0.050000000745058,0.230488896369934,291.1226501464844,291.1499938964844,255.6172637939453,254.68722534179688,279.1393127441406,293.3074645996094,291.1258239746094,1.0,0.2029005736112594,0.6123478412628174,0.6123478412628174,1.0,1.0,-0.8315454721450806,0.3128194510936737,0.5187259912490845,0.1020624116063118,0.0,0.0,0.5042957067489624,35.47438430786133,34.0,8.327540397644043,-10080.94140625,82.84288787841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05401611328125,307.7648010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17944.80078125,18000.0,0.0,0.0,0.2256453484296798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4558195173740387,0.4558248519897461,-5.327195594873047e-06,0.0,0.0002290013362653,0.0,0.0,25.450902938842773,0.0,0.0,0.0,0.3546619713306427,4.0,0.0,1.0
585000,292.7615966796875,297.1499938964844,293.1499938964844,0.0069705839268863,-487.1616516113281,299.8332214355469,0.5132997035980225,0.050000000745058,0.0461420118808746,294.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12158203125,0.5132997035980225,0.050000000745058,0.0485897585749626,292.8512268066406,297.1499938964844,293.1499938964844,0.0042143063619732,-246.52603149414065,296.7851257324219,0.5132997035980225,0.050000000745058,0.0358882285654544,293.10601806640625,297.1499938964844,293.1499938964844,0.2628962695598602,-5221.20751953125,304.142578125,0.9990000128746032,0.3908807933330536,0.331801176071167,293.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12158203125,0.5132997035980225,0.050000000745058,0.230488896369934,291.1226501464844,291.1499938964844,255.6172637939453,254.68722534179688,279.1393127441406,293.3074645996094,291.1258239746094,1.0,0.2029005736112594,0.6123478412628174,0.6123478412628174,1.0,1.0,-0.8315454721450806,0.3128194510936737,0.5187259912490845,0.1020624116063118,0.0,0.0,0.5042957067489624,35.47438430786133,34.0,8.327540397644043,-10080.94140625,82.84288787841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05401611328125,307.7648010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17944.80078125,18000.0,0.0,0.0,0.2256453484296798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4558195173740387,0.4558248519897461,-5.327195594873047e-06,0.0,0.0002290013362653,0.0,0.0,25.450902938842773,0.0,0.0,0.0,0.3546619713306427,4.0,0.0,1.0
585060,292.7548217773437,297.1499938964844,293.1499938964844,0.0071246358565986,-494.5577087402344,299.9959716796875,0.514347493648529,0.050000000745058,0.0461297295987606,294.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.514347493648529,0.050000000745058,0.0485768280923366,292.8430480957031,297.1499938964844,293.1499938964844,0.0043083266355097,-251.42233276367188,296.92730712890625,0.514347493648529,0.050000000745058,0.0358786806464195,293.0975646972656,297.1499938964844,293.1499938964844,0.2606114149093628,-5182.99267578125,304.1485290527344,0.9990000128746032,0.3937106430530548,0.3299472332000732,293.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.514347493648529,0.050000000745058,0.230427548289299,291.1507873535156,291.1499938964844,255.55360412597656,254.63194274902344,279.1405639648437,293.3009948730469,291.1533508300781,1.0,0.202390655875206,0.61149001121521,0.61149001121521,1.0,1.0,-0.8292015790939331,0.3113040626049042,0.5178974866867065,0.1021562367677688,0.0,0.0,0.5022624135017395,35.13731384277344,37.0,25.021785736083984,-10059.8212890625,81.951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04058837890625,307.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.158203125,18000.0,0.0,0.0,0.226196214556694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4556178152561188,0.4556231498718261,-5.340665666153655e-06,0.0,0.0002295604062965,0.0,0.0,25.49222946166992,0.0,0.0,0.0,0.3547709584236145,4.0,0.0,1.0
585120,292.7548217773437,297.1499938964844,293.1499938964844,0.0071246358565986,-494.5577087402344,299.9959716796875,0.514347493648529,0.050000000745058,0.0461297295987606,294.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.514347493648529,0.050000000745058,0.0485768280923366,292.8430480957031,297.1499938964844,293.1499938964844,0.0043083266355097,-251.42233276367188,296.92730712890625,0.514347493648529,0.050000000745058,0.0358786806464195,293.0975646972656,297.1499938964844,293.1499938964844,0.2606114149093628,-5182.99267578125,304.1485290527344,0.9990000128746032,0.3937106430530548,0.3299472332000732,293.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.514347493648529,0.050000000745058,0.230427548289299,291.1507873535156,291.1499938964844,255.55360412597656,254.63194274902344,279.1405639648437,293.3009948730469,291.1533508300781,1.0,0.202390655875206,0.61149001121521,0.61149001121521,1.0,1.0,-0.8292015790939331,0.3113040626049042,0.5178974866867065,0.1021562367677688,0.0,0.0,0.5022624135017395,35.13731384277344,37.0,25.021785736083984,-10059.8212890625,81.951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04058837890625,307.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.158203125,18000.0,0.0,0.0,0.226196214556694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4556178152561188,0.4556231498718261,-5.340665666153655e-06,0.0,0.0002295604062965,0.0,0.0,25.49222946166992,0.0,0.0,0.0,0.3547709584236145,4.0,0.0,1.0
585180,292.74786376953125,297.1499938964844,293.1499938964844,0.0072983368299901,-503.2403869628906,300.15362548828125,0.5134758353233337,0.050000000745058,0.0461399257183074,294.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.5134758353233337,0.050000000745058,0.0485875643789768,292.8347473144531,297.1499938964844,293.1499938964844,0.0044113835319876,-256.9998474121094,297.059326171875,0.5134758353233337,0.050000000745058,0.0358866117894649,293.0908508300781,297.1499938964844,293.1499938964844,0.2619776427745819,-5205.1220703125,304.1466064453125,0.9990000128746032,0.3964031934738159,0.331487774848938,293.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.5134758353233337,0.050000000745058,0.2304784953594207,291.15545654296875,291.1499938964844,255.4905242919922,254.5771026611328,279.1400756835937,293.2943725585937,291.1547241210937,1.0,0.2031748592853546,0.6104806661605835,0.6104806661605835,1.0,1.0,-0.8311453461647034,0.3114335536956787,0.5197117924690247,0.1028715893626213,0.0,0.0,0.500973105430603,35.44194793701172,40.0,4.556152820587158,-10053.6923828125,82.7264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0440979003906,307.7370910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.73046875,18000.0,0.0,0.0,0.2265956699848175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4527011513710022,0.4527064859867096,-5.326762675395003e-06,0.0,0.0002299658081028,0.0,0.0,25.228418350219727,0.0,0.0,0.0,0.3539014756679535,4.0,0.0,1.0
585240,292.74786376953125,297.1499938964844,293.1499938964844,0.0072983368299901,-503.2403869628906,300.15362548828125,0.5134758353233337,0.050000000745058,0.0461399257183074,294.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.5134758353233337,0.050000000745058,0.0485875643789768,292.8347473144531,297.1499938964844,293.1499938964844,0.0044113835319876,-256.9998474121094,297.059326171875,0.5134758353233337,0.050000000745058,0.0358866117894649,293.0908508300781,297.1499938964844,293.1499938964844,0.2619776427745819,-5205.1220703125,304.1466064453125,0.9990000128746032,0.3964031934738159,0.331487774848938,293.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.5134758353233337,0.050000000745058,0.2304784953594207,291.15545654296875,291.1499938964844,255.4905242919922,254.5771026611328,279.1400756835937,293.2943725585937,291.1547241210937,1.0,0.2031748592853546,0.6104806661605835,0.6104806661605835,1.0,1.0,-0.8311453461647034,0.3114335536956787,0.5197117924690247,0.1028715893626213,0.0,0.0,0.500973105430603,35.44194793701172,40.0,4.556152820587158,-10053.6923828125,82.7264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0440979003906,307.7370910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.73046875,18000.0,0.0,0.0,0.2265956699848175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4527011513710022,0.4527064859867096,-5.326762675395003e-06,0.0,0.0002299658081028,0.0,0.0,25.228418350219727,0.0,0.0,0.0,0.3539014756679535,4.0,0.0,1.0
585300,292.74444580078125,297.1499938964844,293.1499938964844,0.0073912418447434,-507.9067077636719,300.2314758300781,0.5125107169151306,0.050000000745058,0.0461514070630073,294.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5125107169151306,0.050000000745058,0.0485996529459953,292.8305969238281,297.1499938964844,293.1499938964844,0.0044659171253442,-259.9834289550781,297.1231994628906,0.5125107169151306,0.050000000745058,0.03589553758502,293.089111328125,297.1499938964844,293.1499938964844,0.2636730372905731,-5232.662109375,304.1441345214844,0.9990000128746032,0.3974966406822204,0.3332132697105407,293.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5125107169151306,0.050000000745058,0.2305358350276947,291.152099609375,291.1499938964844,255.4592742919922,254.5499420166016,279.1394958496094,293.2909851074219,291.1508178710937,1.0,0.2039860934019088,0.6099126935005188,0.6099126935005188,1.0,1.0,-0.8333236575126648,0.3119579553604126,0.521365761756897,0.1033815145492553,0.0,0.0,0.501162052154541,35.776126861572266,40.0,-3.689886331558228,-10067.6015625,83.58856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04742431640625,307.7299194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.640625,18000.0,0.0,0.0,0.2267705500125885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524575471878052,0.4524628520011902,-5.323181540006772e-06,0.0,0.0002301432832609,0.0,0.0,25.196533203125,0.0,0.0,0.0,0.3537967205047607,4.0,0.0,1.0
585360,292.7410583496094,297.1499938964844,293.1499938964844,0.007487345021218,-512.7062377929688,300.309326171875,0.5112536549568176,0.050000000745058,0.0461666584014892,294.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.5112536549568176,0.050000000745058,0.0486157163977623,292.8265380859375,297.1499938964844,293.1499938964844,0.004521956667304,-263.05096435546875,297.1867980957031,0.5112536549568176,0.050000000745058,0.0359074026346206,293.0885925292969,297.1499938964844,293.1499938964844,0.2659362852573395,-5269.2939453125,304.1410827636719,0.9990000128746032,0.3983702659606933,0.3354922235012054,293.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.5112536549568176,0.050000000745058,0.2306120246648788,291.1471252441406,291.1499938964844,255.42828369140625,254.52297973632807,279.1387939453125,293.28759765625,291.1454467773437,1.0,0.2050404101610183,0.6093010902404785,0.6093010902404785,1.0,1.0,-0.8362017869949341,0.3127473890781402,0.5234543681144714,0.1039711236953735,0.0,0.0,0.5018482208251953,36.21770858764648,43.0,-10.035201072692873,-10091.091796875,84.73355865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0487976074219,307.7249755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.099609375,18000.0,0.0,0.0,0.2269600927829742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4529997706413269,0.4530051052570343,-5.323463938111672e-06,0.0,0.0002303356450283,0.0,0.0,25.2359676361084,0.0,0.0,0.0,0.3539388179779053,4.0,0.0,1.0
585420,292.735595703125,297.1499938964844,293.1499938964844,0.0076573328115046,-521.1048583984375,300.4417419433594,0.508561909198761,0.050000000745058,0.0462005212903022,294.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.508561909198761,0.050000000745058,0.0486513748764991,292.8198547363281,297.1499938964844,293.1499938964844,0.0046200533397495,-268.4129333496094,297.2946472167969,0.508561909198761,0.050000000745058,0.0359337404370307,293.09063720703125,297.1499938964844,293.1499938964844,0.2709560990333557,-5350.06787109375,304.13507080078125,0.9990000128746032,0.3992895185947418,0.3404966592788696,293.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.508561909198761,0.050000000745058,0.2307811677455902,291.1360168457031,291.1499938964844,255.3762664794922,254.47769165039065,279.1374816894531,293.2818603515625,291.1339111328125,1.0,0.2073300033807754,0.6081610918045044,0.6081610918045044,1.0,1.0,-0.8425254821777344,0.3146296441555023,0.5278958082199097,0.1051194816827774,0.0,0.0,0.5042694807052612,37.193695068359375,43.0,-17.202516555786133,-10151.361328125,87.281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0419921875,307.7192077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.19140625,18000.0,0.0,0.0,0.2273804098367691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4558523595333099,0.4558576941490173,-5.333793069439707e-06,0.0,0.0002307622053194,0.0,0.0,25.48049545288086,0.0,0.0,0.0,0.3548002541065216,4.0,0.0,1.0
585480,292.7346496582031,297.1499938964844,293.1499938964844,0.0076882736757397,-522.6184692382812,300.46514892578125,0.5080253481864929,0.050000000745058,0.0462074726819992,294.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5080253481864929,0.050000000745058,0.0486586950719356,292.8187255859375,297.1499938964844,293.1499938964844,0.0046378257684409,-269.3818054199219,297.3136901855469,0.5080253481864929,0.050000000745058,0.0359391458332538,293.09136962890625,297.1499938964844,293.1499938964844,0.2719829678535461,-5366.517578125,304.13397216796875,0.9990000128746032,0.39937224984169,0.3415150642395019,293.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5080253481864929,0.050000000745058,0.230815902352333,291.1338195800781,291.1499938964844,255.3671875,254.46978759765625,279.1372375488281,293.2808837890625,291.1316833496094,1.0,0.2077936828136444,0.6079469919204712,0.6079469919204712,1.0,1.0,-0.8438129425048828,0.3150264620780945,0.5287864804267883,0.1053378209471702,0.0,0.0,0.5048677325248718,37.39363479614258,31.0,-18.002634048461914,-10164.564453125,87.80540466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0391540527344,307.7183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.0625,18000.0,0.0,0.0,0.227474495768547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4566291868686676,0.456634521484375,-5.3370408750197385e-06,0.0,0.0002308576949872,0.0,0.0,25.549118041992188,0.0,0.0,0.0,0.3550405204296112,4.0,0.0,1.0
585540,292.7281494140625,297.1499938964844,293.1499938964844,0.0078780502080917,-531.4141845703125,300.6264038085937,0.5107462406158447,0.050000000745058,0.0461728908121585,294.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5107462406158447,0.050000000745058,0.0486222766339778,292.8108825683594,297.1499938964844,293.1499938964844,0.0047487029805779,-275.2509460449219,297.4487609863281,0.5107462406158447,0.050000000745058,0.0359122492372989,293.09033203125,297.1499938964844,293.1499938964844,0.2675571143627167,-5292.53564453125,304.14727783203125,0.9990000128746032,0.4010342955589294,0.336422324180603,293.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5107462406158447,0.050000000745058,0.2306431531906128,291.1305847167969,291.1499938964844,255.3074951171875,254.4177703857422,279.1419982910156,293.2742614746094,291.1337585449219,1.0,0.2050404846668243,0.6073479056358337,0.6073479056358337,1.0,1.0,-0.8373826146125793,0.3119248747825622,0.5254577398300171,0.1049515530467033,0.0,0.0,0.508090078830719,36.42327880859375,34.0,9.757352828979492,-10156.423828125,85.2396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0198974609375,307.77001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.162109375,18000.0,0.0,0.0,0.2281532138586044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4626291692256927,0.4626345336437225,-5.367163339542458e-06,0.0,0.0002315465098945,0.0,0.0,26.103837966918945,0.0,0.0,0.0,0.3569217324256897,4.0,0.0,1.0
585600,292.7281494140625,297.1499938964844,293.1499938964844,0.0078780502080917,-531.4141845703125,300.6264038085937,0.5107462406158447,0.050000000745058,0.0461728908121585,294.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5107462406158447,0.050000000745058,0.0486222766339778,292.8108825683594,297.1499938964844,293.1499938964844,0.0047487029805779,-275.2509460449219,297.4487609863281,0.5107462406158447,0.050000000745058,0.0359122492372989,293.09033203125,297.1499938964844,293.1499938964844,0.2675571143627167,-5292.53564453125,304.14727783203125,0.9990000128746032,0.4010342955589294,0.336422324180603,293.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5107462406158447,0.050000000745058,0.2306431531906128,291.1305847167969,291.1499938964844,255.3074951171875,254.4177703857422,279.1419982910156,293.2742614746094,291.1337585449219,1.0,0.2050404846668243,0.6073479056358337,0.6073479056358337,1.0,1.0,-0.8373826146125793,0.3119248747825622,0.5254577398300171,0.1049515530467033,0.0,0.0,0.508090078830719,36.42327880859375,34.0,9.757352828979492,-10156.423828125,85.2396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0198974609375,307.77001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.162109375,18000.0,0.0,0.0,0.2281532138586044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4626291692256927,0.4626345336437225,-5.367163339542458e-06,0.0,0.0002315465098945,0.0,0.0,26.103837966918945,0.0,0.0,0.0,0.3569217324256897,4.0,0.0,1.0
585660,292.7209777832031,297.1499938964844,293.1499938964844,0.008066052570939,-539.3465576171875,300.8000183105469,0.5122324228286743,0.050000000745058,0.0461547262966632,294.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5122324228286743,0.050000000745058,0.0486031509935855,292.8024597167969,297.1499938964844,293.1499938964844,0.0048578795976936,-280.6742248535156,297.60400390625,0.5122324228286743,0.050000000745058,0.0358981229364872,293.0791320800781,297.1499938964844,293.1499938964844,0.264399915933609,-5240.82666015625,304.153076171875,0.9990000128746032,0.4048162698745727,0.3337144553661346,293.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5122324228286743,0.050000000745058,0.2305524200201034,291.1585693359375,291.1499938964844,255.2494964599609,254.3671875,279.1427001953125,293.267578125,291.1610412597656,1.0,0.2041521370410919,0.6066820025444031,0.6066820025444031,1.0,1.0,-0.8339584469795227,0.3100780546665191,0.5238804221153259,0.1048630103468895,0.0,0.0,0.5050213932991028,35.91705703735352,37.0,24.809757232666016,-10121.1279296875,83.90248107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0229187011719,307.7735290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18022.7421875,18000.0,0.0,0.0,0.228644773364067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4606854021549225,0.4606907963752746,-5.37115556653589e-06,0.0,0.0002320453786524,0.0,0.0,25.98079872131348,0.0,0.0,0.0,0.3564612865447998,4.0,0.0,1.0
585720,292.7209777832031,297.1499938964844,293.1499938964844,0.008066052570939,-539.3465576171875,300.8000183105469,0.5122324228286743,0.050000000745058,0.0461547262966632,294.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5122324228286743,0.050000000745058,0.0486031509935855,292.8024597167969,297.1499938964844,293.1499938964844,0.0048578795976936,-280.6742248535156,297.60400390625,0.5122324228286743,0.050000000745058,0.0358981229364872,293.0791320800781,297.1499938964844,293.1499938964844,0.264399915933609,-5240.82666015625,304.153076171875,0.9990000128746032,0.4048162698745727,0.3337144553661346,293.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5122324228286743,0.050000000745058,0.2305524200201034,291.1585693359375,291.1499938964844,255.2494964599609,254.3671875,279.1427001953125,293.267578125,291.1610412597656,1.0,0.2041521370410919,0.6066820025444031,0.6066820025444031,1.0,1.0,-0.8339584469795227,0.3100780546665191,0.5238804221153259,0.1048630103468895,0.0,0.0,0.5050213932991028,35.91705703735352,37.0,24.809757232666016,-10121.1279296875,83.90248107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0229187011719,307.7735290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18022.7421875,18000.0,0.0,0.0,0.228644773364067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4606854021549225,0.4606907963752746,-5.37115556653589e-06,0.0,0.0002320453786524,0.0,0.0,25.98079872131348,0.0,0.0,0.0,0.3564612865447998,4.0,0.0,1.0
585780,292.7165832519531,297.1499938964844,293.1499938964844,0.0081909829750657,-544.7997436523438,300.9023742675781,0.5121423602104187,0.050000000745058,0.0461558140814304,294.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632385253906,0.5121423602104187,0.050000000745058,0.0486042946577072,292.7973022460937,297.1499938964844,293.1499938964844,0.004928374197334,-284.2879333496094,297.69268798828125,0.5121423602104187,0.050000000745058,0.0358989648520946,293.0732116699219,297.1499938964844,293.1499938964844,0.2644243538379669,-5241.43212890625,304.15234375,0.9990000128746032,0.4070666432380676,0.3338771462440491,293.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632385253906,0.5121423602104187,0.050000000745058,0.230557844042778,291.1636962890625,291.1499938964844,255.21563720703125,254.337631225586,279.1420593261719,293.26348876953125,291.1637268066406,1.0,0.2042853236198425,0.6061617136001587,0.6061617136001587,1.0,1.0,-0.8341633677482605,0.3098365068435669,0.5243268013000488,0.1050579398870468,0.0,0.0,0.5033788084983826,35.95437240600586,37.0,12.190185546875,-10105.1123046875,83.99235534667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03533935546875,307.7589416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18034.09375,18000.0,0.0,0.0,0.2288118600845337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4575994908809662,0.4576048552989959,-5.3569833653455134e-06,0.0,0.0002322149521205,0.0,0.0,25.70087432861328,0.0,0.0,0.0,0.3555310368537903,4.0,0.0,1.0
585840,292.7136535644531,297.1499938964844,293.1499938964844,0.0082799158990383,-548.7144165039062,300.9699401855469,0.5117707252502441,0.050000000745058,0.0461603179574012,294.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629943847656,0.5117707252502441,0.050000000745058,0.0486090369522571,292.7938842773437,297.1499938964844,293.1499938964844,0.0049783606082201,-286.87969970703125,297.75018310546875,0.5117707252502441,0.050000000745058,0.0359024703502655,293.070068359375,297.1499938964844,293.1499938964844,0.2650572061538696,-5251.912109375,304.1508178710937,0.9990000128746032,0.4084559977054596,0.3345502018928528,293.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629943847656,0.5117707252502441,0.050000000745058,0.2305803447961807,291.1627197265625,291.1499938964844,255.1934814453125,254.3182830810547,279.1413879394531,293.2607116699219,291.1619567871094,1.0,0.2046212702989578,0.6057648658752441,0.6057648658752441,1.0,1.0,-0.8350130319595337,0.3099478483200073,0.5250651836395264,0.1052515655755996,0.0,0.0,0.5027915835380554,36.08660507202149,40.0,3.859513521194458,-10104.2265625,84.33305358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0460510253906,307.7533874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18029.068359375,18000.0,0.0,0.0,0.2288798838853836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4561723470687866,0.456177681684494,-5.3481512622965965e-06,0.0,0.0002322839864064,0.0,0.0,25.56258583068848,0.0,0.0,0.0,0.3550646007061004,4.0,0.0,1.0
585900,292.7100524902344,297.1499938964844,293.1499938964844,0.0083945905789732,-553.7425537109375,301.0542297363281,0.5109920501708984,0.050000000745058,0.046169850975275,294.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5109920501708984,0.050000000745058,0.0486190766096115,292.7896423339844,297.1499938964844,293.1499938964844,0.0050421184860169,-290.1908874511719,297.8214416503906,0.5109920501708984,0.050000000745058,0.0359098836779594,293.0672912597656,297.1499938964844,293.1499938964844,0.2664465308189392,-5274.67041015625,304.14813232421875,0.9990000128746032,0.4100150465965271,0.3359709084033966,293.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5109920501708984,0.050000000745058,0.2306279689073562,291.1591491699219,291.1499938964844,255.16629028320312,254.29454040527344,279.1404113769531,293.2572021484375,291.1578063964844,1.0,0.2052948623895645,0.6052119731903076,0.6052119731903076,1.0,1.0,-0.8368072509765625,0.310365080833435,0.5264421701431274,0.1055523678660392,0.0,0.0,0.5025325417518616,36.36279296875,40.0,-4.486989974975586,-10113.48046875,85.05001831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0594482421875,307.7501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.421875,18000.0,0.0,0.0,0.2289399057626724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4551815092563629,0.4551868438720703,-5.3404173741000704e-06,0.0,0.0002323449007235,0.0,0.0,25.46022224426269,0.0,0.0,0.0,0.3547155261039734,4.0,0.0,1.0
585960,292.7065734863281,297.1499938964844,293.1499938964844,0.0085135474801063,-558.9157104492188,301.1385803222656,0.5099043846130371,0.050000000745058,0.0461833998560905,294.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.5099043846130371,0.050000000745058,0.0486333444714546,292.7854919433594,297.1499938964844,293.1499938964844,0.0051077054813504,-293.5933532714844,297.8925170898437,0.5099043846130371,0.050000000745058,0.0359204225242137,293.0658569335937,297.1499938964844,293.1499938964844,0.2684388160705566,-5307.06884765625,304.14483642578125,0.9990000128746032,0.4113451838493347,0.3379790186882019,293.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.5099043846130371,0.050000000745058,0.2306956499814987,291.15386962890625,291.1499938964844,255.13970947265625,254.27130126953125,279.13934326171875,293.253662109375,291.1521301269531,1.0,0.2062258273363113,0.6045976877212524,0.6045976877212524,1.0,1.0,-0.8393442630767822,0.3110635280609131,0.5282806754112244,0.1059066355228424,0.0,0.0,0.5027967691421509,36.75275421142578,43.0,-10.910364151000977,-10132.7958984375,86.0673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0707702636719,307.7490539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.2734375,18000.0,0.0,0.0,0.2289961874485016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4550182521343231,0.4550235867500305,-5.336793492460856e-06,0.0,0.0002324020315427,0.0,0.0,25.433687210083008,0.0,0.0,0.0,0.3546274900436401,4.0,0.0,1.0
586020,292.700927734375,297.1499938964844,293.1499938964844,0.008724870160222,-567.9723510742188,301.2821044921875,0.5074684619903564,0.050000000745058,0.0462147407233715,294.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5074684619903564,0.050000000745058,0.0486663468182086,292.7786560058594,297.1499938964844,293.1499938964844,0.0052228393033146,-299.5429992675781,298.0131225585937,0.5074684619903564,0.050000000745058,0.0359447970986366,293.06658935546875,297.1499938964844,293.1499938964844,0.2730560898780823,-5381.55859375,304.1384582519531,0.9990000128746032,0.413020372390747,0.3425793647766113,293.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5074684619903564,0.050000000745058,0.2308521866798401,291.1422119140625,291.1499938964844,255.09597778320312,254.23306274414065,279.137451171875,293.24774169921875,291.1400146484375,1.0,0.2083290070295334,0.6034209728240967,0.6034209728240967,1.0,1.0,-0.8451592326164246,0.3128182291984558,0.532340943813324,0.1065993979573249,0.0,0.0,0.504558265209198,37.65095138549805,43.0,-18.20937156677246,-10186.7099609375,88.42516326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0797119140625,307.7493896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.302734375,18000.0,0.0,0.0,0.2291566282510757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4567603170871734,0.4567656517028808,-5.340968527889345e-06,0.0,0.0002325648529222,0.0,0.0,25.57470321655273,0.0,0.0,0.0,0.3551266193389892,4.0,0.0,1.0
586080,292.6999816894531,297.1499938964844,293.1499938964844,0.0087634362280368,-569.6040649414062,301.30743408203125,0.5069729089736938,0.050000000745058,0.0462212897837162,294.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5069729089736938,0.050000000745058,0.0486732423305511,292.7774963378906,297.1499938964844,293.1499938964844,0.0052437395788729,-300.6181640625,298.0343933105469,0.5069729089736938,0.050000000745058,0.0359498932957649,293.0671081542969,297.1499938964844,293.1499938964844,0.2740187346935272,-5397.00634765625,304.13726806640625,0.9990000128746032,0.4132337868213653,0.3435330986976623,293.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5069729089736938,0.050000000745058,0.2308849096298217,291.139892578125,291.1499938964844,255.0884704589844,254.2265014648437,279.1371154785156,293.2467041015625,291.1376647949219,1.0,0.2087625116109848,0.6031969785690308,0.6031969785690308,1.0,1.0,-0.8463652729988098,0.3131957948207855,0.5331694483757019,0.1067307814955711,0.0,0.0,0.5050476789474487,37.83828353881836,46.0,-19.03316116333008,-10198.875,88.91912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0794982910156,307.7495422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17978.986328125,18000.0,0.0,0.0,0.2292012274265289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4573526084423065,0.4573579728603363,-5.343187694961671e-06,0.0,0.0002326101093785,0.0,0.0,25.62606239318848,0.0,0.0,0.0,0.3553065359592438,4.0,0.0,1.0
586140,292.69403076171875,297.1499938964844,293.1499938964844,0.0090274205431342,-580.574462890625,301.47674560546875,0.5032944083213806,0.050000000745058,0.0462718419730663,294.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.5032944083213806,0.050000000745058,0.0487264767289161,292.7701110839844,297.1499938964844,293.1499938964844,0.0053850277327001,-307.8336181640625,298.17694091796875,0.5032944083213806,0.050000000745058,0.0359892100095748,293.0736083984375,297.1499938964844,293.1499938964844,0.2813886702060699,-5514.5302734375,304.1292419433594,0.9990000128746032,0.4140251576900482,0.3508061468601227,293.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.5032944083213806,0.050000000745058,0.2311374396085739,291.1241455078125,291.1499938964844,255.04005432128903,254.18411254882807,279.1350402832031,293.24005126953125,291.1219482421875,1.0,0.212055817246437,0.6015933752059937,0.6015933752059937,1.0,1.0,-0.8555684685707092,0.3161520063877105,0.539416491985321,0.1076459661126136,0.0,0.0,0.5095523595809937,39.28120803833008,49.0,-21.57439422607422,-10297.3056640625,92.74710845947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0609130859375,307.7489624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17949.98828125,18000.0,0.0,0.0,0.2296970635652542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4634100496768951,0.4634154140949249,-5.369593054638244e-06,0.0,0.0002331133146071,0.0,0.0,26.170278549194336,0.0,0.0,0.0,0.3571965396404266,4.0,0.0,1.0
586200,292.69403076171875,297.1499938964844,293.1499938964844,0.0090274205431342,-580.574462890625,301.47674560546875,0.5032944083213806,0.050000000745058,0.0462718419730663,294.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.5032944083213806,0.050000000745058,0.0487264767289161,292.7701110839844,297.1499938964844,293.1499938964844,0.0053850277327001,-307.8336181640625,298.17694091796875,0.5032944083213806,0.050000000745058,0.0359892100095748,293.0736083984375,297.1499938964844,293.1499938964844,0.2813886702060699,-5514.5302734375,304.1292419433594,0.9990000128746032,0.4140251576900482,0.3508061468601227,293.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.5032944083213806,0.050000000745058,0.2311374396085739,291.1241455078125,291.1499938964844,255.04005432128903,254.18411254882807,279.1350402832031,293.24005126953125,291.1219482421875,1.0,0.212055817246437,0.6015933752059937,0.6015933752059937,1.0,1.0,-0.8555684685707092,0.3161520063877105,0.539416491985321,0.1076459661126136,0.0,0.0,0.5095523595809937,39.28120803833008,49.0,-21.57439422607422,-10297.3056640625,92.74710845947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0609130859375,307.7489624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17949.98828125,18000.0,0.0,0.0,0.2296970635652542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4634100496768951,0.4634154140949249,-5.369593054638244e-06,0.0,0.0002331133146071,0.0,0.0,26.170278549194336,0.0,0.0,0.0,0.3571965396404266,4.0,0.0,1.0
586260,292.6889343261719,297.1499938964844,293.1499938964844,0.009304204955697,-591.682373046875,301.646484375,0.4991309642791748,0.050000000745058,0.0463333465158939,294.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11065673828125,0.4991309642791748,0.050000000745058,0.0487912446260452,292.7634582519531,297.1499938964844,293.1499938964844,0.0055308137089014,-315.16278076171875,298.3207397460937,0.4991309642791748,0.050000000745058,0.0360370464622974,293.0848388671875,297.1499938964844,293.1499938964844,0.2902010083198547,-5653.56591796875,304.1214904785156,0.9990000128746032,0.4136903882026672,0.3594560325145721,293.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11065673828125,0.4991309642791748,0.050000000745058,0.2314446568489074,291.1092529296875,291.1499938964844,254.99473571777344,254.14439392089844,279.1332092285156,293.2338256835937,291.1072998046875,1.0,0.215958222746849,0.5998215675354004,0.5998215675354004,1.0,1.0,-0.8665270805358887,0.3197732269763946,0.5467538237571716,0.1085896715521812,0.0,0.0,0.5160108804702759,41.03190231323242,37.0,-20.586790084838867,-10421.1396484375,97.44438934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0095520019531,307.7411499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17922.5546875,18000.0,0.0,0.0,0.2306605577468872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4729324877262115,0.4729378819465637,-5.41625240657595e-06,0.0,0.0002340911451028,0.0,0.0,27.061248779296875,0.0,0.0,0.0,0.3602487444877624,4.0,0.0,1.0
586320,292.6889343261719,297.1499938964844,293.1499938964844,0.009304204955697,-591.682373046875,301.646484375,0.4991309642791748,0.050000000745058,0.0463333465158939,294.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11065673828125,0.4991309642791748,0.050000000745058,0.0487912446260452,292.7634582519531,297.1499938964844,293.1499938964844,0.0055308137089014,-315.16278076171875,298.3207397460937,0.4991309642791748,0.050000000745058,0.0360370464622974,293.0848388671875,297.1499938964844,293.1499938964844,0.2902010083198547,-5653.56591796875,304.1214904785156,0.9990000128746032,0.4136903882026672,0.3594560325145721,293.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11065673828125,0.4991309642791748,0.050000000745058,0.2314446568489074,291.1092529296875,291.1499938964844,254.99473571777344,254.14439392089844,279.1332092285156,293.2338256835937,291.1072998046875,1.0,0.215958222746849,0.5998215675354004,0.5998215675354004,1.0,1.0,-0.8665270805358887,0.3197732269763946,0.5467538237571716,0.1085896715521812,0.0,0.0,0.5160108804702759,41.03190231323242,37.0,-20.586790084838867,-10421.1396484375,97.44438934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0095520019531,307.7411499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17922.5546875,18000.0,0.0,0.0,0.2306605577468872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4729324877262115,0.4729378819465637,-5.41625240657595e-06,0.0,0.0002340911451028,0.0,0.0,27.061248779296875,0.0,0.0,0.0,0.3602487444877624,4.0,0.0,1.0
