time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586380,292.6840515136719,297.1499938964844,293.1499938964844,0.0095617184415459,-601.1757202148438,301.82012939453125,0.5004839301109314,0.050000000745058,0.0463128313422203,294.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.5004839301109314,0.050000000745058,0.0487696416676044,292.7570495605469,297.1499938964844,293.1499938964844,0.0056674657389521,-321.72705078125,298.4724426269531,0.5004839301109314,0.050000000745058,0.0360210910439491,293.0915832519531,297.1499938964844,293.1499938964844,0.287998229265213,-5614.29833984375,304.1352844238281,0.9990000128746032,0.4139404892921448,0.3565964996814728,293.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.5004839301109314,0.050000000745058,0.2313421815633773,291.1080017089844,291.1499938964844,254.95278930664065,254.10757446289065,279.13836669921875,293.2279663085937,291.11151123046875,1.0,0.2141628116369247,0.5988767147064209,0.5988767147064209,1.0,1.0,-0.862909197807312,0.3178763389587402,0.5450329184532166,0.1077257841825485,0.0,0.0,0.5221353769302368,40.45054244995117,25.0,11.62812042236328,-10451.7275390625,95.87722778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404296875,307.7785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17915.19921875,18000.0,0.0,0.0,0.2320549041032791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4842919409275055,0.4842974245548248,-5.479316314449534e-06,0.0,0.0002355062315473,0.0,0.0,28.179378509521484,0.0,0.0,0.0,0.3639633059501648,4.0,0.0,1.0
586440,292.6840515136719,297.1499938964844,293.1499938964844,0.0095617184415459,-601.1757202148438,301.82012939453125,0.5004839301109314,0.050000000745058,0.0463128313422203,294.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.5004839301109314,0.050000000745058,0.0487696416676044,292.7570495605469,297.1499938964844,293.1499938964844,0.0056674657389521,-321.72705078125,298.4724426269531,0.5004839301109314,0.050000000745058,0.0360210910439491,293.0915832519531,297.1499938964844,293.1499938964844,0.287998229265213,-5614.29833984375,304.1352844238281,0.9990000128746032,0.4139404892921448,0.3565964996814728,293.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.5004839301109314,0.050000000745058,0.2313421815633773,291.1080017089844,291.1499938964844,254.95278930664065,254.10757446289065,279.13836669921875,293.2279663085937,291.11151123046875,1.0,0.2141628116369247,0.5988767147064209,0.5988767147064209,1.0,1.0,-0.862909197807312,0.3178763389587402,0.5450329184532166,0.1077257841825485,0.0,0.0,0.5221353769302368,40.45054244995117,25.0,11.62812042236328,-10451.7275390625,95.87722778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404296875,307.7785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17915.19921875,18000.0,0.0,0.0,0.2320549041032791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4842919409275055,0.4842974245548248,-5.479316314449534e-06,0.0,0.0002355062315473,0.0,0.0,28.179378509521484,0.0,0.0,0.0,0.3639633059501648,4.0,0.0,1.0
586500,292.6811828613281,297.1499938964844,293.1499938964844,0.0096761900931596,-604.8189086914062,301.9117736816406,0.5032000541687012,0.050000000745058,0.0462731644511222,294.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.121337890625,0.5032000541687012,0.050000000745058,0.0487278699874877,292.75347900390625,297.1499938964844,293.1499938964844,0.0057293674908578,-324.44049072265625,298.55767822265625,0.5032000541687012,0.050000000745058,0.0359902381896972,293.087890625,297.1499938964844,293.1499938964844,0.2824580073356628,-5523.87255859375,304.1480712890625,0.9990000128746032,0.4153988659381866,0.3509972691535949,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.121337890625,0.5032000541687012,0.050000000745058,0.2311440408229828,291.1249389648437,291.1499938964844,254.93316650390625,254.09034729003903,279.1419982910156,293.2250671386719,291.13116455078125,1.0,0.2115233391523361,0.598747730255127,0.598747730255127,1.0,1.0,-0.8558183908462524,0.3149792551994324,0.5408391356468201,0.1066391840577125,0.0,0.0,0.5221607685089111,39.32233810424805,25.0,36.56072616577149,-10412.8046875,92.85472106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9162902832031,307.8023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.00390625,18000.0,0.0,0.0,0.2327418774366378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4868969023227691,0.4869024157524109,-5.502511157828849e-06,0.0,0.0002362034138059,0.0,0.0,28.47806930541992,0.0,0.0,0.0,0.3648987114429474,4.0,0.0,1.0
586560,292.6778259277344,297.1499938964844,293.1499938964844,0.0097857788205146,-608.0266723632812,302.0062255859375,0.5072133541107178,0.050000000745058,0.0462180785834789,294.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5072133541107178,0.050000000745058,0.0486698634922504,292.7494506835937,297.1499938964844,293.1499938964844,0.005789041519165,-326.9339904785156,298.6476135253906,0.5072133541107178,0.050000000745058,0.0359473936259746,293.078857421875,297.1499938964844,293.1499938964844,0.2745028138160705,-5394.9296875,304.1628723144531,0.9990000128746032,0.417959451675415,0.3430695235729217,293.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5072133541107178,0.050000000745058,0.2308688759803772,291.149169921875,291.1499938964844,254.9144897460937,254.07394409179688,279.1457824707031,293.2221069335937,291.1568908691406,1.0,0.2078614085912704,0.5988221764564514,0.5988221764564514,1.0,1.0,-0.8457880020141602,0.3110096454620361,0.534778356552124,0.105190023779869,0.0,0.0,0.519813060760498,37.75388717651367,28.0,56.6353759765625,-10333.4794921875,88.69027709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.908935546875,307.82275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.529296875,18000.0,0.0,0.0,0.233293130993843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4856898188591003,0.4856953024864197,-5.507607966137584e-06,0.0,0.0002367628767387,0.0,0.0,28.40919303894043,0.0,0.0,0.0,0.36463063955307,4.0,0.0,1.0
586620,292.6712951660156,297.1499938964844,293.1499938964844,0.0099906269460916,-614.0603637695312,302.1699523925781,0.5116375088691711,0.050000000745058,0.0461619198322296,294.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.5116375088691711,0.050000000745058,0.0486107245087623,292.7417907714844,297.1499938964844,293.1499938964844,0.0058977594599127,-331.4705505371094,298.8044738769531,0.5116375088691711,0.050000000745058,0.0359037183225154,293.0567321777344,297.1499938964844,293.1499938964844,0.2656095623970032,-5252.013671875,304.1739807128906,0.9990000128746032,0.4239275455474853,0.3347921669483185,293.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.5116375088691711,0.050000000745058,0.230588361620903,291.19219970703125,291.1499938964844,254.8850250244141,254.0480194091797,279.146728515625,293.2167663574219,291.19732666015625,1.0,0.2044866234064102,0.5986257791519165,0.5986257791519165,1.0,1.0,-0.8353221416473389,0.3068414330482483,0.5284807085990906,0.1033845543861389,0.0,0.0,0.5115951299667358,36.14955139160156,28.0,57.06193923950195,-10204.568359375,84.47943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9422912597656,307.8147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18096.615234375,18000.0,0.0,0.0,0.2337372004985809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4753421545028686,0.4753476083278656,-5.469195457408205e-06,0.0,0.0002372135495534,0.0,0.0,27.466703414916992,0.0,0.0,0.0,0.361473947763443,4.0,0.0,1.0
586680,292.6700744628906,297.1499938964844,293.1499938964844,0.0100314570590853,-615.3358154296875,302.1986694335937,0.5122097730636597,0.050000000745058,0.0461549833416938,294.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1935729980469,0.5122097730636597,0.050000000745058,0.048603419214487,292.7403564453125,297.1499938964844,293.1499938964844,0.0059191607870161,-332.4022827148437,298.8313293457031,0.5122097730636597,0.050000000745058,0.035898320376873,293.05279541015625,297.1499938964844,293.1499938964844,0.2644936144351959,-5234.2373046875,304.1747436523437,0.9990000128746032,0.4250361025333404,0.3337553441524505,293.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1935729980469,0.5122097730636597,0.050000000745058,0.2305537015199661,291.1971130371094,291.1499938964844,254.8801422119141,254.0437164306641,279.1465759277344,293.2157592773437,291.2012634277344,1.0,0.2040431201457977,0.598560631275177,0.598560631275177,1.0,1.0,-0.8340123295783997,0.3063108325004577,0.5277014970779419,0.1031182706356048,0.0,0.0,0.5100387334823608,35.95083236694336,31.0,52.31660842895508,-10182.6494140625,83.96159362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95343017578125,307.8102722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18106.501953125,18000.0,0.0,0.0,0.233746662735939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4728588759899139,0.4728643298149109,-5.457438419398386e-06,0.0,0.0002372231392655,0.0,0.0,27.23237419128418,0.0,0.0,0.0,0.3606965243816376,4.0,0.0,1.0
586740,292.66192626953125,303.1499938964844,293.1499938964844,0.0,-0.0,302.3885498046875,0.5148038864135742,0.0,0.0461244098842144,294.02362060546875,303.1499938964844,293.1499938964844,0.0,-0.0,291.2091064453125,0.5148038864135742,0.0,0.0485712252557277,292.73077392578125,303.1499938964844,293.1499938964844,0.0,-0.0,299.00421142578125,0.5148038864135742,0.0,0.0358745418488979,293.0289001464844,303.1499938964844,293.1499938964844,0.0,-0.0,304.1744079589844,0.9990000128746032,0.0,0.3291468918323517,293.2079467773437,303.1499938964844,293.1499938964844,0.0,-0.0,291.2091064453125,0.5148038864135742,0.0,0.2304009795188903,291.2093811035156,297.1499938964844,254.8500061035156,254.01715087890625,279.1444396972656,293.2086181640625,291.2091369628906,0.0,0.0,0.5979112982749939,0.5979112982749939,1.0,1.0,-0.8281927704811096,0.3038827776908874,0.5243099927902222,0.1015593707561492,0.0,0.0,0.0,35.070777893066406,60.0,16.26055908203125,-10068.470703125,81.68152618408203,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0558166503906,307.7962341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18116.455078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4571726620197296,0.4571780562400818,-5.37330470251618e-06,0.0,0.0,0.0,0.0,25.738052368164062,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,292.66192626953125,303.1499938964844,293.1499938964844,0.0,-0.0,302.3885498046875,0.5148038864135742,0.0,0.0461244098842144,294.02362060546875,303.1499938964844,293.1499938964844,0.0,-0.0,291.2091064453125,0.5148038864135742,0.0,0.0485712252557277,292.73077392578125,303.1499938964844,293.1499938964844,0.0,-0.0,299.00421142578125,0.5148038864135742,0.0,0.0358745418488979,293.0289001464844,303.1499938964844,293.1499938964844,0.0,-0.0,304.1744079589844,0.9990000128746032,0.0,0.3291468918323517,293.2079467773437,303.1499938964844,293.1499938964844,0.0,-0.0,291.2091064453125,0.5148038864135742,0.0,0.2304009795188903,291.2093811035156,297.1499938964844,254.8500061035156,254.01715087890625,279.1444396972656,293.2086181640625,291.2091369628906,0.0,0.0,0.5979112982749939,0.5979112982749939,1.0,1.0,-0.8281927704811096,0.3038827776908874,0.5243099927902222,0.1015593707561492,0.0,0.0,0.0,35.070777893066406,60.0,16.26055908203125,-10068.470703125,81.68152618408203,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0558166503906,307.7962341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18116.455078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4571726620197296,0.4571780562400818,-5.37330470251618e-06,0.0,0.0,0.0,0.0,25.738052368164062,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4666748046875,303.1499938964844,293.1499938964844,0.0,-0.0,296.7348327636719,0.0,0.0,0.0002662557817529,294.02178955078125,303.1499938964844,293.1499938964844,0.0,-0.0,291.2325439453125,0.0,0.0,0.0002803801326081,292.5828552246094,303.1499938964844,293.1499938964844,0.0,-0.0,295.0670166015625,0.0,0.0,0.0002070878254016,292.1739196777344,303.1499938964844,293.1499938964844,0.0,-0.0,293.0110778808594,0.0,0.0,0.0015991379041224,293.167724609375,303.1499938964844,293.1499938964844,0.0,-0.0,291.2274475097656,0.0,0.0,0.0013300026766955,291.23370361328125,297.1499938964844,254.8247985839844,253.99490356445312,272.94757080078125,278.4628601074219,291.2010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0044200094416737,1.943111627156213e-08,0.0044199898838996,-0.0466147847473621,0.0,0.0,0.0,-0.0311917420476675,60.0,-317.9466552734375,-0.0,-1.331761154688138e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.060871760606804e-18,8.063683347508872e-18,-2.811557013705764e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4666748046875,303.1499938964844,293.1499938964844,0.0,-0.0,296.7348327636719,0.0,0.0,0.0002662557817529,294.02178955078125,303.1499938964844,293.1499938964844,0.0,-0.0,291.2325439453125,0.0,0.0,0.0002803801326081,292.5828552246094,303.1499938964844,293.1499938964844,0.0,-0.0,295.0670166015625,0.0,0.0,0.0002070878254016,292.1739196777344,303.1499938964844,293.1499938964844,0.0,-0.0,293.0110778808594,0.0,0.0,0.0015991379041224,293.167724609375,303.1499938964844,293.1499938964844,0.0,-0.0,291.2274475097656,0.0,0.0,0.0013300026766955,291.23370361328125,297.1499938964844,254.8247985839844,253.99490356445312,272.94757080078125,278.4628601074219,291.2010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0044200094416737,1.943111627156213e-08,0.0044199898838996,-0.0466147847473621,0.0,0.0,0.0,-0.0311917420476675,60.0,-317.9466552734375,-0.0,-1.331761154688138e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.060871760606804e-18,8.063683347508872e-18,-2.811557013705764e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.39605712890625,303.1499938964844,293.1499938964844,0.0,-0.0,296.6806335449219,0.0,0.0,0.0001081517330021,294.0128479003906,303.1499938964844,293.1499938964844,0.0,-0.0,291.23260498046875,0.0,0.0,0.000113888985652,292.52154541015625,303.1499938964844,293.1499938964844,0.0,-0.0,295.0292358398437,0.0,0.0,8.411801536567509e-05,291.9325561523437,303.1499938964844,293.1499938964844,0.0,-0.0,292.9532775878906,0.0,0.0,0.0001531987945782,293.1268310546875,303.1499938964844,293.1499938964844,0.0,-0.0,291.2275390625,0.0,0.0,0.0005402403185144,291.2337646484375,297.1499938964844,254.81417846679688,253.98550415039065,272.6226806640625,270.8055114746094,291.1962585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995868990197,1.76861032485931e-08,0.0011995692038908,-0.045251827687025,0.0,0.0,0.0,-0.0140796126797795,60.0,-152.4387969970703,-0.0,-9.810853640601637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5639466683036015e-20,1.7454864786887086e-20,-1.815397699954288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.3438415527344,303.1499938964844,293.1499938964844,0.0,-0.0,296.642822265625,0.0,0.0,0.0001030506537063,293.9970703125,303.1499938964844,293.1499938964844,0.0,-0.0,291.23260498046875,0.0,0.0,0.0001085172989405,292.4737243652344,303.1499938964844,293.1499938964844,0.0,-0.0,295.0028991699219,0.0,0.0,8.015050843823701e-05,291.7664489746094,303.1499938964844,293.1499938964844,0.0,-0.0,292.9402160644531,0.0,0.0,0.0001087212076527,293.0810546875,303.1499938964844,293.1499938964844,0.0,-0.0,291.22760009765625,0.0,0.0,0.0005147593328729,291.2337951660156,297.1499938964844,254.8048095703125,253.9772186279297,272.4442443847656,265.6369323730469,291.1932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982766980305,1.7297409726779733e-08,0.0010982593521475,-0.0443339794874191,0.0,0.0,0.0,-0.0133904162794351,60.0,-73.27009582519531,-0.0,-8.224078840157746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871289245544655e-21,-7.410412224242805e-21,2.539122574801367e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.3021545410156,303.1499938964844,293.1499938964844,0.0,-0.0,296.6058959960937,0.0,0.0,0.0001027312755468,293.9767761230469,303.1499938964844,293.1499938964844,0.0,-0.0,291.2326354980469,0.0,0.0,0.0001081809823517,292.4345397949219,303.1499938964844,293.1499938964844,0.0,-0.0,294.9771728515625,0.0,0.0,7.990209996933118e-05,291.6485900878906,303.1499938964844,293.1499938964844,0.0,-0.0,292.9285583496094,0.0,0.0,0.0001081837399397,293.0357971191406,303.1499938964844,293.1499938964844,0.0,-0.0,291.2276611328125,0.0,0.0,0.0005131639773026,291.2337951660156,297.1499938964844,254.7966461181641,253.97000122070312,272.2722473144531,262.1954040527344,291.1907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946390684694,1.6930087554101192e-08,0.0010946221882477,-0.0433746501803398,0.0,0.0,0.0,-0.0132058039307594,60.0,-43.915504455566406,-0.0,-8.169583765038625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8596311687864845e-21,-7.422062223065305e-21,2.5624314581756028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,292.266845703125,303.1499938964844,293.1499938964844,0.0,-0.0,296.5692749023437,0.0,0.0,0.0001024197990773,293.9541931152344,303.1499938964844,293.1499938964844,0.0,-0.0,291.232666015625,0.0,0.0,0.0001078529821825,292.4010009765625,303.1499938964844,293.1499938964844,0.0,-0.0,294.95166015625,0.0,0.0,7.965984696056694e-05,291.5654296875,303.1499938964844,293.1499938964844,0.0,-0.0,292.9170227050781,0.0,0.0,0.0001078538916772,292.99383544921875,303.1499938964844,293.1499938964844,0.0,-0.0,291.2276916503906,0.0,0.0,0.0005116080865263,291.2338256835937,297.1499938964844,254.78965759277344,253.9638061523437,272.1023254394531,259.888671875,291.1878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913177393376,1.6542221814574987e-08,0.0010913012083619,-0.0423609986901283,0.0,0.0,0.0,-0.0130134960636496,60.0,-33.23240280151367,-0.0,-8.120081673723689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859522520551731e-21,-7.422168044022575e-21,2.562645523470844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,292.2167053222656,303.1499938964844,293.1499938964844,0.0,-0.0,296.5079040527344,0.0,0.0,0.000101856458059,293.9152526855469,303.1499938964844,293.1499938964844,0.0,-0.0,291.2326965332031,0.0,0.0,0.0001072597515303,292.353515625,303.1499938964844,293.1499938964844,0.0,-0.0,294.9089050292969,0.0,0.0,7.922168879304081e-05,291.4741516113281,303.1499938964844,293.1499938964844,0.0,-0.0,292.89764404296875,0.0,0.0,0.0001072606464731,292.9330444335937,303.1499938964844,293.1499938964844,0.0,-0.0,291.227783203125,0.0,0.0,0.0005087940953671,291.2338256835937,297.1499938964844,254.78030395507807,253.9555053710937,271.8183288574219,257.5486145019531,291.1820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853147832676,1.584019670985981e-08,0.0010852989507839,-0.0405260473489761,0.0,0.0,0.0,-0.0126654794439673,60.0,-28.153949737548828,-0.0,-8.030993114971352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521712758164e-21,-7.422167236229008e-21,2.562645321522452e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,292.2089233398437,303.1499938964844,293.1499938964844,0.0,-0.0,296.4971923828125,0.0,0.0,0.0001017531321849,293.9086303710937,303.1499938964844,293.1499938964844,0.0,-0.0,291.2326965332031,0.0,0.0,0.0001071509468602,292.34619140625,303.1499938964844,293.1499938964844,0.0,-0.0,294.90142822265625,0.0,0.0,7.914132584119216e-05,291.46246337890625,303.1499938964844,293.1499938964844,0.0,-0.0,292.894287109375,0.0,0.0,0.000107151834527,292.9237365722656,303.1499938964844,293.1499938964844,0.0,-0.0,291.2278137207031,0.0,0.0,0.0005082779680378,291.2338256835937,297.1499938964844,254.7789764404297,253.95431518554688,271.7688903808594,257.272216796875,291.1808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.846830368041992,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.562645321522452e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,292.1641540527344,303.1499938964844,293.1499938964844,0.0,-0.0,296.426513671875,0.0,0.0,0.0001010391715681,293.8681640625,303.1499938964844,293.1499938964844,0.0,-0.0,291.2326965332031,0.0,0.0,0.0001063991148839,292.3046569824219,303.1499938964844,293.1499938964844,0.0,-0.0,294.8522033691406,0.0,0.0,7.858602475607768e-05,291.4053955078125,303.1499938964844,293.1499938964844,0.0,-0.0,292.8719787597656,0.0,0.0,0.0001063999879988,292.87164306640625,303.1499938964844,293.1499938964844,0.0,-0.0,291.2278747558594,0.0,0.0,0.0005047115846537,291.2338562011719,297.1499938964844,254.7723999023437,253.94842529296875,271.4438781738281,256.0409240722656,291.1716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.97454071044922,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,292.1641540527344,303.1499938964844,293.1499938964844,0.0,-0.0,296.426513671875,0.0,0.0,0.0001010391715681,293.8681640625,303.1499938964844,293.1499938964844,0.0,-0.0,291.2326965332031,0.0,0.0,0.0001063991148839,292.3046569824219,303.1499938964844,293.1499938964844,0.0,-0.0,294.8522033691406,0.0,0.0,7.858602475607768e-05,291.4053955078125,303.1499938964844,293.1499938964844,0.0,-0.0,292.8719787597656,0.0,0.0,0.0001063999879988,292.87164306640625,303.1499938964844,293.1499938964844,0.0,-0.0,291.2278747558594,0.0,0.0,0.0005047115846537,291.2338562011719,297.1499938964844,254.7723999023437,253.94842529296875,271.4438781738281,256.0409240722656,291.1716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.97454071044922,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,292.1311950683594,303.1499938964844,293.1499938964844,0.0,-0.0,296.3572998046875,0.0,0.0,0.000100293487776,293.8348083496094,303.1499938964844,293.1499938964844,0.0,-0.0,291.23272705078125,0.0,0.0,0.0001056138717103,292.2740173339844,303.1499938964844,293.1499938964844,0.0,-0.0,294.803955078125,0.0,0.0,7.800604362273589e-05,291.3722229003906,303.1499938964844,293.1499938964844,0.0,-0.0,292.8501281738281,0.0,0.0,0.0001056147229974,292.833984375,303.1499938964844,293.1499938964844,0.0,-0.0,291.2279663085937,0.0,0.0,0.0005009867018088,291.2338256835937,297.1499938964844,254.76954650878903,253.94583129882807,271.1272888183594,255.443099975586,291.1607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.389252624051096e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999419406056,60.0,-26.69010734558105,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,292.1311950683594,303.1499938964844,293.1499938964844,0.0,-0.0,296.3572998046875,0.0,0.0,0.000100293487776,293.8348083496094,303.1499938964844,293.1499938964844,0.0,-0.0,291.23272705078125,0.0,0.0,0.0001056138717103,292.2740173339844,303.1499938964844,293.1499938964844,0.0,-0.0,294.803955078125,0.0,0.0,7.800604362273589e-05,291.3722229003906,303.1499938964844,293.1499938964844,0.0,-0.0,292.8501281738281,0.0,0.0,0.0001056147229974,292.833984375,303.1499938964844,293.1499938964844,0.0,-0.0,291.2279663085937,0.0,0.0,0.0005009867018088,291.2338256835937,297.1499938964844,254.76954650878903,253.94583129882807,271.1272888183594,255.443099975586,291.1607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.389252624051096e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999419406056,60.0,-26.69010734558105,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,292.1083679199219,303.1499938964844,293.1499938964844,0.0,-0.0,296.2894897460937,0.0,0.0,9.953232802217826e-05,293.8079833984375,303.1499938964844,293.1499938964844,0.0,-0.0,291.2326965332031,0.0,0.0,0.0001048123303917,292.2521057128906,303.1499938964844,293.1499938964844,0.0,-0.0,294.7566833496094,0.0,0.0,7.741402805550024e-05,291.35308837890625,303.1499938964844,293.1499938964844,0.0,-0.0,292.8287353515625,0.0,0.0,0.0001048131671268,292.8070983886719,303.1499938964844,293.1499938964844,0.0,-0.0,291.2279968261719,0.0,0.0,0.000497184577398,291.2337951660156,297.1499938964844,254.77003479003903,253.9461669921875,270.8189697265625,255.14208984375,291.1484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944040506113197e-08,0.0010605358984321,-0.0329519361257553,0.0,0.0,0.0,-0.011229739524424,60.0,-26.471895217895508,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,292.1083679199219,303.1499938964844,293.1499938964844,0.0,-0.0,296.2894897460937,0.0,0.0,9.953232802217826e-05,293.8079833984375,303.1499938964844,293.1499938964844,0.0,-0.0,291.2326965332031,0.0,0.0,0.0001048123303917,292.2521057128906,303.1499938964844,293.1499938964844,0.0,-0.0,294.7566833496094,0.0,0.0,7.741402805550024e-05,291.35308837890625,303.1499938964844,293.1499938964844,0.0,-0.0,292.8287353515625,0.0,0.0,0.0001048131671268,292.8070983886719,303.1499938964844,293.1499938964844,0.0,-0.0,291.2279968261719,0.0,0.0,0.000497184577398,291.2337951660156,297.1499938964844,254.77003479003903,253.9461669921875,270.8189697265625,255.14208984375,291.1484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944040506113197e-08,0.0010605358984321,-0.0329519361257553,0.0,0.0,0.0,-0.011229739524424,60.0,-26.471895217895508,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,292.0999755859375,303.1499938964844,293.1499938964844,0.0,-0.0,296.256103515625,0.0,0.0,9.915090049616992e-05,293.796630859375,303.1499938964844,293.1499938964844,0.0,-0.0,291.2326965332031,0.0,0.0,0.0001044106757035,292.2437744140625,303.1499938964844,293.1499938964844,0.0,-0.0,294.7334289550781,0.0,0.0,7.711736543569714e-05,291.34716796875,303.1499938964844,293.1499938964844,0.0,-0.0,292.81817626953125,0.0,0.0,0.0001044114978867,292.7967529296875,303.1499938964844,293.1499938964844,0.0,-0.0,291.22802734375,0.0,0.0,0.0004952792660333,291.2337646484375,297.1499938964844,254.7714233398437,253.9473419189453,270.6678771972656,255.05148315429688,291.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564842959865,1.2468750476557489e-08,0.0010564718395471,-0.0317083746194839,0.0,0.0,0.0,-0.0109941186383366,60.0,-26.3651123046875,-0.0,-7.609983043721513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,292.0932312011719,303.1499938964844,293.1499938964844,0.0,-0.0,296.2230529785156,0.0,0.0,9.877139382297172e-05,293.78643798828125,303.1499938964844,293.1499938964844,0.0,-0.0,291.232666015625,0.0,0.0,0.0001040110364556,292.2368469238281,303.1499938964844,293.1499938964844,0.0,-0.0,294.7103881835937,0.0,0.0,7.682219438720495e-05,291.3431396484375,303.1499938964844,293.1499938964844,0.0,-0.0,292.8077392578125,0.0,0.0,0.0001040118513628,292.7880859375,303.1499938964844,293.1499938964844,0.0,-0.0,291.22802734375,0.0,0.0,0.0004933835589326,291.2337341308594,297.1499938964844,254.7735137939453,253.9491424560547,270.518798828125,254.9857635498047,291.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524402605369,1.1995852311486033e-08,0.0010524282697588,-0.0304709319025278,0.0,0.0,0.0,-0.0107596833258867,60.0,-26.25826644897461,-0.0,-7.55183506839785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,292.0848693847656,303.1499938964844,293.1499938964844,0.0,-0.0,296.1676330566406,0.0,0.0,9.81353732640855e-05,293.7713623046875,303.1499938964844,293.1499938964844,0.0,-0.0,291.2326354980469,0.0,0.0,0.0001033412700053,292.227783203125,303.1499938964844,293.1499938964844,0.0,-0.0,294.6717529296875,0.0,0.0,7.632750930497423e-05,291.3397827148437,303.1499938964844,293.1499938964844,0.0,-0.0,292.79022216796875,0.0,0.0,0.0001033420703606,292.7764587402344,303.1499938964844,293.1499938964844,0.0,-0.0,291.2280578613281,0.0,0.0,0.0004902064683847,291.2336730957031,297.1499938964844,254.77853393554688,253.9534912109375,270.2698974609375,254.91217041015625,291.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456627933308,1.1203317384911315e-08,0.0010456516174599,-0.0283967778086662,0.0,0.0,0.0,-0.0103667909279465,60.0,-26.076875686645508,-0.0,-7.454883643731591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,292.0837097167969,303.1499938964844,293.1499938964844,0.0,-0.0,296.157958984375,0.0,0.0,9.802485146792606e-05,293.7689819335937,303.1499938964844,293.1499938964844,0.0,-0.0,291.2326354980469,0.0,0.0,0.0001032248910632,292.2264709472656,303.1499938964844,293.1499938964844,0.0,-0.0,294.6650085449219,0.0,0.0,7.624155114172027e-05,291.3395690917969,303.1499938964844,293.1499938964844,0.0,-0.0,292.78717041015625,0.0,0.0,0.0001032256914186,292.7747497558594,303.1499938964844,293.1499938964844,0.0,-0.0,291.2280578613281,0.0,0.0,0.0004896544269286,291.233642578125,297.1499938964844,254.77960205078125,253.95440673828125,270.2265625,254.90286254882807,291.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.106560709729365e-08,0.0010444740764796,-0.0280363373458385,0.0,0.0,0.0,-0.0102985212579369,60.0,-26.04502487182617,-0.0,-7.438101334855673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,292.0782165527344,303.1499938964844,293.1499938964844,0.0,-0.0,296.0942077636719,0.0,0.0,9.73057103692554e-05,293.7545166015625,303.1499938964844,293.1499938964844,0.0,-0.0,291.2325744628906,0.0,0.0,0.0001024675948428,292.2196655273437,303.1499938964844,293.1499938964844,0.0,-0.0,294.6205749511719,0.0,0.0,7.568221917608753e-05,291.3406066894531,303.1499938964844,293.1499938964844,0.0,-0.0,292.7669982910156,0.0,0.0,0.0001024683806463,292.7655029296875,303.1499938964844,293.1499938964844,0.0,-0.0,291.2280578613281,0.0,0.0,0.0004860621702391,291.2335205078125,297.1499938964844,254.7879180908203,253.961654663086,269.9420166015625,254.85885620117188,291.1049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103682174813,1.016950257337612e-08,0.001036811619997,-0.0256906300783157,0.0,0.0,0.0,-0.0098542850464582,60.0,-25.83505821228028,-0.0,-7.329357032404006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,292.0782165527344,303.1499938964844,293.1499938964844,0.0,-0.0,296.0942077636719,0.0,0.0,9.73057103692554e-05,293.7545166015625,303.1499938964844,293.1499938964844,0.0,-0.0,291.2325744628906,0.0,0.0,0.0001024675948428,292.2196655273437,303.1499938964844,293.1499938964844,0.0,-0.0,294.6205749511719,0.0,0.0,7.568221917608753e-05,291.3406066894531,303.1499938964844,293.1499938964844,0.0,-0.0,292.7669982910156,0.0,0.0,0.0001024683806463,292.7655029296875,303.1499938964844,293.1499938964844,0.0,-0.0,291.2280578613281,0.0,0.0,0.0004860621702391,291.2335205078125,297.1499938964844,254.7879180908203,253.961654663086,269.9420166015625,254.85885620117188,291.1049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103682174813,1.016950257337612e-08,0.001036811619997,-0.0256906300783157,0.0,0.0,0.0,-0.0098542850464582,60.0,-25.83505821228028,-0.0,-7.329357032404006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,292.07550048828125,303.1499938964844,293.1499938964844,0.0,-0.0,296.0316772460937,0.0,0.0,9.66304141911678e-05,293.7423400878906,303.1499938964844,293.1499938964844,0.0,-0.0,291.23248291015625,0.0,0.0,0.0001017564791254,292.21533203125,303.1499938964844,293.1499938964844,0.0,-0.0,294.57696533203125,0.0,0.0,7.515698962379247e-05,291.344970703125,303.1499938964844,293.1499938964844,0.0,-0.0,292.7471923828125,0.0,0.0,0.0001017572503769,292.7592163085937,303.1499938964844,293.1499938964844,0.0,-0.0,291.22802734375,0.0,0.0,0.0004826889489777,291.2333984375,297.1499938964844,254.798095703125,253.9705352783203,269.66485595703125,254.8362731933593,291.08892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296256514266,9.328052108514841e-09,0.0010296163382008,-0.0234876088798046,0.0,0.0,0.0,-0.0094371419399976,60.0,-25.632539749145508,-0.0,-7.227973242152076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,292.07550048828125,303.1499938964844,293.1499938964844,0.0,-0.0,296.0316772460937,0.0,0.0,9.66304141911678e-05,293.7423400878906,303.1499938964844,293.1499938964844,0.0,-0.0,291.23248291015625,0.0,0.0,0.0001017564791254,292.21533203125,303.1499938964844,293.1499938964844,0.0,-0.0,294.57696533203125,0.0,0.0,7.515698962379247e-05,291.344970703125,303.1499938964844,293.1499938964844,0.0,-0.0,292.7471923828125,0.0,0.0,0.0001017572503769,292.7592163085937,303.1499938964844,293.1499938964844,0.0,-0.0,291.22802734375,0.0,0.0,0.0004826889489777,291.2333984375,297.1499938964844,254.798095703125,253.9705352783203,269.66485595703125,254.8362731933593,291.08892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296256514266,9.328052108514841e-09,0.0010296163382008,-0.0234876088798046,0.0,0.0,0.0,-0.0094371419399976,60.0,-25.632539749145508,-0.0,-7.227973242152076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,292.0745849609375,303.1499938964844,293.1499938964844,0.0,-0.0,295.9703369140625,0.0,0.0,9.601339843356982e-05,293.7318115234375,303.1499938964844,293.1499938964844,0.0,-0.0,291.2323608398437,0.0,0.0,0.0001011067361105,292.2099914550781,303.1499938964844,293.1499938964844,0.0,-0.0,294.5341796875,0.0,0.0,7.467708928743377e-05,291.35186767578125,303.1499938964844,293.1499938964844,0.0,-0.0,292.7277526855469,0.0,0.0,0.0001011074855341,292.7550048828125,303.1499938964844,293.1499938964844,0.0,-0.0,291.2279663085937,0.0,0.0,0.0004796068242285,291.23321533203125,297.1499938964844,254.8097686767578,253.98074340820312,269.394775390625,254.82603454589844,291.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230505140498,8.55921644671298e-09,0.0010230420157313,-0.0214744061231613,0.0,0.0,0.0,-0.0090559963136911,60.0,-25.4420166015625,-0.0,-7.1359551157002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,292.0745849609375,303.1499938964844,293.1499938964844,0.0,-0.0,295.9703369140625,0.0,0.0,9.601339843356982e-05,293.7318115234375,303.1499938964844,293.1499938964844,0.0,-0.0,291.2323608398437,0.0,0.0,0.0001011067361105,292.2099914550781,303.1499938964844,293.1499938964844,0.0,-0.0,294.5341796875,0.0,0.0,7.467708928743377e-05,291.35186767578125,303.1499938964844,293.1499938964844,0.0,-0.0,292.7277526855469,0.0,0.0,0.0001011074855341,292.7550048828125,303.1499938964844,293.1499938964844,0.0,-0.0,291.2279663085937,0.0,0.0,0.0004796068242285,291.23321533203125,297.1499938964844,254.8097686767578,253.98074340820312,269.394775390625,254.82603454589844,291.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230505140498,8.55921644671298e-09,0.0010230420157313,-0.0214744061231613,0.0,0.0,0.0,-0.0090559963136911,60.0,-25.4420166015625,-0.0,-7.1359551157002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,292.07452392578125,303.1499938964844,293.1499938964844,0.0,-0.0,295.9400939941406,0.0,0.0,9.572989074513316e-05,293.7270202636719,303.1499938964844,293.1499938964844,0.0,-0.0,291.2322998046875,0.0,0.0,0.0001008081817417,292.20343017578125,303.1499938964844,293.1499938964844,0.0,-0.0,294.5130920410156,0.0,0.0,7.445658411597833e-05,291.3560485839844,303.1499938964844,293.1499938964844,0.0,-0.0,292.7181701660156,0.0,0.0,0.0001008089311653,292.7533264160156,303.1499938964844,293.1499938964844,0.0,-0.0,291.2279052734375,0.0,0.0,0.0004781906318385,291.23309326171875,297.1499938964844,254.8160552978516,253.9862365722656,269.2622985839844,254.8239288330078,291.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205947921169354e-09,0.0010200211545452,-0.0205492824316024,0.0,0.0,0.0,-0.0088808648288249,60.0,-25.35240173339844,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,292.0746154785156,303.1499938964844,293.1499938964844,0.0,-0.0,295.9101257324219,0.0,0.0,9.546410728944466e-05,293.722412109375,303.1499938964844,293.1499938964844,0.0,-0.0,291.2322082519531,0.0,0.0,0.0001005282974801,292.1952514648437,303.1499938964844,293.1499938964844,0.0,-0.0,294.4921875,0.0,0.0,7.424985960824415e-05,291.3605651855469,303.1499938964844,293.1499938964844,0.0,-0.0,292.70867919921875,0.0,0.0,0.0001005290396278,292.7518005371094,303.1499938964844,293.1499938964844,0.0,-0.0,291.2278747558594,0.0,0.0,0.0004768629733007,291.2330017089844,297.1499938964844,254.8225555419922,253.991928100586,269.1314392089844,254.82321166992188,291.0554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476661656683e-09,0.0010171891190111,-0.0196819510310888,0.0,0.0,0.0,-0.0087166838347911,60.0,-25.2669620513916,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,292.0747985839844,303.1499938964844,293.1499938964844,0.0,-0.0,295.8597717285156,0.0,0.0,9.505408525001258e-05,293.7149658203125,303.1499938964844,293.1499938964844,0.0,-0.0,291.2320861816406,0.0,0.0,0.0001000965348794,292.1798400878906,303.1499938964844,293.1499938964844,0.0,-0.0,294.45703125,0.0,0.0,7.393095438601449e-05,291.3689270019531,303.1499938964844,293.1499938964844,0.0,-0.0,292.6926574707031,0.0,0.0,0.0001000972624751,292.74932861328125,303.1499938964844,293.1499938964844,0.0,-0.0,291.227783203125,0.0,0.0,0.00047481484944,291.2327880859375,297.1499938964844,254.8340301513672,254.00196838378903,268.91259765625,254.8244781494141,291.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128275025635,7.363859300113518e-09,0.0010128201683983,-0.0183438509702682,0.0,0.0,0.0,-0.0084634041413664,60.0,-25.13201713562012,-0.0,-6.994058310283435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,292.0748291015625,303.1499938964844,293.1499938964844,0.0,-0.0,295.8509521484375,0.0,0.0,9.498728468315676e-05,293.71368408203125,303.1499938964844,293.1499938964844,0.0,-0.0,291.2320556640625,0.0,0.0,0.0001000261909211,292.17706298828125,303.1499938964844,293.1499938964844,0.0,-0.0,294.4508972167969,0.0,0.0,7.387900404864922e-05,291.3704833984375,303.1499938964844,293.1499938964844,0.0,-0.0,292.6898803710937,0.0,0.0,0.0001000269185169,292.7489013671875,303.1499938964844,293.1499938964844,0.0,-0.0,291.2277526855469,0.0,0.0,0.0004744811740238,291.23272705078125,297.1499938964844,254.83609008789065,254.0037841796875,268.8744506835937,254.824951171875,291.0381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280623215422111e-09,0.0010121084051206,-0.0181258413940668,0.0,0.0,0.0,-0.0084221400320529,60.0,-25.109634399414062,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,292.0748291015625,303.1499938964844,293.1499938964844,0.0,-0.0,295.7927551269531,0.0,0.0,9.458365821046756e-05,293.705322265625,303.1499938964844,293.1499938964844,0.0,-0.0,291.2318420410156,0.0,0.0,9.960115130525082e-05,292.15887451171875,303.1499938964844,293.1499938964844,0.0,-0.0,294.4102783203125,0.0,0.0,7.356506830547005e-05,291.38116455078125,303.1499938964844,293.1499938964844,0.0,-0.0,292.6713562011719,0.0,0.0,9.9601864349097e-05,292.7461853027344,303.1499938964844,293.1499938964844,0.0,-0.0,291.22760009765625,0.0,0.0,0.0004724649770651,291.232421875,297.1499938964844,254.8500061035156,254.0159606933593,268.6234741210937,254.82962036132807,291.0206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.77767575396615e-09,0.0010078074410557,-0.0168084800243377,0.0,0.0,0.0,-0.0081728063523769,60.0,-24.971080780029297,-0.0,-6.924994977453025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
